timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 06:00:00,3.1885748033844004,20.0,15.2,3.5428608926493337,28.26055506526393,26.046267007358097,1.3793103448275863,30.26055506526393,28.523076923076925,28.523076923076925,26.046267007358097,1.2331145823159804,28.26055506526393,26.046267007358097,0.4428576115811667,0.3433637297429286,0.024,0.30902735676863574,3.5428608926493337,3.5531972656236266,1.3833345124715999,27.0,3.5531972656236266,35.0,26.046267007358097,1.163793103448276,106.97686649632095,3.321463211624192,0.0,0.0,0.0,3.5531972656236266,3.321463211624192,0.0
2009-12-09 07:00:00,3.3958664477890457,19.999999999999996,13.0,3.7731849419878287,28.754082075169617,26.395841486427226,1.3793103448275863,30.754082075169617,29.96153846153846,29.96153846153846,26.395841486427226,0.9122327731013119,28.754082075169617,26.395841486427226,0.4716481177484786,0.3635981654783244,0.024,0.3272383489304919,3.7731849419878287,3.7855447585356607,1.3838285497623333,27.0,3.7855447585356607,37.27272727272727,26.395841486427223,1.1637931034482758,106.80207925678639,3.544448558378718,0.0,0.0,0.0,3.7855447585356607,3.544448558378718,0.0
2009-12-09 08:00:00,3.398496200060336,19.999999999999996,13.0,3.776106888955929,28.76032775543246,26.400260949835005,1.3793103448275863,30.76032775543246,29.96153846153846,29.96153846153846,26.400260949835005,0.9140721408952164,28.76032775543246,26.400260949835005,0.4720133611194911,0.36385412892641933,0.024,0.3274687160337774,3.776106888955929,3.788492301848571,1.3838344032375183,27.0,3.788492301848571,37.27272727272727,26.400260949835,1.1637931034482758,106.7998695250825,3.54728176981417,0.0,0.0,0.0,3.788492301848571,3.54728176981417,0.0
2009-12-09 09:00:00,3.388997528680745,20.0,14.0,3.7655528096452726,28.73776657186475,26.384296065836455,1.3793103448275863,30.73776657186475,29.307692307692307,29.307692307692307,26.384296065836455,1.1104092454982044,28.73776657186475,26.384296065836455,0.4706941012056591,0.3629295033048289,0.024,0.326636552974346,3.7655528096452726,3.7778457599757553,1.3838132145034163,27.0,3.7778457599757553,36.13636363636363,26.384296065836452,1.1637931034482762,106.80785196708177,3.53704871917103,0.0,0.0,0.0,3.7778457599757553,3.53704871917103,0.0
2009-12-09 10:00:00,3.4142201533777996,20.0,13.0,3.793577948197555,28.797664440053712,26.426678222430237,1.3793103448275863,30.797664440053712,29.96153846153846,29.96153846153846,26.426678222430237,0.9251641072623357,28.797664440053712,26.426678222430237,0.4741972435246944,0.3653842238996148,0.024,0.32884580150965326,3.793577948197555,3.806116370587517,1.3838692008591336,27.0,3.806116370587517,37.27272727272727,26.42667822243024,1.1637931034482758,106.78666088878488,3.5642245378863127,0.0,0.0,0.0,3.806116370587517,3.5642245378863127,0.0
2009-12-09 11:00:00,2.9983328570252046,19.999999999999996,16.0,3.331480952250227,27.805424412891654,25.72324881773526,1.3793103448275863,29.805424412891654,28.0,28.0,25.72324881773526,1.2614317983091738,27.805424412891654,25.72324881773526,0.4164351190312784,0.3246881575350461,0.024,0.2922193417815415,3.331480952250227,3.3399497680037316,1.3828166308741434,27.0,3.3399497680037316,35.0,25.72324881773526,1.163793103448276,107.13837559113237,3.117416844875304,0.0,0.0,0.0,3.3399497680037316,3.1174168448753043,0.0
2009-12-09 12:00:00,2.5659492482299373,19.999999999999996,19.0,2.851054720255486,26.762356018576025,24.980446818416343,1.3793103448275863,28.762356018576025,28.0,28.0,24.980446818416343,0.8139634063456554,26.762356018576025,24.980446818416343,0.35638184003193574,0.281827268087817,0.024,0.2536445412790353,2.851054720255486,2.8552374470642676,1.3813339041496666,27.0,2.8552374470642676,35.0,24.980446818416347,1.1637931034482756,107.50977659079183,2.6557933032750975,0.0,0.0,0.0,2.8552374470642676,2.6557933032750975,0.0
2009-12-09 13:00:00,2.636487512843609,19.999999999999996,17.0,2.9294305698262324,26.93339925325125,25.102505147109856,1.3793103448275863,28.93339925325125,28.0,28.0,25.102505147109856,0.8715705494233126,26.93339925325125,25.102505147109856,0.36617882122827905,0.2888617056086667,0.024,0.2599755350478,2.9294305698262324,2.934316740387099,1.3816109781556531,27.0,2.934316740387099,35.0,25.10250514710986,1.1637931034482758,107.44874742644507,2.7308989733880424,0.0,0.0,0.0,2.934316740387099,2.7308989733880424,0.0
2009-12-09 14:00:00,2.421877755826688,19.999999999999996,18.0,2.6909752842518757,26.41185552297281,24.72999597031539,1.3793103448275863,28.41185552297281,28.0,28.0,24.72999597031539,0.7094200063573692,26.41185552297281,24.72999597031539,0.33637191053148446,0.267404435838917,0.024,0.2406639922550253,2.6909752842518757,2.6937157278357673,1.3807150110862476,27.0,2.6937157278357673,35.0,24.729995970315393,1.1637931034482758,107.6350020148423,2.5026391763009563,0.0,0.0,0.0,2.6937157278357673,2.5026391763009563,0.0
2009-12-09 15:00:00,2.157923209547859,20.000000000000004,19.8,2.3976924550531766,25.765390128463622,24.266832344055388,1.3793103448275863,27.765390128463622,28.0,28.0,24.266832344055388,0.5536789249378555,25.765390128463622,24.266832344055388,0.2997115568816471,0.24077333934045606,0.024,0.21669600540641046,2.3976924550531766,2.397769788987222,1.3793548323910405,27.0,2.397769788987222,35.0,24.266832344055388,1.1637931034482758,107.8665838279723,2.2229032420376185,0.0,0.0,0.0,2.397769788987222,2.2229032420376185,0.0
2009-12-09 16:00:00,2.226510983359607,19.999999999999993,18.0,2.4739010926217855,25.933937288056665,24.38774910516805,1.3793103448275863,27.933937288056665,28.0,28.0,24.38774910516805,0.5904001183194817,25.933937288056665,24.38774910516805,0.3092376365777232,0.24772047343739353,0.024,0.22294842609365417,2.4739010926217855,2.4746731399655246,1.3797407957017533,27.0,2.4746731399655246,35.0,24.387749105168062,1.163793103448276,107.80612544741597,2.295484722871877,0.0,0.0,0.0,2.4746731399655246,2.295484722871877,0.0
2009-12-09 17:00:00,2.187007299469218,20.0,18.0,2.430008110521353,25.836911501386094,24.31815643231025,1.3793103448275863,27.836911501386094,28.0,28.0,24.31815643231025,0.5689634932942296,25.836911501386094,24.31815643231025,0.3037510138151691,0.24372163040871225,0.024,0.21934946736784103,2.430008110521353,2.430380273562224,1.3795215903497788,27.0,2.430380273562224,35.0,24.318156432310253,1.1637931034482758,107.84092178384488,2.253671642786632,0.0,0.0,0.0,2.430380273562224,2.253671642786632,0.0
2009-12-09 18:00:00,2.0615119694116073,20.0,18.8,2.2905688549017857,25.527758132043182,24.096152597729564,1.3793103448275863,27.527758132043182,28.0,28.0,24.096152597729564,0.5058159604401473,25.527758132043182,24.096152597729564,0.2863211068627232,0.2309738575145459,0.024,0.20787647176309132,2.2905688549017857,2.28966624065324,1.3787668181976187,27.0,2.28966624065324,35.0,24.096152597729564,1.163793103448276,107.95192370113521,2.121005501478768,0.0,0.0,0.0,2.28966624065324,2.121005501478768,0.0
2009-12-09 19:00:00,2.1686305108656656,20.0,17.0,2.409589456517406,25.79172940641603,24.285735996092654,1.3793103448275863,27.79172940641603,28.0,28.0,24.285735996092654,0.5592581162556021,25.79172940641603,24.285735996092654,0.30119868206467576,0.24185916966020846,0.024,0.21767325269418764,2.409589456517406,2.4097753734834266,1.3794167684317489,27.0,2.4097753734834266,35.0,24.285735996092654,1.1637931034482762,107.85713200195367,2.2342290479592735,0.0,0.0,0.0,2.4097753734834266,2.2342290479592735,0.0
2009-12-09 20:00:00,2.260710516852544,19.999999999999996,16.0,2.511900574280604,26.017826912164775,24.447889053239397,1.3793103448275863,28.017826912164775,28.0,28.0,24.447889053239397,0.609618213509643,26.017826912164775,24.447889053239397,0.3139875717850755,0.2511771831697003,0.024,0.22605946485273026,2.511900574280604,2.513018292597574,1.3799240954087135,27.0,2.513018292597574,35.0,24.4478890532394,1.163793103448276,107.7760554733803,2.331703718010228,0.0,0.0,0.0,2.513018292597574,2.331703718010228,0.0
2009-12-09 21:00:00,2.123495699325033,20.0,17.2,2.3594396659167036,25.680631204490435,24.205981413292495,1.3793103448275863,27.680631204490435,28.0,28.0,24.205981413292495,0.5361069445266708,25.680631204490435,24.205981413292495,0.29492995823958795,0.2372787028267903,0.024,0.21355083254411128,2.3594396659167036,2.359167536199383,1.3791512598805715,27.0,2.359167536199383,35.0,24.205981413292495,1.163793103448276,107.89700929335375,2.186499469865012,0.0,0.0,0.0,2.359167536199383,2.186499469865012,0.0
2009-12-09 22:00:00,2.3497140010088162,20.0,15.0,2.6107933344542404,26.23568773969738,24.60394190566348,1.3793103448275863,28.23568773969738,28.653846153846153,28.653846153846153,24.60394190566348,0.555737560961406,26.23568773969738,24.60394190566348,0.32634916680678006,0.2601511114886606,0.024,0.23413600033979454,2.6107933344542404,2.6128084456031067,1.3803749498336313,27.0,2.6128084456031067,35.0,24.603941905663476,1.163793103448276,107.69802904716826,2.4260503824622273,0.0,0.0,0.0,2.6128084456031067,2.4260503824622273,0.0
2009-12-09 23:00:00,0.0,19.20360884007234,14.0,0.0,19.20360884007234,19.20360884007234,1.3793103448275863,21.20360884007234,29.307692307692307,29.307692307692307,19.20360884007234,0.0,19.20360884007234,19.20360884007234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.20360884007234,19.20360884007234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,19.02303150309913,15.2,0.0,19.02303150309913,19.02303150309913,1.3793103448275863,21.02303150309913,28.523076923076925,28.523076923076925,19.02303150309913,0.0,19.02303150309913,19.02303150309913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.02303150309913,19.02303150309913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.913786102054434,13.0,0.0,18.913786102054434,18.913786102054434,1.3793103448275863,20.913786102054434,29.96153846153846,29.96153846153846,18.913786102054434,0.0,18.913786102054434,18.913786102054434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.913786102054434,18.913786102054434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.8558015453958,13.0,0.0,18.8558015453958,18.8558015453958,1.3793103448275863,20.8558015453958,29.96153846153846,29.96153846153846,18.8558015453958,0.0,18.8558015453958,18.8558015453958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8558015453958,18.8558015453958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.833573537761872,14.4,0.0,18.833573537761872,18.833573537761872,1.3793103448275863,20.833573537761872,29.046153846153846,29.046153846153846,18.833573537761872,0.0,18.833573537761872,18.833573537761872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.833573537761872,18.833573537761872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.770493794170388,13.0,0.0,18.770493794170388,18.770493794170388,1.3793103448275863,20.770493794170388,29.96153846153846,29.96153846153846,18.770493794170388,0.0,18.770493794170388,18.770493794170388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.770493794170388,18.770493794170388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,3.8849199952128184,20.0,12.0,4.316577772458687,29.909447098368723,27.211585990582044,1.3793103448275863,31.909447098368723,30.615384615384617,30.615384615384617,27.211585990582044,1.093245560346278,29.909447098368723,27.211585990582044,0.5395722215573359,0.4109047941348184,0.024,0.3698143147213366,4.316577772458687,4.333668251872169,1.3847714013162435,27.0,4.333668251872169,38.40909090909091,27.211585990582044,1.163793103448276,106.39420700470897,4.073218245501244,0.0,0.0,0.0,4.333668251872169,4.073218245501244,0.0
2009-12-10 06:00:00,3.140687950224966,20.000000000000004,13.6,3.48965327802774,28.146195371146664,25.965162072379325,1.3793103448275863,30.146195371146664,29.56923076923077,29.56923076923077,25.965162072379325,0.8347015677118829,28.146195371146664,25.965162072379325,0.4362066597534675,0.3386725786446236,0.024,0.3048053207801612,3.48965327802774,3.4995205358922026,1.3832104488674992,27.0,3.4995205358922026,36.59090909090909,25.965162072379332,1.1637931034482758,107.01741896381033,3.2700475957802926,0.0,0.0,0.0,3.4995205358922026,3.2700475957802926,0.0
2009-12-10 07:00:00,3.3126080126586546,20.0,12.0,3.6806755696207274,28.556146904590975,26.255724673578023,1.3793103448275863,30.556146904590975,30.615384615384617,30.615384615384617,26.255724673578023,0.7278081829916004,28.556146904590975,26.255724673578023,0.4600844462025909,0.3554849178760559,0.024,0.3199364260884503,3.6806755696207274,3.692224061408333,1.3836380705095996,27.0,3.692224061408333,38.40909090909091,26.255724673578023,1.163793103448276,106.87213766321099,3.4548050990088144,0.0,0.0,0.0,3.692224061408333,3.4548050990088144,0.0
2009-12-10 08:00:00,3.3381606819683114,20.0,12.0,3.709067424409235,28.61693540512481,26.298768264869036,1.3793103448275863,30.61693540512481,30.615384615384617,30.615384615384617,26.298768264869036,0.7407357193585803,28.61693540512481,26.298768264869036,0.4636334280511544,0.3579768880798523,0.024,0.32217919927186706,3.709067424409235,3.72086511321722,1.383697613204218,27.0,3.72086511321722,38.40909090909091,26.298768264869032,1.1637931034482758,106.85061586756548,3.482305724684821,0.0,0.0,0.0,3.72086511321722,3.482305724684821,0.0
2009-12-10 09:00:00,3.372834658873514,20.0,12.8,3.7475940654150155,28.699365335673928,26.357119044789545,1.3793103448275863,30.699365335673928,30.092307692307692,30.092307692307692,26.357119044789545,0.864932094205606,28.699365335673928,26.357119044789545,0.46844925817687694,0.36135562513112335,0.024,0.325220062618011,3.7475940654150155,3.7597296279281274,1.3837768656466676,27.0,3.7597296279281274,37.5,26.35711904478955,1.1637931034482758,106.82144047760522,3.5196395134891882,0.0,0.0,0.0,3.7597296279281274,3.5196395134891882,0.0
2009-12-10 10:00:00,3.1201981111595285,20.0,15.0,3.466886790177254,28.097221834304392,25.93041759044361,1.3793103448275863,30.097221834304392,28.653846153846153,28.653846153846153,25.93041759044361,1.0974018371311853,28.097221834304392,25.93041759044361,0.43336084877215675,0.33666334619395205,0.024,0.30299701157455683,3.466886790177254,3.476553124796649,1.3831561223634659,27.0,3.476553124796649,35.0,25.93041759044361,1.1637931034482758,107.0347912047782,3.2480589588345463,0.0,0.0,0.0,3.476553124796649,3.2480589588345463,0.0
2009-12-10 11:00:00,3.0344952867004125,20.0,15.0,3.371661429667125,27.892107256362685,25.784818862820735,1.3793103448275863,29.892107256362685,28.653846153846153,28.653846153846153,25.784818862820735,1.0130976062303936,27.892107256362685,25.784818862820735,0.4214576787083906,0.3282462268604021,0.024,0.2954216041743619,3.371661429667125,3.3804860523531652,1.3829204028402216,27.0,3.3804860523531652,35.0,25.784818862820735,1.1637931034482758,107.10759056858963,3.1561591801361337,0.0,0.0,0.0,3.3804860523531652,3.1561591801361337,0.0
2009-12-10 12:00:00,2.767908385124455,19.999999999999996,16.6,3.075453761249394,27.25113051695169,25.328971916170822,1.3793103448275863,29.25113051695169,28.0,28.0,25.328971916170822,0.9925965430717395,27.25113051695169,25.328971916170822,0.3844317201561743,0.3019224583949405,0.024,0.27173021255544644,3.075453761249394,3.0816460070888883,1.3820875053402082,27.0,3.0816460070888883,35.0,25.328971916170822,1.163793103448276,107.33551404191459,2.871040432978691,0.0,0.0,0.0,3.0816460070888883,2.871040432978691,0.0
2009-12-10 13:00:00,2.7010799635103795,19.999999999999996,16.0,3.001199959455977,27.089712348994787,25.2139623743348,1.3793103448275863,29.089712348994787,28.0,28.0,25.2139623743348,0.9286455145202371,27.089712348994787,25.2139623743348,0.37514999493199713,0.29528819335991024,0.024,0.26575937402391925,3.001199959455977,3.0067287787919676,1.3818513143757098,27.0,3.0067287787919676,35.0,25.213962374334805,1.1637931034482758,107.3930188128326,2.7997432347368636,0.0,0.0,0.0,3.0067287787919676,2.7997432347368636,0.0
2009-12-10 14:00:00,2.596797024047679,20.0,16.0,2.885330026719643,26.83720108132927,25.03386981462949,1.3793103448275863,28.83720108132927,28.0,28.0,25.03386981462949,0.8385854011324635,26.83720108132927,25.03386981462949,0.3606662533399554,0.2849057015030102,0.024,0.2564151313527092,2.885330026719643,2.889820596869944,1.381457028155012,27.0,2.889820596869944,35.0,25.033869814629494,1.1637931034482758,107.48306509268525,2.6886287568911267,0.0,0.0,0.0,2.889820596869944,2.6886287568911267,0.0
2009-12-10 15:00:00,2.28454909280773,19.999999999999996,18.2,2.538387880897478,26.07624302617191,24.489750600610982,1.3793103448275863,28.07624302617191,28.0,28.0,24.489750600610982,0.6233931454977739,26.07624302617191,24.489750600610982,0.3172984851121847,0.2535838470427896,0.024,0.22822546233851063,2.538387880897478,2.5397462656017566,1.3800484645172368,27.0,2.5397462656017566,35.0,24.489750600610986,1.1637931034482758,107.7551246996945,2.3569610008617596,0.0,0.0,0.0,2.5397462656017566,2.3569610008617596,0.0
2009-12-10 16:00:00,2.447470261359152,19.999999999999993,16.0,2.719411401510169,26.474233634707968,24.77460150876411,1.3793103448275863,28.474233634707968,28.0,28.0,24.77460150876411,0.7268311745310516,26.474233634707968,24.77460150876411,0.33992642518877114,0.2699720434433302,0.024,0.24297483909899717,2.719411401510169,2.7224086058545023,1.3808305542947532,27.0,2.7224086058545023,35.0,24.774601508764114,1.163793103448276,107.61269924561795,2.5298209457982352,0.0,0.0,0.0,2.7224086058545023,2.5298209457982352,0.0
2009-12-10 17:00:00,2.4237139206096656,20.0,16.0,2.6930154673440727,26.416332619842937,24.733197952752892,1.3793103448275863,28.416332619842937,28.0,28.0,24.733197952752892,0.7106537293900586,26.416332619842937,24.733197952752892,0.3366269334180091,0.2675887337422999,0.024,0.24082986036806994,2.6930154673440727,2.6957743407183026,1.3807233863163157,27.0,2.6957743407183026,35.0,24.733197952752892,1.1637931034482758,107.63340102362355,2.504589017053015,0.0,0.0,0.0,2.6957743407183026,2.504589017053015,0.0
2009-12-10 18:00:00,2.4174838787346076,19.999999999999993,15.8,2.6860931985940084,26.401140914456107,24.722332665334854,1.3793103448275863,28.401140914456107,28.130769230769232,28.130769230769232,24.722332665334854,0.6793723575429752,26.401140914456107,24.722332665334854,0.33576164982425105,0.2669633659149834,0.024,0.24026702932348504,2.6860931985940084,2.6887895351855065,1.3806949151603436,27.0,2.6887895351855065,35.0,24.722332665334854,1.1637931034482758,107.63883366733258,2.4979734948591608,0.0,0.0,0.0,2.6887895351855065,2.4979734948591608,0.0
2009-12-10 19:00:00,2.5604022768616987,20.0,14.0,2.844891418735221,26.748890150333317,24.970833013623803,1.3793103448275863,28.748890150333317,29.307692307692307,29.307692307692307,24.970833013623803,0.5654996936866752,26.748890150333317,24.970833013623803,0.3556114273419026,0.2812733559349709,0.024,0.2531460203414738,2.844891418735221,2.8490187543287178,1.3813114323359508,27.0,2.8490187543287178,36.13636363636363,24.970833013623803,1.1637931034482758,107.5145834931881,2.6498905188143387,0.0,0.0,0.0,2.8490187543287178,2.6498905188143387,0.0
2009-12-10 20:00:00,2.689347628282517,20.000000000000007,13.0,2.988164031425019,27.06134204661725,25.193739526976614,1.3793103448275863,29.06134204661725,29.96153846153846,29.96153846153846,25.193739526976614,0.5402919692550179,27.06134204661725,25.193739526976614,0.37352050392812736,0.2941219577662524,0.024,0.26470976198962715,2.988164031425019,2.9935762272016437,1.3818085669949205,27.0,2.9935762272016437,37.27272727272727,25.193739526976618,1.1637931034482758,107.40313023651169,2.7872336873324923,0.0,0.0,0.0,2.9935762272016437,2.7872336873324923,0.0
2009-12-10 21:00:00,2.609666402576217,20.0,14.0,2.8996293361957965,26.86840516542529,25.056136830302915,1.3793103448275863,28.86840516542529,29.307692307692307,29.307692307692307,25.056136830302915,0.5879449240475746,26.86840516542529,25.056136830302915,0.36245366702447457,0.2861890078974769,0.024,0.25757010710772926,2.8996293361957965,2.904248236985544,1.381507486911058,27.0,2.904248236985544,36.13636363636363,25.05613683030291,1.1637931034482758,107.47193158484855,2.702331849960894,0.0,0.0,0.0,2.904248236985544,2.702331849960894,0.0
2009-12-10 22:00:00,2.7365590676759917,20.0,13.0,3.0406211863066575,27.175447229226048,25.275058987784387,1.3793103448275863,29.175447229226048,29.96153846153846,29.96153846153846,25.275058987784387,0.5593164709861566,27.175447229226048,25.275058987784387,0.3800776482883322,0.29881214920825044,0.024,0.26893093428742537,3.0406211863066575,3.0465024012274826,1.3819782275013572,27.0,3.0465024012274826,37.27272727272727,25.27505898778439,1.1637931034482758,107.3624705061078,2.837585971025293,0.0,0.0,0.0,3.0465024012274826,2.8375859710252924,0.0
2009-12-10 23:00:00,0.0,19.093483042585362,12.0,0.0,19.093483042585362,19.093483042585362,1.3793103448275863,21.093483042585362,30.615384615384617,30.615384615384617,19.093483042585362,0.0,19.093483042585362,19.093483042585362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.093483042585362,19.093483042585362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.888107820940583,13.6,0.0,18.888107820940583,18.888107820940583,1.3793103448275863,20.888107820940583,29.56923076923077,29.56923076923077,18.888107820940583,0.0,18.888107820940583,18.888107820940583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.888107820940583,18.888107820940583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.777820443211006,12.0,0.0,18.777820443211006,18.777820443211006,1.3793103448275863,20.777820443211006,30.615384615384617,30.615384615384617,18.777820443211006,0.0,18.777820443211006,18.777820443211006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.777820443211006,18.777820443211006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.71527822501541,12.0,0.0,18.71527822501541,18.71527822501541,1.3793103448275863,20.71527822501541,30.615384615384617,30.615384615384617,18.71527822501541,0.0,18.71527822501541,18.71527822501541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71527822501541,18.71527822501541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.688718496854065,13.4,0.0,18.688718496854065,18.688718496854065,1.3793103448275863,20.688718496854065,29.7,29.7,18.688718496854065,0.0,18.688718496854065,18.688718496854065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.688718496854065,18.688718496854065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.621390435046834,12.0,0.0,18.621390435046834,18.621390435046834,1.3793103448275863,20.621390435046834,30.615384615384617,30.615384615384617,18.621390435046834,0.0,18.621390435046834,18.621390435046834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.621390435046834,18.621390435046834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.232989041156787,20.0,12.0,4.703321156840874,30.724806600305904,27.785230877280355,1.3793103448275863,32.724806600305904,30.615384615384617,30.615384615384617,27.785230877280355,1.4326384993096084,30.724806600305904,27.785230877280355,0.5879151446051093,0.44424089946207024,0.024,0.3998168095158632,4.703321156840874,4.723745246787081,1.3852999759004108,27.0,4.723745246787081,38.40909090909091,27.785230877280355,1.1637931034482758,106.10738456135982,4.45185343726518,0.0,0.0,0.0,4.723745246787081,4.45185343726518,0.0
2009-12-11 06:00:00,3.440758878250753,20.0,13.2,3.8230654202786147,28.86065067718188,26.471234789507747,1.3793103448275863,30.86065067718188,29.83076923076923,29.83076923076923,26.471234789507747,0.9810127294681912,28.86065067718188,26.471234789507747,0.47788317753482684,0.36796525120055107,0.024,0.33116872608049597,3.8230654202786147,3.83586194539867,1.3839271581790709,27.0,3.83586194539867,37.04545454545455,26.471234789507747,1.1637931034482758,106.76438260524613,3.592829229932891,0.0,0.0,0.0,3.83586194539867,3.592829229932891,0.0
2009-12-11 07:00:00,3.558173872448991,19.999999999999996,12.0,3.953526524943323,29.138872009417874,26.667917931328297,1.3793103448275863,31.138872009417874,30.615384615384617,30.615384615384617,26.667917931328297,0.8633923461009859,29.138872009417874,26.667917931328297,0.4941908156179154,0.37936295857790825,0.024,0.34142666272011746,3.953526524943323,3.9674628208011145,1.3841724538646583,27.0,3.9674628208011145,38.40909090909091,26.667917931328304,1.163793103448276,106.66604103433585,3.719518210602741,0.0,0.0,0.0,3.9674628208011145,3.719518210602741,0.0
2009-12-11 08:00:00,3.57225311901151,20.0,12.0,3.969170132235011,29.1721852943776,26.691453961730716,1.3793103448275863,31.1721852943776,30.615384615384617,30.615384615384617,26.691453961730716,0.8720078645303116,29.1721852943776,26.691453961730716,0.4961462665293764,0.38072734214659953,0.024,0.3426546079319396,3.969170132235011,3.9832428664496713,1.3842007040804303,27.0,3.9832428664496713,38.40909090909091,26.691453961730716,1.163793103448276,106.65427301913465,3.734724126557072,0.0,0.0,0.0,3.9832428664496713,3.734724126557072,0.0
2009-12-11 09:00:00,3.5720877263321205,20.0,13.0,3.968986362591245,29.17179401349142,26.69117753687189,1.3793103448275863,31.17179401349142,29.96153846153846,29.96153846153846,26.69117753687189,1.046227020982376,29.17179401349142,26.69117753687189,0.49612329532390564,0.3807113172087195,0.024,0.3426401854878475,3.968986362591245,3.983057494312117,1.3842003736089785,27.0,3.983057494312117,37.27272727272727,26.69117753687189,1.163793103448276,106.65441123156405,3.734545480415482,0.0,0.0,0.0,3.983057494312117,3.734545480415482,0.0
2009-12-11 10:00:00,3.6654537722708684,20.0,12.0,4.072726413634298,29.39245510416283,26.847001095641392,1.3793103448275863,31.39245510416283,30.615384615384617,30.615384615384617,26.847001095641392,0.9316915403758318,29.39245510416283,26.847001095641392,0.5090908017042872,0.38974694879530136,0.024,0.3507722539157712,4.072726413634298,4.087701108513828,1.3843818250745334,27.0,4.087701108513828,38.40909090909091,26.8470010956414,1.1637931034482758,106.5764994521793,3.8354619728789014,0.0,0.0,0.0,4.087701108513828,3.8354619728789014,0.0
2009-12-11 11:00:00,3.5990374577576008,20.0,12.0,3.9989305086195563,29.23553236478383,26.736200796896604,1.3793103448275863,31.23553236478383,30.615384615384617,30.615384615384617,26.736200796896604,0.8886802090457961,29.23553236478383,26.736200796896604,0.49986631357744454,0.3833215958803304,0.024,0.34498943629229734,3.9989305086195563,4.013262668207589,1.3842537905666104,27.0,4.013262668207589,38.40909090909091,26.736200796896604,1.163793103448276,106.6318996015517,3.7636604835924623,0.0,0.0,0.0,4.013262668207589,3.7636604835924623,0.0
2009-12-11 12:00:00,3.249378557245513,19.999999999999993,14.6,3.610420619161681,28.405570034643915,26.14905714766786,1.3793103448275863,30.405570034643915,28.915384615384614,28.915384615384614,26.14905714766786,1.1251132067931713,28.405570034643915,26.14905714766786,0.4513025773952101,0.349311052375483,0.024,0.3143799471379347,3.610420619161681,3.6213517243992293,1.3834864196191274,27.0,3.6213517243992293,35.45454545454545,26.14905714766786,1.1637931034482758,106.92547142616607,3.386799867326128,0.0,0.0,0.0,3.6213517243992293,3.386799867326128,0.0
2009-12-11 13:00:00,3.3308050486036462,20.0,13.0,3.7008944984484957,28.599440442555444,26.286381381025134,1.3793103448275863,30.599440442555444,29.96153846153846,29.96153846153846,26.286381381025134,0.8681061031873836,28.599440442555444,26.286381381025134,0.46261181230606196,0.35725972376593385,0.024,0.3215337513893404,3.7008944984484957,3.7126204708250894,1.3836805734328537,27.0,3.7126204708250894,37.27272727272727,26.28638138102513,1.163793103448276,106.85680930948743,3.47438829103749,0.0,0.0,0.0,3.7126204708250894,3.47438829103749,0.0
2009-12-11 14:00:00,3.273372928140375,20.0,13.0,3.6370810312670834,28.462737635151257,26.189561990609327,1.3793103448275863,30.462737635151257,29.96153846153846,29.96153846153846,26.189561990609327,0.8312391941709183,28.462737635151257,26.189561990609327,0.4546351289083854,0.35165519101825404,0.024,0.3164896719164286,3.6370810312670834,3.648246550368909,1.3835447063581976,27.0,3.648246550368909,37.27272727272727,26.189561990609327,1.163793103448276,106.90521900469534,3.4125991081957148,0.0,0.0,0.0,3.648246550368909,3.4125991081957148,0.0
2009-12-11 15:00:00,3.0967841089099366,20.0,14.4,3.4408712321221517,28.041228531840556,25.89068401176421,1.3793103448275863,30.041228531840556,29.046153846153846,29.046153846153846,25.89068401176421,0.9400401395779299,28.041228531840556,25.89068401176421,0.43010890401526897,0.3343659010465144,0.024,0.300929310941863,3.4408712321221517,3.450307822226803,1.3830931037491445,27.0,3.450307822226803,35.68181818181818,25.890684011764208,1.1637931034482758,107.05465799411789,3.2229403996754447,0.0,0.0,0.0,3.450307822226803,3.2229403996754447,0.0
2009-12-11 16:00:00,3.1785913801458907,19.999999999999996,13.0,3.5317682001621007,28.236724497858024,26.029369372756708,1.3793103448275863,30.236724497858024,29.96153846153846,29.96153846153846,26.029369372756708,0.774287089394649,28.236724497858024,26.029369372756708,0.4414710250202626,0.3423862528947537,0.024,0.30814762760527836,3.5317682001621007,3.542006825451576,1.3833089769512723,27.0,3.542006825451576,37.27272727272727,26.029369372756705,1.163793103448276,106.98531531362164,3.3107411190670195,0.0,0.0,0.0,3.542006825451576,3.3107411190670195,0.0
2009-12-11 17:00:00,3.1485680175968773,19.999999999999996,13.4,3.498408908440975,28.165023199699025,25.978517631923413,1.3793103448275863,30.165023199699025,29.7,29.7,25.978517631923413,0.8103947433760751,28.165023199699025,25.978517631923413,0.43730111355512186,0.3394449799589387,0.024,0.3055004819630448,3.498408908440975,3.5083534064368687,1.38323114120069,27.0,3.5083534064368687,36.81818181818182,25.97851763192341,1.1637931034482758,107.0107411840383,3.27850584681323,0.0,0.0,0.0,3.5083534064368687,3.27850584681323,0.0
2009-12-11 18:00:00,3.103569325776264,20.0,13.8,3.4484103619736266,28.057458380577508,25.90220190434399,1.3793103448275863,30.057458380577508,29.43846153846154,29.43846153846154,25.90220190434399,0.8406530800918909,28.057458380577508,25.90220190434399,0.4310512952467033,0.33503184683811593,0.024,0.30152866215430435,3.4484103619736266,3.457913546657438,1.3831114704383107,27.0,3.457913546657438,36.36363636363636,25.902201904343986,1.1637931034482758,107.048899047828,3.23021869203203,0.0,0.0,0.0,3.457913546657438,3.2302186920320297,0.0
2009-12-11 19:00:00,3.1394725409480717,20.000000000000007,13.0,3.4883028232756352,28.143291069790962,25.96310180524369,1.3793103448275863,30.143291069790962,29.96153846153846,29.96153846153846,25.96310180524369,0.752083342757952,28.143291069790962,25.96310180524369,0.4360378529094544,0.3385534290008313,0.024,0.30469808610074817,3.4883028232756352,3.4981581661757186,1.3832072474483113,27.0,3.4981581661757186,37.27272727272727,25.96310180524369,1.1637931034482758,107.01844909737815,3.2687430958681496,0.0,0.0,0.0,3.4981581661757186,3.2687430958681496,0.0
2009-12-11 20:00:00,3.2621523154493626,20.0,12.0,3.6246136838326253,28.436008117680867,26.170624565285475,1.3793103448275863,30.436008117680867,30.615384615384617,30.615384615384617,26.170624565285475,0.7030001470499027,28.436008117680867,26.170624565285475,0.45307671047907816,0.3505591843911922,0.024,0.315503265952073,3.6246136838326253,3.6356696022717445,1.383517563583799,27.0,3.6356696022717445,38.40909090909091,26.17062456528548,1.163793103448276,106.91468771735725,3.400533341015881,0.0,0.0,0.0,3.6356696022717445,3.400533341015881,0.0
2009-12-11 21:00:00,3.1278360824629066,20.0,13.4,3.475373424958785,28.115480550196153,25.943372159596912,1.3793103448275863,30.115480550196153,29.7,29.7,25.943372159596912,0.7975268513473133,28.115480550196153,25.943372159596912,0.4344216781198481,0.3374124650350336,0.024,0.30367121853153023,3.475373424958785,3.4851146714622883,1.3831764623438516,27.0,3.4851146714622883,36.81818181818182,25.943372159596912,1.1637931034482758,107.02831392020154,3.25625485800022,0.0,0.0,0.0,3.4851146714622883,3.25625485800022,0.0
2009-12-11 22:00:00,3.2865098375161486,20.0,12.0,3.651677597240165,28.494023077304302,26.211724579029198,1.3793103448275863,30.494023077304302,30.615384615384617,30.615384615384617,26.211724579029198,0.7148594357117264,28.494023077304302,26.211724579029198,0.45645969965502065,0.352937943752004,0.024,0.31764414937680363,3.651677597240165,3.6629713916153657,1.3835762327651855,27.0,3.6629713916153657,38.40909090909091,26.2117245790292,1.1637931034482758,106.8941377104854,3.426728041472437,0.0,0.0,0.0,3.6629713916153657,3.426728041472437,0.0
2009-12-11 23:00:00,0.0,18.93040898240215,12.0,0.0,18.93040898240215,18.93040898240215,1.3793103448275863,20.93040898240215,30.615384615384617,30.615384615384617,18.93040898240215,0.0,18.93040898240215,18.93040898240215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93040898240215,18.93040898240215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.669243848635546,12.4,0.0,18.669243848635546,18.669243848635546,1.3793103448275863,20.669243848635546,30.353846153846153,30.353846153846153,18.669243848635546,0.0,18.669243848635546,18.669243848635546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.669243848635546,18.669243848635546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.529839140558085,10.0,0.0,18.529839140558085,18.529839140558085,1.3793103448275863,20.529839140558085,31.923076923076923,31.923076923076923,18.529839140558085,0.0,18.529839140558085,18.529839140558085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.529839140558085,18.529839140558085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.454275056318387,10.0,0.0,18.454275056318387,18.454275056318387,1.3793103448275863,20.454275056318387,31.923076923076923,31.923076923076923,18.454275056318387,0.0,18.454275056318387,18.454275056318387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.454275056318387,18.454275056318387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.43666864923951,12.4,0.0,18.43666864923951,18.43666864923951,1.3793103448275863,20.43666864923951,30.353846153846153,30.353846153846153,18.43666864923951,0.0,18.43666864923951,18.43666864923951,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43666864923951,18.43666864923951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.36763574716957,11.0,0.0,18.36763574716957,18.36763574716957,1.3793103448275863,20.36763574716957,31.26923076923077,31.26923076923077,18.36763574716957,0.0,18.36763574716957,18.36763574716957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36763574716957,18.36763574716957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,4.962415726099297,20.0,11.0,5.513795251221441,32.41721402621267,28.971091994199266,1.3793103448275863,34.41721402621267,31.26923076923077,31.26923076923077,28.971091994199266,2.068313637077546,32.41721402621267,28.971091994199266,0.6892244064026801,0.5133193444898864,0.024,0.4619874100408978,5.513795251221441,5.54112718567043,1.3861475990620964,27.0,5.54112718567043,39.54545454545455,28.97109199419927,1.1637931034482758,105.51445400290037,5.251533771399808,0.0,0.0,0.0,5.54112718567043,5.251533771399808,0.0
2009-12-12 06:00:00,4.15473025346451,20.0,11.0,4.6163669482939,30.541951599745754,27.656722257062068,1.3793103448275863,32.54195159974576,31.26923076923077,31.26923076923077,27.656722257062068,1.101624166741302,30.541951599745754,27.656722257062068,0.5770458685367374,0.43676817256338774,0.024,0.3930913553070489,4.6163669482939,4.636043765550238,1.3851895216562355,27.0,4.636043765550238,39.54545454545455,27.65672225706207,1.163793103448276,106.17163887146896,4.36655571565832,0.0,0.0,0.0,4.636043765550238,4.36655571565832,0.0
2009-12-12 07:00:00,4.2525929218921545,20.0,10.0,4.725103246546839,30.770570749147296,27.817381220055523,1.3793103448275863,32.770570749147296,31.923076923076923,31.923076923076923,27.817381220055523,0.9921253698161762,30.770570749147296,27.817381220055523,0.5906379058183548,0.4461108472608677,0.024,0.4014997625347809,4.725103246546839,4.745714331272925,1.3853269503698225,27.0,4.745714331272925,40.68181818181818,27.817381220055523,1.163793103448276,106.09130938997224,4.473235704753674,0.0,0.0,0.0,4.745714331272925,4.473235704753674,0.0
2009-12-12 08:00:00,4.27216601757026,20.0,10.0,4.7468511306336225,30.816246747612134,27.849464790966117,1.3793103448275863,32.816246747612134,31.923076923076923,31.923076923076923,27.849464790966117,1.0045416477904296,30.816246747612134,27.849464790966117,0.5933563913292028,0.447977076925878,0.024,0.40317936923329023,4.7468511306336225,4.767648838326211,1.3853536127918908,27.0,4.767648838326211,40.68181818181818,27.849464790966117,1.1637931034482758,106.07526760451694,4.494590441290758,0.0,0.0,0.0,4.767648838326211,4.494590441290758,0.0
2009-12-12 09:00:00,4.298408328293971,19.999999999999993,10.8,4.776009253659968,30.87746071151165,27.892454927974168,1.3793103448275863,32.877460711511645,31.4,31.4,27.892454927974168,1.1738265003179122,30.87746071151165,27.892454927974168,0.597001156707496,0.45047797534765993,0.024,0.4054301778128939,4.776009253659968,4.7970570511947335,1.3853889437861808,27.0,4.7970570511947335,39.77272727272727,27.892454927974175,1.1637931034482762,106.05377253601291,4.5232309388765835,0.0,0.0,0.0,4.7970570511947335,4.5232309388765835,0.0
2009-12-12 10:00:00,4.360122735014021,19.999999999999996,10.0,4.844580816682245,31.02130484442295,27.99344183399655,1.3793103448275863,33.02130484442295,31.923076923076923,31.923076923076923,27.99344183399655,1.062786411035255,31.02130484442295,27.99344183399655,0.6055726020852806,0.45635392028206817,0.024,0.4107185282538614,4.844580816682245,4.866216208710452,1.3854702007920385,27.0,4.866216208710452,40.68181818181818,27.993441833996556,1.1637931034482762,106.00327908300173,4.5906279983095155,0.0,0.0,0.0,4.866216208710452,4.5906279983095155,0.0
2009-12-12 11:00:00,4.300723913331796,20.0,10.0,4.778582125924217,30.882860755821245,27.896246927118607,1.3793103448275863,32.88286075582124,31.923076923076923,31.923076923076923,27.896246927118607,1.0230050322634263,30.882860755821245,27.896246927118607,0.5973227657405271,0.45069858439055643,0.024,0.40562872595150085,4.778582125924217,4.799651984363273,1.3853920387156906,27.0,4.799651984363273,40.68181818181818,27.896246927118607,1.1637931034482758,106.0518765364407,4.525758658041335,0.0,0.0,0.0,4.799651984363273,4.525758658041335,0.0
2009-12-12 12:00:00,4.068467947103277,20.0,11.6,4.520519941225863,30.340086658836558,27.514761695570396,1.3793103448275863,32.340086658836555,30.876923076923077,30.876923076923077,27.514761695570396,1.1590758168082878,30.340086658836558,27.514761695570396,0.5650649926532328,0.4285163605057669,0.024,0.38566472445519023,4.520519941225863,4.539371577276439,1.3850623948040406,27.0,4.539371577276439,38.86363636363637,27.5147616955704,1.163793103448276,106.2426191522148,4.272646526882812,0.0,0.0,0.0,4.539371577276439,4.272646526882812,0.0
2009-12-12 13:00:00,3.93250260949909,20.000000000000007,12.0,4.369447343887877,30.02123369751575,27.29032910758583,1.3793103448275863,32.021233697515754,30.615384615384617,30.615384615384617,27.29032910758583,1.1328427278259512,30.02123369751575,27.29032910758583,0.5461809179859847,0.4154775073224376,0.024,0.37392975659019384,4.369447343887877,4.386995094620121,1.384849671018873,27.0,4.386995094620121,38.40909090909091,27.290329107585826,1.1637931034482758,106.35483544620709,4.124866609228132,0.0,0.0,0.0,4.386995094620121,4.124866609228132,0.0
2009-12-12 14:00:00,3.857176778546562,20.000000000000007,12.0,4.285751976162847,29.84422062398269,27.165625638880908,1.3793103448275863,31.84422062398269,30.615384615384617,30.615384615384617,27.165625638880908,1.0709773632645567,29.84422062398269,27.165625638880908,0.5357189970203559,0.408236310308726,0.024,0.36741267927785337,4.285751976162847,4.302575607193719,1.3847247991514726,27.0,4.302575607193719,38.40909090909091,27.16562563888091,1.163793103448276,106.41718718055955,4.043120966816646,0.0,0.0,0.0,4.302575607193719,4.043120966816646,0.0
2009-12-12 15:00:00,3.7271477134565507,20.0,12.8,4.141275237173946,29.538022745939575,26.94972572270586,1.3793103448275863,31.538022745939575,30.092307692307692,30.092307692307692,26.94972572270586,1.1360291932448918,29.538022745939575,26.94972572270586,0.5176594046467432,0.39570596324749047,0.024,0.35613536692274145,4.141275237173946,4.156845833498695,1.3844963523629175,27.0,4.156845833498695,37.5,26.94972572270586,1.163793103448276,106.52513713864707,3.9022205886375723,0.0,0.0,0.0,4.156845833498695,3.902220588637572,0.0
2009-12-12 16:00:00,3.7375180409704396,20.0,12.0,4.152797823300489,29.56247324717564,26.966974607612833,1.3793103448275863,31.56247324717564,30.615384615384617,30.615384615384617,26.966974607612833,0.9812488497479316,29.56247324717564,26.966974607612833,0.5190997279125611,0.3967067485149233,0.024,0.357036073663431,4.152797823300489,4.168468498151981,1.3845152030587808,27.0,4.168468498151981,38.40909090909091,26.966974607612833,1.1637931034482758,106.51651269619359,3.913448152439319,0.0,0.0,0.0,4.168468498151981,3.913448152439319,0.0
2009-12-12 17:00:00,3.755754141783502,20.0,12.0,4.173060157537225,29.605456426233868,26.997293827773102,1.3793103448275863,31.605456426233868,30.615384615384617,30.615384615384617,26.997293827773102,0.9942994425035426,29.605456426233868,26.997293827773102,0.5216325196921531,0.3984660060961673,0.024,0.3586194054865506,4.173060157537225,4.188906758146841,1.384548079086393,27.0,4.188906758146841,38.40909090909091,26.997293827773102,1.163793103448276,106.50135308611345,3.9331958109112755,0.0,0.0,0.0,4.188906758146841,3.933195810911275,0.0
2009-12-12 18:00:00,3.7699262864313745,19.999999999999996,11.8,4.188806984923749,29.638849533089168,27.020845167511826,1.3793103448275863,31.638849533089168,30.746153846153845,30.746153846153845,27.020845167511826,0.9693265218389737,29.638849533089168,27.020845167511826,0.5236008731154687,0.39983267281442403,0.024,0.3598494055329816,4.188806984923749,4.204790252205191,1.3845733913190545,27.0,4.204790252205191,38.63636363636363,27.020845167511823,1.163793103448276,106.48957741624409,3.948546284271183,0.0,0.0,0.0,4.204790252205191,3.9485462842711825,0.0
2009-12-12 19:00:00,3.8101273474827835,20.0,11.0,4.2334748305364265,29.73352045045253,27.08759868136726,1.3793103448275863,31.73352045045253,31.26923076923077,31.26923076923077,27.08759868136726,0.8727566631928284,29.73352045045253,27.08759868136726,0.5291843538170533,0.403706859163675,0.024,0.36333617324730755,4.2334748305364265,4.249845516452794,1.384644085393017,27.0,4.249845516452794,39.54545454545455,27.08759868136726,1.163793103448276,106.45620065931637,3.992107073267859,0.0,0.0,0.0,4.249845516452794,3.992107073267859,0.0
2009-12-12 20:00:00,3.8269957601604636,20.0,11.0,4.252217511289404,29.773221380758358,27.11558543620248,1.3793103448275863,31.773221380758358,31.26923076923077,31.26923076923077,27.11558543620248,0.8825271435582601,29.773221380758358,27.11558543620248,0.5315271889111755,0.4053313636070601,0.024,0.36479822724635413,4.252217511289404,4.26875064765011,1.3846732703962388,27.0,4.26875064765011,39.54545454545455,27.11558543620248,1.1637931034482758,106.44220728189876,4.010392828800386,0.0,0.0,0.0,4.26875064765011,4.010392828800386,0.0
2009-12-12 21:00:00,3.8460956189317397,20.0,11.0,4.273439576590822,29.818157803458476,27.147258068089215,1.3793103448275863,31.818157803458476,31.26923076923077,31.26923076923077,27.147258068089215,0.8937467329591551,29.818157803458476,27.147258068089215,0.5341799470738527,0.40716998091714457,0.024,0.3664529828254301,4.273439576590822,4.290156574682537,1.3847059817587082,27.0,4.290156574682537,39.54545454545455,27.147258068089215,1.1637931034482758,106.42637096595539,4.031102945392087,0.0,0.0,0.0,4.290156574682537,4.031102945392087,0.0
2009-12-12 22:00:00,3.854120510040821,20.000000000000007,11.0,4.282356122267579,29.837032879036773,27.160560302619533,1.3793103448275863,31.837032879036773,31.26923076923077,31.26923076923077,27.160560302619533,0.8985111710223086,29.837032879036773,27.160560302619533,0.5352945152834474,0.407942236359751,0.024,0.3671480127237759,4.282356122267579,4.299150345903554,1.384719620874011,27.0,4.299150345903554,39.54545454545455,27.16056030261953,1.163793103448276,106.41971984869024,4.039806111138213,0.0,0.0,0.0,4.299150345903554,4.039806111138213,0.0
2009-12-12 23:00:00,0.0,18.718513324903018,10.0,0.0,18.718513324903018,18.718513324903018,1.3793103448275863,20.718513324903018,31.923076923076923,31.923076923076923,18.718513324903018,0.0,18.718513324903018,18.718513324903018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.718513324903018,18.718513324903018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.405922839742914,10.4,0.0,18.405922839742914,18.405922839742914,1.3793103448275863,20.405922839742914,31.661538461538463,31.661538461538463,18.405922839742914,0.0,18.405922839742914,18.405922839742914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.405922839742914,18.405922839742914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.28680380560784,10.0,0.0,18.28680380560784,18.28680380560784,1.3793103448275863,20.28680380560784,31.923076923076923,31.923076923076923,18.28680380560784,0.0,18.28680380560784,18.28680380560784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28680380560784,18.28680380560784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,18.215931006101442,10.0,0.0,18.215931006101442,18.215931006101442,1.3793103448275863,20.215931006101442,31.923076923076923,31.923076923076923,18.215931006101442,0.0,18.215931006101442,18.215931006101442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.215931006101442,18.215931006101442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,18.147550435582374,9.6,0.0,18.147550435582374,18.147550435582374,1.3793103448275863,20.147550435582374,32.184615384615384,32.184615384615384,18.147550435582374,0.0,18.147550435582374,18.147550435582374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.147550435582374,18.147550435582374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,18.07486114300351,9.0,0.0,18.07486114300351,18.07486114300351,1.3793103448275863,20.07486114300351,32.57692307692308,32.57692307692308,18.07486114300351,0.0,18.07486114300351,18.07486114300351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07486114300351,18.07486114300351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,5.875277300591391,20.0,9.0,6.528085889545991,34.50854320899578,30.428489528029537,1.3793103448275863,36.50854320899578,32.57692307692308,32.57692307692308,30.428489528029537,2.6194248607348802,34.50854320899578,30.428489528029537,0.8160107361932488,0.5984887856886076,0.024,0.5386399071197469,6.528085889545991,6.563934768114851,1.3868848053811276,27.0,6.563934768114851,41.81818181818182,30.428489528029534,1.1637931034482758,104.78575523598523,6.26414797825562,0.0,0.0,0.0,6.563934768114851,6.26414797825562,0.0
2009-12-13 06:00:00,4.751467278276728,20.0,10.4,5.279408086974142,31.929883998707258,28.63025394434842,1.3793103448275863,33.929883998707254,31.661538461538463,31.661538461538463,28.63025394434842,1.5014142823848384,31.929883998707258,28.63025394434842,0.6599260108717677,0.4934433106333363,0.024,0.44409897957000266,5.279408086974142,5.304752418037475,1.385931863271036,27.0,5.304752418037475,40.22727272727273,28.630253944348425,1.1637931034482758,105.68487302782579,5.0194055838443274,0.0,0.0,0.0,5.304752418037475,5.0194055838443274,0.0
2009-12-13 07:00:00,4.883518717976984,20.0,9.0,5.426131908863316,32.235138339471256,28.843805896431682,1.3793103448275863,34.235138339471256,32.57692307692308,32.57692307692308,28.843805896431682,1.2530278840103697,32.235138339471256,28.843805896431682,0.6782664886079145,0.5058946616616705,0.024,0.45530519549550347,5.426131908863316,5.452721375029483,1.3860693264303978,27.0,5.452721375029483,41.81818181818182,28.843805896431675,1.163793103448276,105.57809705178417,5.164633126845449,0.0,0.0,0.0,5.452721375029483,5.164633126845449,0.0
