timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-13 08:00:00,4.891501779046717,19.999999999999996,9.0,5.435001976718574,32.2535716333416,28.85669539789249,1.3793103448275863,34.2535716333416,32.57692307692308,32.57692307692308,28.85669539789249,1.259424673942226,32.2535716333416,28.85669539789249,0.6793752470898218,0.5066464087496183,0.024,0.4559817678746565,5.435001976718574,5.4616666175935356,1.3860773736451453,27.0,5.4616666175935356,41.81818181818182,28.856695397892494,1.1637931034482758,105.57165230105375,5.173421556402998,0.0,0.0,0.0,5.4616666175935356,5.173421556402998,0.0
2009-12-13 09:00:00,4.842653207221302,20.0,10.4,5.380725785801446,32.14074125374052,28.777787637614615,1.3793103448275863,34.14074125374052,31.661538461538463,31.661538461538463,28.777787637614615,1.6085150885492359,32.14074125374052,28.777787637614615,0.6725907232251808,0.5020446933925233,0.024,0.451840224053271,5.380725785801446,5.406930255140699,1.3860276720208282,27.0,5.406930255140699,40.22727272727273,28.777787637614622,1.163793103448276,105.6111061811927,5.119660659423685,0.0,0.0,0.0,5.406930255140699,5.119660659423685,0.0
2009-12-13 10:00:00,4.982275967701454,20.0,9.0,5.535862186334948,32.463011429706,29.003097563246655,1.3793103448275863,34.463011429706,32.57692307692308,32.57692307692308,29.003097563246655,1.3353463872136506,32.463011429706,29.003097563246655,0.6919827732918685,0.5151866158308638,0.024,0.4636679542477774,5.535862186334948,5.563380847918034,1.3861668693073772,27.0,5.563380847918034,41.81818181818182,29.003097563246655,1.163793103448276,105.49845121837667,5.27342419122543,0.0,0.0,0.0,5.563380847918034,5.27342419122543,0.0
2009-12-13 11:00:00,4.818514381344181,20.0,10.0,5.353904868160201,32.084953008949334,28.73876246634921,1.3793103448275863,34.084953008949334,31.923076923076923,31.923076923076923,28.73876246634921,1.4494282188184182,32.084953008949334,28.73876246634921,0.6692381085200251,0.499769171407165,0.024,0.4497922542664485,5.353904868160201,5.379881785300917,1.3860026995520804,27.0,5.379881785300917,40.68181818181818,28.738762466349215,1.1637931034482758,105.63061876682539,5.09310827495648,0.0,0.0,0.0,5.379881785300917,5.09310827495648,0.0
2009-12-13 12:00:00,4.60021897584847,19.999999999999996,11.4,5.1113544176094114,31.57944601601929,28.384849505013406,1.3793103448275863,33.57944601601929,31.007692307692306,31.007692307692306,28.384849505013406,1.6799863151081766,31.57944601601929,28.384849505013406,0.6389193022011764,0.4791430925047849,0.024,0.4312287832543064,5.1113544176094114,5.1352687268598896,1.385763674306158,27.0,5.1352687268598896,39.09090909090909,28.384849505013403,1.163793103448276,105.8075752474933,4.853403657392242,0.0,0.0,0.0,5.1352687268598896,4.853403657392242,0.0
2009-12-13 13:00:00,4.674038324686375,20.0,10.0,5.193375916318194,31.750592798815838,28.50473285111697,1.3793103448275863,33.75059279881584,31.923076923076923,31.923076923076923,28.50473285111697,1.309712571196967,31.750592798815838,28.50473285111697,0.6491719895397743,0.48612781559838736,0.024,0.43751503403854863,5.193375916318194,5.217988697878034,1.3858472612317705,27.0,5.217988697878034,40.68181818181818,28.504732851116962,1.1637931034482758,105.74763357444152,4.9343786915144605,0.0,0.0,0.0,5.217988697878034,4.9343786915144605,0.0
2009-12-13 14:00:00,4.632839998154155,20.0,10.0,5.147599997949061,31.655102341009247,28.437852342291087,1.3793103448275863,33.65510234100925,31.923076923076923,31.923076923076923,28.437852342291087,1.2732568884062931,31.655102341009247,28.437852342291087,0.6434499997436326,0.482230912399208,0.024,0.4340078211592872,5.147599997949061,5.171823089188981,1.3858009735369352,27.0,5.171823089188981,40.68181818181818,28.437852342291087,1.163793103448276,105.78107382885446,4.88917620325597,0.0,0.0,0.0,5.171823089188981,4.88917620325597,0.0
2009-12-13 15:00:00,4.517334841126705,20.0,11.0,5.019260934585228,31.38702958251353,28.249991498397765,1.3793103448275863,33.387029582513534,31.26923076923077,31.26923076923077,28.249991498397765,1.4331255966822365,31.38702958251353,28.249991498397765,0.6274076168231535,0.4712885059418711,0.024,0.42415965534768396,5.019260934585228,5.042389785179415,1.3856662333347405,27.0,5.042389785179415,39.54545454545455,28.249991498397765,1.1637931034482756,105.87500425080111,4.762587563382564,0.0,0.0,0.0,5.042389785179415,4.762587563382564,0.0
2009-12-13 16:00:00,4.558910162402511,20.0,10.0,5.06545573600279,31.483580957710824,28.317671122709083,1.3793103448275863,33.48358095771083,31.923076923076923,31.923076923076923,28.317671122709083,1.2111735621448725,31.483580957710824,28.317671122709083,0.6331819670003488,0.4752300499300778,0.024,0.42770704493707,5.06545573600279,5.088978740995798,1.3857155975470374,27.0,5.088978740995798,40.68181818181818,28.31767112270908,1.163793103448276,105.84116443864546,4.808128073785321,0.0,0.0,0.0,5.088978740995798,4.808128073785321,0.0
2009-12-13 17:00:00,4.548627945913225,20.0,10.0,5.054031051014694,31.459708677486546,28.300939270602363,1.3793103448275863,33.459708677486546,31.923076923076923,31.923076923076923,28.300939270602363,1.202859675104756,31.459708677486546,28.300939270602363,0.6317538813768367,0.47425555075413384,0.024,0.42682999567872043,5.054031051014694,5.077456606090108,1.385703481340343,27.0,5.077456606090108,40.68181818181818,28.30093927060236,1.1637931034482758,105.84953036469882,4.796862667785115,0.0,0.0,0.0,5.077456606090108,4.796862667785115,0.0
2009-12-13 18:00:00,4.514013013818255,20.0,10.4,5.015570015353617,31.379312266364696,28.244581006768687,1.3793103448275863,33.37931226636469,31.661538461538463,31.661538461538463,28.244581006768687,1.2653851597067984,31.379312266364696,28.244581006768687,0.6269462519192022,0.4709734385552012,0.024,0.42387609469968107,5.015570015353617,5.038667359209137,1.3856622460512633,27.0,5.038667359209137,40.22727272727273,28.244581006768684,1.1637931034482758,105.87770949661567,4.758950097395331,0.0,0.0,0.0,5.038667359209137,4.758950097395331,0.0
2009-12-13 19:00:00,4.503487534574322,20.0,10.0,5.003875038415914,31.354856422391983,28.227434523382037,1.3793103448275863,33.35485642239198,31.923076923076923,31.923076923076923,28.227434523382037,1.1672356011233371,31.354856422391983,28.227434523382037,0.6254843798019892,0.46997498269857646,0.024,0.4229774844287188,5.003875038415914,5.026872536685771,1.3856495693336428,27.0,5.026872536685771,40.68181818181818,28.227434523382037,1.1637931034482758,105.88628273830898,4.747425640684127,0.0,0.0,0.0,5.026872536685771,4.747425640684127,0.0
2009-12-13 20:00:00,4.510033876192573,19.999999999999996,10.0,5.011148751325081,31.370067299492742,28.238099329914565,1.3793103448275863,33.370067299492746,31.923076923076923,31.923076923076923,28.238099329914565,1.1723153563060196,31.370067299492742,28.238099329914565,0.6263935939156351,0.47059599910577554,0.024,0.423536399195198,5.011148751325081,5.034208351235658,1.385657461283834,27.0,5.034208351235658,40.68181818181818,28.23809932991456,1.1637931034482758,105.88095033504271,4.754593092813901,0.0,0.0,0.0,5.034208351235658,4.754593092813901,0.0
2009-12-13 21:00:00,4.5177983314784305,20.0,10.0,5.019775923864922,31.388106334958337,28.250746382542758,1.3793103448275863,33.38810633495834,31.923076923076923,31.923076923076923,28.250746382542758,1.178377869325766,31.388106334958337,28.250746382542758,0.6274719904831153,0.47133246522002625,0.024,0.4241992186980237,5.019775923864922,5.042909170386925,1.3856667891631875,27.0,5.042909170386925,40.68181818181818,28.250746382542758,1.163793103448276,105.87462680872862,4.763095108233404,0.0,0.0,0.0,5.042909170386925,4.763095108233404,0.0
2009-12-13 22:00:00,4.627328035993633,20.0,9.0,5.141475595548481,31.6423216184177,28.4288993711999,1.3793103448275863,33.6423216184177,32.57692307692308,32.57692307692308,28.4288993711999,1.0685345268811284,31.6423216184177,28.4288993711999,0.6426844494435602,0.48170930375082244,0.024,0.4335383733757402,5.141475595548481,5.165646525923563,1.385794711755113,27.0,5.165646525923563,41.81818181818182,28.4288993711999,1.163793103448276,105.78555031440006,4.883130550978842,0.0,0.0,0.0,5.165646525923563,4.883130550978842,0.0
2009-12-13 23:00:00,0.0,18.4902654245805,9.0,0.0,18.4902654245805,18.4902654245805,1.3793103448275863,20.4902654245805,32.57692307692308,32.57692307692308,18.4902654245805,0.0,18.4902654245805,18.4902654245805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4902654245805,18.4902654245805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,18.1334772730942,9.8,0.0,18.1334772730942,18.1334772730942,1.3793103448275863,20.1334772730942,32.05384615384615,32.05384615384615,18.1334772730942,0.0,18.1334772730942,18.1334772730942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1334772730942,18.1334772730942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.996352844473876,9.0,0.0,17.996352844473876,17.996352844473876,1.3793103448275863,19.996352844473876,32.57692307692308,32.57692307692308,17.996352844473876,0.0,17.996352844473876,17.996352844473876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.996352844473876,17.996352844473876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.905896418408823,9.0,0.0,17.905896418408823,17.905896418408823,1.3793103448275863,19.905896418408823,32.57692307692308,32.57692307692308,17.905896418408823,0.0,17.905896418408823,17.905896418408823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.905896418408823,17.905896418408823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.857556010688015,10.0,0.0,17.857556010688015,17.857556010688015,1.3793103448275863,19.857556010688015,31.923076923076923,31.923076923076923,17.857556010688015,0.0,17.857556010688015,17.857556010688015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.857556010688015,17.857556010688015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.783817240743247,9.0,0.0,17.783817240743247,17.783817240743247,1.3793103448275863,19.783817240743247,32.57692307692308,32.57692307692308,17.783817240743247,0.0,17.783817240743247,17.783817240743247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.783817240743247,17.783817240743247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,5.834359953415677,20.0,9.0,6.482622170461863,34.415370003542535,30.36373114700387,1.3793103448275863,36.415370003542535,32.57692307692308,32.57692307692308,30.36373114700387,2.5250712840495484,34.415370003542535,30.36373114700387,0.8103277713077329,0.5946984276131139,0.024,0.5352285848518025,6.482622170461863,6.518092013223175,1.386857278732359,27.0,6.518092013223175,41.81818181818182,30.36373114700387,1.163793103448276,104.81813442649806,6.218477412220951,0.0,0.0,0.0,6.518092013223175,6.218477412220951,0.0
2009-12-14 06:00:00,4.524676057155969,20.0,10.4,5.02741784128441,31.404083243468506,28.26194709266575,1.3793103448275863,33.404083243468506,31.661538461538463,31.661538461538463,28.26194709266575,1.2748534830808504,31.404083243468506,28.26194709266575,0.6284272301605512,0.47198472806722214,0.024,0.42478625526049996,5.02741784128441,5.050616314091132,1.385675022389048,27.0,5.050616314091132,40.22727272727273,28.26194709266575,1.1637931034482758,105.86902645366712,4.770626956035628,0.0,0.0,0.0,5.050616314091132,4.770626956035628,0.0
2009-12-14 07:00:00,5.33952393119061,20.0,9.0,5.932804367989567,33.284469663128654,29.576466933135173,1.3793103448275863,35.284469663128654,32.57692307692308,32.57692307692308,29.576466933135173,1.704569665088384,33.284469663128654,29.576466933135173,0.7416005459986958,0.5486624783103319,0.024,0.49379623047929866,5.932804367989567,5.9636706158206,1.386486400584466,27.0,5.9636706158206,41.81818181818182,29.576466933135166,1.1637931034482762,105.21176653343241,5.668254428486919,0.0,0.0,0.0,5.9636706158206,5.668254428486919,0.0
2009-12-14 08:00:00,5.324068521754662,20.000000000000004,9.0,5.915631690838514,33.249021215017606,29.551751408243533,1.3793103448275863,35.249021215017606,32.57692307692308,32.57692307692308,29.551751408243533,1.685749785673525,33.249021215017606,29.551751408243533,0.7394539613548142,0.5472185429582671,0.024,0.49249668866244034,5.915631690838514,5.946353545134341,1.3864735648617441,27.0,5.946353545134341,41.81818181818182,29.55175140824354,1.1637931034482758,105.22412429587823,5.651131415847067,0.0,0.0,0.0,5.946353545134341,5.651131415847067,0.0
2009-12-14 09:00:00,5.137070449569437,20.0,10.8,5.707856055077152,32.81948669455687,29.252076660133653,1.3793103448275863,34.81948669455687,31.4,31.4,29.252076660133653,2.290847849824969,32.81948669455687,29.252076660133653,0.713482006884644,0.5297175205125726,0.024,0.4767457684613154,5.707856055077152,5.736827807128409,1.3863114038813682,27.0,5.736827807128409,39.77272727272727,29.252076660133646,1.1637931034482758,105.37396166993318,5.444255598074684,0.0,0.0,0.0,5.736827807128409,5.444255598074684,0.0
2009-12-14 10:00:00,5.29731303324811,20.0,9.0,5.885903370275678,33.18763617916111,29.50894657273881,1.3793103448275863,35.18763617916111,32.57692307692308,32.57692307692308,29.50894657273881,1.6538766260522966,33.18763617916111,29.50894657273881,0.7357379212844597,0.5447179860455982,0.024,0.4902461874410383,5.885903370275678,5.916375168880237,1.3864511462299718,27.0,5.916375168880237,41.81818181818182,29.508946572738807,1.1637931034482758,105.2455267136306,5.621497990103168,0.0,0.0,0.0,5.916375168880237,5.621497990103168,0.0
2009-12-14 11:00:00,5.125408142023094,20.0,10.0,5.694897935581215,32.7926588287835,29.23334761904524,1.3793103448275863,34.7926588287835,31.923076923076923,31.923076923076923,29.23334761904524,1.8252374931164979,32.7926588287835,29.23334761904524,0.7118622419476519,0.5286241547478898,0.024,0.4757617392731008,5.694897935581215,5.723760351056004,1.3863008525928535,27.0,5.723760351056004,40.68181818181818,29.233347619045237,1.1637931034482758,105.38332619047738,5.431371885824205,0.0,0.0,0.0,5.723760351056004,5.431371885824205,0.0
2009-12-14 12:00:00,4.888762704053118,20.0,11.6,5.4319585600590194,32.24724723197121,28.852273131934318,1.3793103448275863,34.24724723197121,30.876923076923077,30.876923076923077,28.852273131934318,2.3128555670538895,32.24724723197121,28.852273131934318,0.6789948200073774,0.5063884887337327,0.024,0.4557496398603594,5.4319585600590194,5.458597408932393,1.3860746158394286,27.0,5.458597408932393,38.86363636363637,28.852273131934318,1.1637931034482758,105.57386343403284,5.170406037421528,0.0,0.0,0.0,5.458597408932393,5.170406037421528,0.0
2009-12-14 13:00:00,4.9913946311236215,20.0,10.0,5.545994034581802,32.48403419849641,29.017787926882782,1.3793103448275863,34.48403419849641,31.923076923076923,31.923076923076923,29.017787926882782,1.6456295213384142,32.48403419849641,29.017787926882782,0.6932492543227252,0.5160437310091006,0.024,0.4644393579081905,5.545994034581802,5.573598407682712,1.3861756600701105,27.0,5.573598407682712,40.68181818181818,29.017787926882782,1.1637931034482758,105.4911060365586,5.283477078864967,0.0,0.0,0.0,5.573598407682712,5.283477078864967,0.0
2009-12-14 14:00:00,4.931061020916063,20.0,10.0,5.478956689906737,32.34488173009024,28.920533798898536,1.3793103448275863,34.34488173009024,31.923076923076923,31.923076923076923,28.920533798898536,1.5730793299010923,32.34488173009024,28.920533798898536,0.6848695862383422,0.5103699726957308,0.024,0.45933297542615775,5.478956689906737,5.505993687176311,1.3861168249911737,27.0,5.505993687176311,40.68181818181818,28.920533798898532,1.1637931034482758,105.53973310055073,5.216986556077977,0.0,0.0,0.0,5.505993687176311,5.216986556077977,0.0
2009-12-14 15:00:00,4.5874569511419265,20.0,12.8,5.097174390157696,31.549836411178816,28.36410241733026,1.3793103448275863,33.549836411178816,30.092307692307692,30.092307692307692,28.36410241733026,2.5425890761973275,31.549836411178816,28.36410241733026,0.637146798769712,0.4779345318842178,0.024,0.43014107869579604,5.097174390157696,5.120967843346118,1.385748923069158,27.0,5.120967843346118,37.5,28.36410241733026,1.163793103448276,105.81794879133487,4.8394132581839076,0.0,0.0,0.0,5.120967843346118,4.8394132581839076,0.0
2009-12-14 16:00:00,4.613734813960258,20.000000000000007,12.0,5.126372015511398,31.610797646374195,28.40681513667957,1.3793103448275863,33.610797646374195,30.615384615384617,30.615384615384617,28.40681513667957,2.0009722414798605,31.610797646374195,28.40681513667957,0.6407965019389248,0.48042270679328997,0.024,0.43238043611396093,5.126372015511398,5.150414286190727,1.3857791989335304,27.0,5.150414286190727,38.40909090909091,28.406815136679572,1.163793103448276,105.79659243166022,4.868223227054936,0.0,0.0,0.0,5.150414286190727,4.868223227054936,0.0
2009-12-14 17:00:00,4.5693528179332725,20.0,12.0,5.077058686592525,31.507821470035353,28.334659790915026,1.3793103448275863,33.50782147003535,30.615384615384617,30.615384615384617,28.334659790915026,1.9190279699082124,31.507821470035353,28.334659790915026,0.6346323358240656,0.4762195502628091,0.024,0.4285975952365282,5.077058686592525,5.100680641618806,1.3857278414420822,27.0,5.100680641618806,38.40909090909091,28.334659790915026,1.1637931034482758,105.83267010454249,4.819570966678159,0.0,0.0,0.0,5.100680641618806,4.819570966678159,0.0
2009-12-14 18:00:00,4.4206368992558245,20.0,13.0,4.911818776950916,31.162198573132045,28.09231183753772,1.3793103448275863,33.162198573132045,29.96153846153846,29.96153846153846,28.09231183753772,2.265282592001303,31.162198573132045,28.09231183753772,0.6139773471188645,0.4621082498560744,0.024,0.415897424870467,4.911818776950916,4.9340296019365235,1.385547468398505,27.0,4.9340296019365235,37.27272727272727,28.092311837537714,1.163793103448276,105.95384408123114,4.656772620872324,0.0,0.0,0.0,4.9340296019365235,4.656772620872324,0.0
2009-12-14 19:00:00,4.48748173575099,20.0,12.0,4.9860908175011,31.317658636439653,28.201351875501466,1.3793103448275863,33.31765863643965,30.615384615384617,30.615384615384617,28.201351875501466,1.7805699491988862,31.317658636439653,28.201351875501466,0.6232613521876375,0.4684562522865868,0.024,0.4216106270579282,4.9860908175011,5.008936442729758,1.385630166981916,27.0,5.008936442729758,38.40909090909091,28.20135187550147,1.163793103448276,105.89932406224926,4.729904073594867,0.0,0.0,0.0,5.008936442729758,4.729904073594867,0.0
2009-12-14 20:00:00,4.457038034666046,20.0,12.0,4.952264482962273,31.246878533644747,28.151713231793323,1.3793103448275863,33.24687853364475,30.615384615384617,30.615384615384617,28.151713231793323,1.732858346380539,31.246878533644747,28.151713231793323,0.6190330603702842,0.46556620237051366,0.024,0.4190095821334623,4.952264482962273,4.974821103199325,1.3855928403898379,27.0,4.974821103199325,38.40909090909091,28.151713231793323,1.1637931034482758,105.92414338410333,4.696588468182908,0.0,0.0,0.0,4.974821103199325,4.696588468182908,0.0
2009-12-14 21:00:00,3.836976061672082,20.0,12.0,4.263306735191202,29.79670429528179,27.132137585787287,1.3793103448275863,31.79670429528179,30.615384615384617,30.615384615384617,27.132137585787287,1.055125977474482,29.79670429528179,27.132137585787287,0.5329133418989003,0.40629220514565784,0.024,0.36566298463109204,4.263306735191202,4.279935955705768,1.3846904071376305,27.0,4.279935955705768,38.40909090909091,27.132137585787287,1.163793103448276,106.43393120710635,4.02121382454396,0.0,0.0,0.0,4.279935955705768,4.02121382454396,0.0
2009-12-14 22:00:00,3.8036381285034873,20.0,12.0,4.226264587226097,29.718244017191783,27.076828650175475,1.3793103448275863,31.718244017191783,30.615384615384617,30.615384615384617,27.076828650175475,1.0296096985700263,29.718244017191783,27.076828650175475,0.5282830734032621,0.4030817440168142,0.024,0.3627735696151328,4.226264587226097,4.242572761627778,1.3846327834002885,27.0,4.242572761627778,38.40909090909091,27.07682865017547,1.1637931034482762,106.46158567491227,3.985073803599698,0.0,0.0,0.0,4.242572761627778,3.9850738035996978,0.0
2009-12-14 23:00:00,0.0,18.504194292832345,11.0,0.0,18.504194292832345,18.504194292832345,1.3793103448275863,20.504194292832345,31.26923076923077,31.26923076923077,18.504194292832345,0.0,18.504194292832345,18.504194292832345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.504194292832345,18.504194292832345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,18.186465160042722,13.0,0.0,18.186465160042722,18.186465160042722,1.3793103448275863,20.186465160042722,29.96153846153846,29.96153846153846,18.186465160042722,0.0,18.186465160042722,18.186465160042722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.186465160042722,18.186465160042722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,18.089203057803452,13.0,0.0,18.089203057803452,18.089203057803452,1.3793103448275863,20.089203057803452,29.96153846153846,29.96153846153846,18.089203057803452,0.0,18.089203057803452,18.089203057803452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.089203057803452,18.089203057803452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,18.02795821172041,13.0,0.0,18.02795821172041,18.02795821172041,1.3793103448275863,20.02795821172041,29.96153846153846,29.96153846153846,18.02795821172041,0.0,18.02795821172041,18.02795821172041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02795821172041,18.02795821172041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,18.04679090228897,16.0,0.0,18.04679090228897,18.04679090228897,1.3793103448275863,20.04679090228897,28.0,28.0,18.04679090228897,0.0,18.04679090228897,18.04679090228897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04679090228897,18.04679090228897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.997270101041156,14.0,0.0,17.997270101041156,17.997270101041156,1.3793103448275863,19.997270101041156,29.307692307692307,29.307692307692307,17.997270101041156,0.0,17.997270101041156,17.997270101041156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.997270101041156,17.997270101041156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,5.202982809627269,20.0,14.0,5.781092010696965,32.971022865141634,29.35784035845603,1.3793103448275863,34.971022865141634,29.307692307692307,29.307692307692307,29.35784035845603,0.0,32.971022865141634,29.35784035845603,0.7226365013371207,0.5358927173663439,0.024,0.48230344562970956,5.781092010696965,5.810681282433599,1.386370047134129,27.0,5.810681282433599,36.13636363636363,29.35784035845603,1.163793103448276,105.32107982077198,5.51711138199666,0.0,0.0,0.0,5.810681282433599,5.517111381996661,0.0
2009-12-15 06:00:00,3.9194725537609205,20.000000000000007,16.2,4.354969504178801,29.99063245035997,27.26877651024822,1.3793103448275863,31.99063245035997,28.0,28.0,27.26877651024822,5.134249799060713,29.99063245035997,27.26877651024822,0.5443711880223501,0.4142258150545962,0.024,0.37280323354913664,4.354969504178801,4.37239208568426,1.3848284424585846,27.0,4.37239208568426,35.0,27.268776510248227,1.163793103448276,106.36561174487589,4.11071963387161,0.0,0.0,0.0,4.37239208568426,4.11071963387161,0.0
2009-12-15 07:00:00,4.400836064191323,20.000000000000004,14.0,4.889817849101471,31.116113267273242,28.05997711158482,1.3793103448275863,33.11611326727324,29.307692307692307,29.307692307692307,28.05997711158482,3.3784634729891616,31.116113267273242,28.05997711158482,0.6112272311376838,0.46022616909259334,0.024,0.414203552183334,4.889817849101471,4.91184046601073,1.3855224419364172,27.0,4.91184046601073,36.13636363636363,28.059977111584818,1.1637931034482758,105.97001144420759,4.635123087248865,0.0,0.0,0.0,4.91184046601073,4.635123087248865,0.0
2009-12-15 08:00:00,4.334638055732543,19.999999999999996,14.0,4.816264506369492,30.961924294476823,27.951758977995887,1.3793103448275863,32.96192429447682,29.307692307692307,29.307692307692307,27.951758977995887,3.0620621749838817,30.961924294476823,27.951758977995887,0.6020330632961866,0.4539283985393452,0.024,0.40853555868541064,4.816264506369492,4.837657346223427,1.385436952964814,27.0,4.837657346223427,36.13636363636363,27.951758977995887,1.163793103448276,106.02412051100205,4.562789413302821,0.0,0.0,0.0,4.837657346223427,4.562789413302821,0.0
2009-12-15 09:00:00,4.0126145419539965,20.0,16.6,4.458460602171107,30.20920603919921,27.422668162842264,1.3793103448275863,32.20920603919921,28.0,28.0,27.422668162842264,6.657350715378822,30.20920603919921,27.422668162842264,0.5573075752713884,0.42316498084899534,0.024,0.38084848276409583,4.458460602171107,4.476777100256007,1.384976905002461,27.0,4.476777100256007,35.0,27.422668162842267,1.163793103448276,106.28866591857887,4.211904497592799,0.0,0.0,0.0,4.476777100256007,4.211904497592799,0.0
2009-12-15 10:00:00,4.099956797447174,20.0,15.0,4.555507552719082,30.413812676255404,27.566620455805975,1.3793103448275863,32.413812676255404,28.653846153846153,28.653846153846153,27.566620455805975,3.612094241754567,30.413812676255404,27.566620455805975,0.5694384440898852,0.43153039516947306,0.024,0.38837735565252574,4.555507552719082,4.574660592236029,1.3851094759309563,27.0,4.574660592236029,35.0,27.566620455805975,1.1637931034482758,106.21668977209701,4.306913162189118,0.0,0.0,0.0,4.574660592236029,4.306913162189118,0.0
2009-12-15 11:00:00,3.986903359784042,20.0,15.0,4.429892621982269,30.14891001184834,27.380227123109425,1.3793103448275863,32.14891001184834,28.653846153846153,28.653846153846153,27.380227123109425,2.9984421226618108,30.14891001184834,27.380227123109425,0.5537365777477836,0.42069929123898636,0.024,0.37862936211508774,4.429892621982269,4.447962551106168,1.3849366753727608,27.0,4.447962551106168,35.0,27.380227123109428,1.163793103448276,106.30988643844529,4.183959460516959,0.0,0.0,0.0,4.447962551106168,4.183959460516959,0.0
2009-12-15 12:00:00,3.6416780356298983,20.0,17.2,4.046308928477665,29.336305391148315,26.807362310849776,1.3793103448275863,31.336305391148315,28.0,28.0,26.807362310849776,2.9247753813828585,29.336305391148315,26.807362310849776,0.5057886160597082,0.38744802484795415,0.024,0.3487032223631587,4.046308928477665,4.061053730962461,1.3843365697054215,27.0,4.061053730962461,35.0,26.807362310849776,1.163793103448276,106.59631884457511,3.80975044446306,0.0,0.0,0.0,4.061053730962461,3.80975044446306,0.0
2009-12-15 13:00:00,3.7566905460588442,19.999999999999996,15.0,4.174100606732049,29.607663129180914,26.99885024997338,1.3793103448275863,31.607663129180914,28.653846153846153,28.653846153846153,26.99885024997338,2.174242596969598,29.607663129180914,26.99885024997338,0.5217625758415061,0.39855632109970324,0.024,0.35870068898973295,4.174100606732049,4.1899562388420195,1.3845497579260113,27.0,4.1899562388420195,35.0,26.99885024997338,1.163793103448276,106.50057487501331,3.9342099737576612,0.0,0.0,0.0,4.1899562388420195,3.9342099737576617,0.0
2009-12-15 14:00:00,3.639012106942052,20.0,15.0,4.043346785491169,29.330007660099156,26.802915919167177,1.3793103448275863,31.330007660099156,28.653846153846153,28.653846153846153,26.802915919167177,1.8831848522915189,29.330007660099156,26.802915919167177,0.5054183481863961,0.38719016590239197,0.024,0.3484711493121528,4.043346785491169,4.0580658020814075,1.3843314555375206,27.0,4.0580658020814075,35.0,26.802915919167177,1.1637931034482762,106.59854204041642,3.80686801564585,0.0,0.0,0.0,4.0580658020814075,3.80686801564585,0.0
2009-12-15 15:00:00,3.3319631284211577,20.000000000000004,17.0,3.702181253801286,28.60219506941727,26.288331785791463,1.3793103448275863,30.60219506941727,28.0,28.0,26.288331785791463,1.8645760534248996,28.60219506941727,26.288331785791463,0.46277265672516077,0.35737264452500944,0.024,0.32163538007250847,3.702181253801286,3.713918518253787,1.383683261540587,27.0,3.713918518253787,35.0,26.288331785791463,1.163793103448276,106.85583410710427,3.4756347646224293,0.0,0.0,0.0,3.713918518253787,3.4756347646224293,0.0
2009-12-15 16:00:00,3.586015538628474,19.999999999999996,14.0,3.9844617095871935,29.204739084672557,26.71445051618056,1.3793103448275863,31.204739084672557,29.307692307692307,29.307692307692307,26.71445051618056,1.324550913597804,29.204739084672557,26.71445051618056,0.4980577136983992,0.38206055042047493,0.024,0.34385449537842744,3.9844617095871935,3.998667764629241,1.3842280878269817,27.0,3.998667764629241,36.13636363636363,26.714450516180563,1.1637931034482758,106.64277474190972,3.749590888184006,0.0,0.0,0.0,3.998667764629241,3.749590888184006,0.0
2009-12-15 17:00:00,3.447494232509871,20.0,15.0,3.83054914723319,28.87663016167979,26.482536944659042,1.3793103448275863,30.87663016167979,28.653846153846153,28.653846153846153,26.482536944659042,1.5208324667653093,28.87663016167979,26.482536944659042,0.47881864340414876,0.36862001055213195,0.024,0.33175800949691875,3.83054914723319,3.8434111482884035,1.3839417150120539,27.0,3.8434111482884035,35.0,26.482536944659046,1.163793103448276,106.75873152767048,3.600090684191242,0.0,0.0,0.0,3.8434111482884035,3.600090684191242,0.0
2009-12-15 18:00:00,3.317522947284982,20.0,15.8,3.6861366080944244,28.567842103456687,26.264006723397674,1.3793103448275863,30.567842103456687,28.130769230769232,28.130769230769232,26.264006723397674,1.7022540146092127,28.567842103456687,26.264006723397674,0.46076707601180306,0.3559643718445047,0.024,0.3203679346600542,3.6861366080944244,3.6977330452788753,1.3836495995737446,27.0,3.6977330452788753,35.0,26.264006723397678,1.1637931034482758,106.86799663830116,3.4600939117386047,0.0,0.0,0.0,3.6977330452788753,3.4600939117386047,0.0
2009-12-15 19:00:00,3.58702746548604,20.0,13.0,3.9855860727622665,29.207132325554333,26.716141030077914,1.3793103448275863,31.207132325554333,29.96153846153846,29.96153846153846,26.716141030077914,1.0586839163115487,29.207132325554333,26.716141030077914,0.4981982590952833,0.38215856053517394,0.024,0.34394270448165654,3.9855860727622665,3.999801928815784,1.3842300923771858,27.0,3.999801928815784,37.27272727272727,26.716141030077914,1.163793103448276,106.64192948496104,3.750684133467266,0.0,0.0,0.0,3.999801928815784,3.750684133467266,0.0
2009-12-15 20:00:00,3.5755835553971576,20.0,13.0,3.9728706171079526,29.180064038845707,26.697019903153233,1.3793103448275863,31.180064038845707,29.96153846153846,29.96153846153846,26.697019903153233,1.0491251318596262,29.180064038845707,26.697019903153233,0.4966088271384941,0.38105001460797455,0.024,0.34294501314717707,3.9728706171079526,3.98697561856875,1.3842073516278837,27.0,3.98697561856875,37.27272727272727,26.697019903153237,1.163793103448276,106.65149004842338,3.7383215337718476,0.0,0.0,0.0,3.98697561856875,3.7383215337718476,0.0
2009-12-15 21:00:00,2.907946816714677,20.0,16.0,3.2310520185718636,27.588407301783988,25.568999790176576,1.3793103448275863,29.588407301783988,28.0,28.0,25.568999790176576,1.145779280448914,27.588407301783988,25.568999790176576,0.40388150232148295,0.31577777020705355,0.024,0.2841999931863482,3.2310520185718636,3.2386297955925687,1.3825452374184155,27.0,3.2386297955925687,35.0,25.568999790176584,1.163793103448276,107.21550010491171,3.020673123217752,0.0,0.0,0.0,3.2386297955925687,3.020673123217752,0.0
2009-12-15 22:00:00,3.0203153354779415,19.999999999999996,13.0,3.355905928308824,27.85812694920242,25.760685744009404,1.3793103448275863,29.85812694920242,29.96153846153846,29.96153846153846,25.760685744009404,0.6886750254105655,27.85812694920242,25.760685744009404,0.419488241038603,0.3268515046370839,0.024,0.2941663541733755,3.355905928308824,3.3645910787725324,1.3828800270942807,27.0,3.3645910787725324,37.27272727272727,25.760685744009404,1.163793103448276,107.1196571279953,3.1409651309397346,0.0,0.0,0.0,3.3645910787725324,3.1409651309397346,0.0
2009-12-15 23:00:00,0.0,18.825158677959294,13.0,0.0,18.825158677959294,18.825158677959294,1.3793103448275863,20.825158677959294,29.96153846153846,29.96153846153846,18.825158677959294,0.0,18.825158677959294,18.825158677959294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.825158677959294,18.825158677959294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.567113045203243,14.4,0.0,18.567113045203243,18.567113045203243,1.3793103448275863,20.567113045203243,29.046153846153846,29.046153846153846,18.567113045203243,0.0,18.567113045203243,18.567113045203243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.567113045203243,18.567113045203243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.477508365324958,14.0,0.0,18.477508365324958,18.477508365324958,1.3793103448275863,20.477508365324958,29.307692307692307,29.307692307692307,18.477508365324958,0.0,18.477508365324958,18.477508365324958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.477508365324958,18.477508365324958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.392681122251638,12.0,0.0,18.392681122251638,18.392681122251638,1.3793103448275863,20.392681122251638,30.615384615384617,30.615384615384617,18.392681122251638,0.0,18.392681122251638,18.392681122251638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.392681122251638,18.392681122251638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.355315557802264,12.8,0.0,18.355315557802264,18.355315557802264,1.3793103448275863,20.355315557802264,30.092307692307692,30.092307692307692,18.355315557802264,0.0,18.355315557802264,18.355315557802264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.355315557802264,18.355315557802264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.297495918751174,12.0,0.0,18.297495918751174,18.297495918751174,1.3793103448275863,20.297495918751174,30.615384615384617,30.615384615384617,18.297495918751174,0.0,18.297495918751174,18.297495918751174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.297495918751174,18.297495918751174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,5.184364870146645,20.0,11.0,5.76040541127405,32.92823428495882,29.32798090291254,1.3793103448275863,34.92823428495882,31.26923076923077,31.26923076923077,29.32798090291254,2.558077051294376,32.92823428495882,29.32798090291254,0.7200506764092562,0.5341491645089127,0.024,0.4807342480580214,5.76040541127405,5.789820327724941,1.3863536509243328,27.0,5.789820327724941,39.54545454545455,29.327980902912543,1.163793103448276,105.33600954854373,5.4965252172921195,0.0,0.0,0.0,5.789820327724941,5.4965252172921195,0.0
2009-12-16 06:00:00,4.242324320851652,19.999999999999996,11.8,4.713693689835169,30.74660132275713,27.80054276661015,1.3793103448275863,32.74660132275713,30.746153846153845,30.746153846153845,27.80054276661015,1.3795198799940804,30.74660132275713,27.80054276661015,0.5892117112293961,0.44513145814481486,0.024,0.4006183123303334,4.713693689835169,4.734206835649649,1.3853128549796325,27.0,4.734206835649649,38.63636363636363,27.800542766610153,1.163793103448276,106.09972861669492,4.462034820798511,0.0,0.0,0.0,4.734206835649649,4.462034820798511,0.0
2009-12-16 07:00:00,4.397970217421903,20.0,10.2,4.886633574913225,31.109441846565318,28.055295862244556,1.3793103448275863,33.10944184656532,31.79230769230769,31.79230769230769,28.055295862244556,1.12726834764023,31.109441846565318,28.055295862244556,0.6108291968641532,0.45995370501143695,0.024,0.41395833451029324,4.886633574913225,4.908628945414369,1.3855187992994547,27.0,4.908628945414369,40.45454545454545,28.055295862244556,1.1637931034482758,105.97235206887773,4.631990183839611,0.0,0.0,0.0,4.908628945414369,4.631990183839611,0.0
2009-12-16 08:00:00,4.4336332657202275,20.0,10.0,4.9262591841335865,31.19243818729439,28.1135261972109,1.3793103448275863,33.192438187294385,31.923076923076923,31.923076923076923,28.1135261972109,1.1147706027120643,31.19243818729439,28.1135261972109,0.6157823980166983,0.4633431452281269,0.024,0.41700883070531425,4.9262591841335865,4.948593498656399,1.3855637614495069,27.0,4.948593498656399,40.68181818181818,28.113526197210895,1.1637931034482758,105.94323690139456,4.67098574990893,0.0,0.0,0.0,4.948593498656399,4.67098574990893,0.0
2009-12-16 09:00:00,4.5253757391669875,19.999999999999996,10.2,5.028195265741097,31.4057084945957,28.263086453507512,1.3793103448275863,33.4057084945957,31.79230769230769,31.79230769230769,28.263086453507512,1.2282174445458565,31.4057084945957,28.263086453507512,0.6285244082176371,0.47205107875447727,0.024,0.42484597087902953,5.028195265741097,5.051400373616545,1.3856758584271704,27.0,5.051400373616545,40.45454545454545,28.263086453507512,1.163793103448276,105.86845677324624,4.7713932247410185,0.0,0.0,0.0,5.051400373616545,4.7713932247410185,0.0
2009-12-16 10:00:00,4.5879865438284995,20.0,9.0,5.09776282647611,31.55106526359143,28.364963497043863,1.3793103448275863,33.551065263591425,32.57692307692308,32.57692307692308,28.364963497043863,1.0433678298495281,31.55106526359143,28.364963497043863,0.6372203533095138,0.47798469025524704,0.024,0.43018622122972233,5.09776282647611,5.1215612955016345,1.3857495370056703,27.0,5.1215612955016345,41.81818181818182,28.36496349704386,1.163793103448276,105.81751825147808,4.839993774310706,0.0,0.0,0.0,5.1215612955016345,4.839993774310706,0.0
2009-12-16 11:00:00,4.0709849157946065,20.0,13.0,4.523316573105118,30.345981351590705,27.51890849340001,1.3793103448275863,32.34598135159071,29.96153846153846,29.96153846153846,27.51890849340001,1.5963985088807768,30.345981351590705,27.51890849340001,0.5654145716381398,0.4287573562797771,0.024,0.38588162065179943,4.523316573105118,4.542192308733096,1.3850661872492085,27.0,4.542192308733096,37.27272727272727,27.51890849340001,1.163793103448276,106.2405457533,4.275384954516772,0.0,0.0,0.0,4.542192308733096,4.275384954516772,0.0
2009-12-16 12:00:00,3.611172923610922,20.0,16.2,4.012414359567691,29.26422164664857,26.756462671918765,1.3793103448275863,31.26422164664857,28.0,28.0,26.756462671918765,2.7815633821915187,29.26422164664857,26.756462671918765,0.5015517949459614,0.384496423645616,0.024,0.3460467812810544,4.012414359567691,4.026864001932252,1.3842775639147629,27.0,4.026864001932252,35.0,26.75646267191877,1.163793103448276,106.62176866404062,3.776774717197462,0.0,0.0,0.0,4.026864001932252,3.776774717197462,0.0
2009-12-16 13:00:00,3.581552119217689,19.999999999999993,15.0,3.979502354686321,29.194182323108286,26.706993351429333,1.3793103448275863,31.194182323108286,28.653846153846153,28.653846153846153,26.706993351429333,1.7621288440087064,29.194182323108286,26.706993351429333,0.4974377943357901,0.3816282161889032,0.024,0.34346539457001285,3.979502354686321,3.993665176305211,1.3842192315751645,27.0,3.993665176305211,35.0,26.70699335142934,1.1637931034482758,106.64650332428533,3.744768981465313,0.0,0.0,0.0,3.993665176305211,3.744768981465313,0.0
2009-12-16 14:00:00,3.468928623833451,20.000000000000004,15.0,3.8543651375927235,28.927466701742983,26.518488490747533,1.3793103448275863,30.927466701742983,28.653846153846153,28.653846153846153,26.518488490747533,1.5560524704178424,28.927466701742983,26.518488490747533,0.48179564219909043,0.3707029246197722,0.024,0.333632632157795,3.8543651375927235,3.8674354300547007,1.3839876364071775,27.0,3.8674354300547007,35.0,26.518488490747533,1.163793103448276,106.74075575462624,3.623204091738954,0.0,0.0,0.0,3.8674354300547007,3.623204091738954,0.0
2009-12-16 15:00:00,3.1708620757864474,20.0,17.2,3.523180084207164,28.218270549903238,26.016282997273763,1.3793103448275863,30.218270549903238,28.0,28.0,26.016282997273763,1.5310773695790967,28.218270549903238,26.016282997273763,0.4403975105258955,0.341629285132248,0.024,0.3074663566190232,3.523180084207164,3.5333430127203886,1.3832890890577987,27.0,3.5333430127203886,35.0,26.016282997273763,1.163793103448276,106.99185850136311,3.3024410101964654,0.0,0.0,0.0,3.5333430127203886,3.3024410101964654,0.0
2009-12-16 16:00:00,3.292832923490436,20.0,15.0,3.6587032483227064,28.509077990844787,26.222388460643096,1.3793103448275863,30.509077990844787,28.653846153846153,28.653846153846153,26.222388460643096,1.297186676631483,28.509077990844787,26.222388460643096,0.4573379060403383,0.3535551948357092,0.024,0.3181996753521383,3.6587032483227064,3.6700587678062777,1.3835913111786458,27.0,3.6700587678062777,35.0,26.222388460643103,1.1637931034482756,106.88880576967844,3.433529583738111,0.0,0.0,0.0,3.6700587678062777,3.433529583738111,0.0
2009-12-16 17:00:00,3.268326219753947,19.999999999999996,15.0,3.631473577504386,28.450716350026333,26.181045364086096,1.3793103448275863,30.450716350026333,28.653846153846153,28.653846153846153,26.181045364086096,1.2660060135964977,28.450716350026333,26.181045364086096,0.4539341971880482,0.35116228113869846,0.024,0.31604605302482863,3.631473577504386,3.6425898056182557,1.3835325229890667,27.0,3.6425898056182557,35.0,26.181045364086092,1.1637931034482758,106.90947731795696,3.4071720272141217,0.0,0.0,0.0,3.6425898056182557,3.4071720272141217,0.0
2009-12-16 18:00:00,3.2361531805845205,20.0,15.0,3.595725756205023,28.37404601418677,26.12671741655863,1.3793103448275863,30.37404601418677,28.653846153846153,28.653846153846153,26.12671741655863,1.2265950432990114,28.37404601418677,26.12671741655863,0.44946571952562786,0.34801832233788965,0.024,0.3132164901041007,3.595725756205023,3.6065275884388117,1.3834538974657273,27.0,3.6065275884388117,35.0,26.126717416558634,1.1637931034482758,106.93664129172069,3.3725835643185085,0.0,0.0,0.0,3.6065275884388117,3.3725835643185085,0.0
2009-12-16 19:00:00,3.270250436077993,19.999999999999993,14.0,3.633611595642215,28.45530001303765,26.184292765761263,1.3793103448275863,30.45530001303765,29.307692307692307,29.307692307692307,26.184292765761263,1.0028892388868427,28.45530001303765,26.184292765761263,0.45420144945527685,0.35135022669117427,0.024,0.3162152040220569,3.633611595642215,3.6447466183113324,1.3835371730267856,27.0,3.6447466183113324,36.13636363636363,26.184292765761256,1.163793103448276,106.90785361711937,3.409241225031658,0.0,0.0,0.0,3.6447466183113324,3.409241225031658,0.0
2009-12-16 20:00:00,3.2609244319584207,20.0,14.0,3.6232493688426897,28.43308264536987,26.16855178984319,1.3793103448275863,30.43308264536987,29.307692307692307,29.307692307692307,26.16855178984319,0.9950146600475773,28.43308264536987,26.16855178984319,0.4529061711053362,0.3504392264451134,0.024,0.31539530380060204,3.6232493688426897,3.634293291487201,1.3835145811912346,27.0,3.634293291487201,36.13636363636363,26.168551789843182,1.1637931034482758,106.91572410507841,3.3992130922813204,0.0,0.0,0.0,3.634293291487201,3.3992130922813204,0.0
2009-12-16 21:00:00,3.210864438624813,20.0,14.4,3.5676271540275697,28.313739843225182,26.08397287195795,1.3793103448275863,30.313739843225182,29.046153846153846,29.046153846153846,26.08397287195795,1.038268990590166,28.313739843225182,26.08397287195795,0.4459533942534462,0.3455451051643952,0.024,0.31099059464795564,3.5676271540275697,3.5781816645440094,1.3833909129226802,27.0,3.5781816645440094,35.68181818181818,26.083972871957947,1.1637931034482758,106.95801356402103,3.3454077402084934,0.0,0.0,0.0,3.5781816645440094,3.3454077402084934,0.0
2009-12-16 22:00:00,3.348874732866024,20.0,13.0,3.7209719254066935,28.642412823795333,26.316805370416148,1.3793103448275863,30.642412823795333,29.96153846153846,29.96153846153846,26.316805370416148,0.8801013238163616,28.642412823795333,26.316805370416148,0.4651214906758367,0.35902123666107555,0.024,0.323119112994968,3.7209719254066935,3.7328740490728007,1.3837222895095613,27.0,3.7328740490728007,37.27272727272727,26.316805370416148,1.1637931034482758,106.84159731479193,3.4938396119953876,0.0,0.0,0.0,3.7328740490728007,3.4938396119953876,0.0
2009-12-16 23:00:00,0.0,18.870905020818736,12.0,0.0,18.870905020818736,18.870905020818736,1.3793103448275863,20.870905020818736,30.615384615384617,30.615384615384617,18.870905020818736,0.0,18.870905020818736,18.870905020818736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.870905020818736,18.870905020818736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.601504083563515,12.6,0.0,18.601504083563515,18.601504083563515,1.3793103448275863,20.601504083563515,30.223076923076924,30.223076923076924,18.601504083563515,0.0,18.601504083563515,18.601504083563515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.601504083563515,18.601504083563515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.49553089203451,12.0,0.0,18.49553089203451,18.49553089203451,1.3793103448275863,20.49553089203451,30.615384615384617,30.615384615384617,18.49553089203451,0.0,18.49553089203451,18.49553089203451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49553089203451,18.49553089203451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.41507139776862,11.0,0.0,18.41507139776862,18.41507139776862,1.3793103448275863,20.41507139776862,31.26923076923077,31.26923076923077,18.41507139776862,0.0,18.41507139776862,18.41507139776862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41507139776862,18.41507139776862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.363100749481006,11.4,0.0,18.363100749481006,18.363100749481006,1.3793103448275863,20.363100749481006,31.007692307692306,31.007692307692306,18.363100749481006,0.0,18.363100749481006,18.363100749481006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.363100749481006,18.363100749481006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.262998676695673,9.0,0.0,18.262998676695673,18.262998676695673,1.3793103448275863,20.262998676695673,32.57692307692308,32.57692307692308,18.262998676695673,0.0,18.262998676695673,18.262998676695673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.262998676695673,18.262998676695673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,5.406125197557253,19.999999999999996,9.0,6.006805775063614,33.43713576064701,29.682882151232253,1.3793103448275863,35.43713576064701,32.57692307692308,32.57692307692308,29.682882151232253,1.7892908129265621,33.43713576064701,29.682882151232253,0.7508507218829518,0.5548804298851023,0.024,0.49939238689659216,6.006805775063614,6.038293818052124,1.3865407739539504,27.0,6.038293818052124,41.81818181818182,29.68288215123226,1.1637931034482758,105.15855892438387,5.7420849808279195,0.0,0.0,0.0,6.038293818052124,5.74208498082792,0.0
2009-12-17 06:00:00,4.521090611848717,20.0,9.4,5.02343401316524,31.39575451364499,28.256108255416716,1.3793103448275863,33.39575451364499,32.315384615384616,32.315384615384616,28.256108255416716,1.066827232011306,31.39575451364499,28.256108255416716,0.627929251645655,0.47164470645748097,0.024,0.4244802358117329,5.02343401316524,5.046598483810989,1.3856707337389167,27.0,5.046598483810989,41.36363636363636,28.25610825541672,1.163793103448276,105.87194587229163,4.766700415517501,0.0,0.0,0.0,5.046598483810989,4.766700415517501,0.0
2009-12-17 07:00:00,4.571819071752858,20.0,9.0,5.079798968614287,31.513545753843577,28.33867139845965,1.3793103448275863,33.51354575384357,32.57692307692308,32.57692307692308,28.33867139845965,1.0332413868108263,31.513545753843577,28.33867139845965,0.6349748710767859,0.47645321165527743,0.024,0.42880789048974965,5.079798968614287,5.103444289779815,1.3857307241165888,27.0,5.103444289779815,41.81818181818182,28.338671398459653,1.1637931034482762,105.83066430077017,4.822273698741845,0.0,0.0,0.0,5.103444289779815,4.822273698741845,0.0
2009-12-17 08:00:00,4.37853206943469,20.0,11.0,4.865035632705211,31.064182785609482,28.023535515168724,1.3793103448275863,33.06418278560948,31.26923076923077,31.26923076923077,28.023535515168724,1.2921719098063313,31.064182785609482,28.023535515168724,0.6081294540881513,0.45810523921867696,0.024,0.4122947152968093,4.865035632705211,4.886846156627078,1.3854939544746159,27.0,4.886846156627078,39.54545454545455,28.023535515168724,1.163793103448276,105.98823224241563,4.610744092278011,0.0,0.0,0.0,4.886846156627078,4.610744092278011,0.0
2009-12-17 09:00:00,4.551887965363365,20.0,10.4,5.057653294848183,31.467277934348026,28.30624462506791,1.3793103448275863,33.467277934348026,31.661538461538463,31.661538461538463,28.30624462506791,1.2994527920156744,31.467277934348026,28.30624462506791,0.6322066618560229,0.4745645414259825,0.024,0.42710808728338423,5.057653294848183,5.081109748990781,1.385707329350985,27.0,5.081109748990781,40.22727272727273,28.306244625067915,1.1637931034482758,105.84687768746605,4.8004342310349175,0.0,0.0,0.0,5.081109748990781,4.8004342310349175,0.0
