timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 10:00:00,4.455053212352886,20.0,11.0,4.95005912483654,31.242262624094405,28.14847567107157,1.3793103448275863,33.24226262409441,31.26923076923077,31.26923076923077,28.14847567107157,1.367390972625218,31.242262624094405,28.14847567107157,0.6187573906045675,0.4653777190839834,0.024,0.4188399471755851,4.95005912483654,4.972596896744938,1.3855903873803406,27.0,4.972596896744938,39.54545454545455,28.148475671071573,1.1637931034482758,105.92576216446422,4.694416915333875,0.0,0.0,0.0,4.972596896744938,4.694416915333875,0.0
2009-12-17 11:00:00,4.2701197273423475,20.000000000000004,12.0,4.744577474824831,30.811472260716176,27.84611133895066,1.3793103448275863,32.81147226071617,30.615384615384617,30.615384615384617,27.84611133895066,1.476977021496994,30.811472260716176,27.84611133895066,0.5930721843531038,0.4477820063920039,0.024,0.4030038057528035,4.744577474824831,4.765355675464031,1.385350837841059,27.0,4.765355675464031,38.40909090909091,27.84611133895066,1.1637931034482758,106.07694433052467,4.492357604698417,0.0,0.0,0.0,4.765355675464031,4.492357604698417,0.0
2009-12-17 12:00:00,3.9001549653698797,20.0,14.6,4.333505517077644,29.94525034133854,27.236809393165014,1.3793103448275863,31.94525034133854,28.915384615384614,28.915384615384614,27.236809393165014,2.2255664022196857,29.94525034133854,27.236809393165014,0.5416881896347056,0.4123694336280853,0.024,0.3711324902652768,4.333505517077644,4.350742460440453,1.384796687050953,27.0,4.350742460440453,35.45454545454545,27.236809393165018,1.163793103448276,106.3815953034175,4.089751096542059,0.0,0.0,0.0,4.350742460440453,4.089751096542059,0.0
2009-12-17 13:00:00,3.845168088827374,20.0,14.0,4.272408987585971,29.815975994566475,27.145720377325244,1.3793103448275863,31.815975994566475,29.307692307692307,29.307692307692307,27.145720377325244,1.70358881374074,29.815975994566475,27.145720377325244,0.5340511234482463,0.40708071292540127,0.024,0.3663726416328611,4.272408987585971,4.289117058878511,1.3847044013523433,27.0,4.289117058878511,36.13636363636363,27.14572037732524,1.1637931034482758,106.42713981133738,4.030097084711473,0.0,0.0,0.0,4.289117058878511,4.030097084711473,0.0
2009-12-17 14:00:00,3.7532214233304564,20.0,14.0,4.170246025922729,29.599487682246306,26.993083916044597,1.3793103448275863,31.599487682246306,29.307692307692307,29.307692307692307,26.993083916044597,1.5531956466123322,29.599487682246306,26.993083916044597,0.5212807532403412,0.3982217183589817,0.024,0.3583995465230835,4.170246025922729,4.186068197758628,1.3845435337462328,27.0,4.186068197758628,36.13636363636363,26.993083916044597,1.1637931034482758,106.5034580419777,3.9304528460556787,0.0,0.0,0.0,4.186068197758628,3.9304528460556787,0.0
2009-12-17 15:00:00,3.4050654040252923,20.0,16.6,3.783406004472547,28.775928023164038,26.411299270368698,1.3793103448275863,30.775928023164038,28.0,28.0,26.411299270368698,2.0529712359131946,28.775928023164038,26.411299270368698,0.4729257505590684,0.36449345504478564,0.024,0.32804410954030705,3.783406004472547,3.7958553499770256,1.3838489830335743,27.0,3.7958553499770256,35.0,26.411299270368698,1.163793103448276,106.79435036481566,3.554359698813809,0.0,0.0,0.0,3.7958553499770256,3.5543596988138084,0.0
2009-12-17 16:00:00,3.457881638066287,19.999999999999996,15.0,3.842090708962541,28.901269312971476,26.499962619869887,1.3793103448275863,30.901269312971476,28.653846153846153,28.653846153846153,26.499962619869887,1.5377559234988976,28.901269312971476,26.499962619869887,0.4802613386203176,0.3696295663881929,0.024,0.33266660974937357,3.842090708962541,3.8550536656013605,1.383964045519703,27.0,3.8550536656013605,35.0,26.499962619869894,1.1637931034482758,106.75001869006505,3.6112908577505856,0.0,0.0,0.0,3.8550536656013605,3.6112908577505856,0.0
2009-12-17 17:00:00,3.544922702159087,20.000000000000004,14.0,3.9388030023989855,29.10750871672218,26.645756840222816,1.3793103448275863,31.10750871672218,29.307692307692307,29.307692307692307,26.645756840222816,1.2755830752284063,29.10750871672218,26.645756840222816,0.4923503752998732,0.3780783733666797,0.024,0.3402705360300117,3.9388030023989855,3.9526108397356534,1.3841456445027842,27.0,3.9526108397356534,36.13636363636363,26.645756840222816,1.1637931034482758,106.67712157988859,3.7052094968419387,0.0,0.0,0.0,3.9526108397356534,3.7052094968419387,0.0
2009-12-17 18:00:00,3.50941615585598,20.0,14.0,3.899351284284422,29.023425747088147,26.586331194410384,1.3793103448275863,31.023425747088147,29.307692307692307,29.307692307692307,26.586331194410384,1.2352310435484493,29.023425747088147,26.586331194410384,0.48741891053555275,0.37463416659596477,0.024,0.3371707499363683,3.899351284284422,3.9128147009440184,1.3840727343948331,27.0,3.9128147009440184,36.13636363636363,26.58633119441039,1.1637931034482758,106.70683440279481,3.666882934764988,0.0,0.0,0.0,3.9128147009440184,3.666882934764988,0.0
2009-12-17 19:00:00,3.548935572938567,20.000000000000004,13.0,3.943261747709519,29.117007465833325,26.652468873514877,1.3793103448275863,31.117007465833325,29.96153846153846,29.96153846153846,26.652468873514877,1.027286820414678,29.117007465833325,26.652468873514877,0.49290771846368986,0.3784674321443567,0.024,0.34062068892992103,3.943261747709519,3.9571084909239542,1.384153785963326,27.0,3.9571084909239542,37.27272727272727,26.65246887351487,1.1637931034482762,106.67376556324257,3.709542332203455,0.0,0.0,0.0,3.9571084909239542,3.709542332203455,0.0
2009-12-17 20:00:00,3.544254090068516,20.0,13.0,3.9380601000761293,29.105925983544658,26.644638420997076,1.3793103448275863,31.105925983544658,29.96153846153846,29.96153846153846,26.644638420997076,1.0235097094042187,29.105925983544658,26.644638420997076,0.49225751250951616,0.37801354570900164,0.024,0.34021219113810147,3.9380601000761293,3.951861454647029,1.3841442860698503,27.0,3.951861454647029,37.27272727272727,26.644638420997076,1.163793103448276,106.67768078950147,3.7044875979680523,0.0,0.0,0.0,3.951861454647029,3.7044875979680523,0.0
2009-12-17 21:00:00,3.5211075418829134,20.0,13.2,3.912341713203237,29.051119346889156,26.60590577613713,1.3793103448275863,31.051119346889156,29.83076923076923,29.83076923076923,26.60590577613713,1.0458453267553411,29.051119346889156,26.60590577613713,0.4890427141504046,0.37576860295263087,0.024,0.3381917426573678,3.912341713203237,3.9259185734985005,1.3840969164586725,27.0,3.9259185734985005,37.04545454545455,26.605905776137135,1.163793103448276,106.69704711193143,3.679500679508012,0.0,0.0,0.0,3.9259185734985005,3.679500679508012,0.0
2009-12-17 22:00:00,3.64293764645678,20.0,12.0,4.047708496063089,29.339280849067464,26.80946303902803,1.3793103448275863,31.339280849067464,30.615384615384617,30.615384615384617,26.80946303902803,0.9168354643967384,29.339280849067464,26.80946303902803,0.5059635620078862,0.3875698533142919,0.024,0.3488128679828627,4.047708496063089,4.0624654813945185,1.3843389832648412,27.0,4.0624654813945185,38.40909090909091,26.80946303902803,1.1637931034482758,106.59526848048598,3.8111123873553727,0.0,0.0,0.0,4.0624654813945185,3.8111123873553727,0.0
2009-12-17 23:00:00,0.0,18.79967289263079,12.0,0.0,18.79967289263079,18.79967289263079,1.3793103448275863,20.79967289263079,30.615384615384617,30.615384615384617,18.79967289263079,0.0,18.79967289263079,18.79967289263079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79967289263079,18.79967289263079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.51557473413585,12.6,0.0,18.51557473413585,18.51557473413585,1.3793103448275863,20.51557473413585,30.223076923076924,30.223076923076924,18.51557473413585,0.0,18.51557473413585,18.51557473413585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51557473413585,18.51557473413585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.40826209649032,12.0,0.0,18.40826209649032,18.40826209649032,1.3793103448275863,20.40826209649032,30.615384615384617,30.615384615384617,18.40826209649032,0.0,18.40826209649032,18.40826209649032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40826209649032,18.40826209649032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.3292077700123,11.0,0.0,18.3292077700123,18.3292077700123,1.3793103448275863,20.3292077700123,31.26923076923077,31.26923076923077,18.3292077700123,0.0,18.3292077700123,18.3292077700123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3292077700123,18.3292077700123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.283100411543696,11.6,0.0,18.283100411543696,18.283100411543696,1.3793103448275863,20.283100411543696,30.876923076923077,30.876923076923077,18.283100411543696,0.0,18.283100411543696,18.283100411543696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.283100411543696,18.283100411543696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,18.22212675057847,11.0,0.0,18.22212675057847,18.22212675057847,1.3793103448275863,20.22212675057847,31.26923076923077,31.26923076923077,18.22212675057847,0.0,18.22212675057847,18.22212675057847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22212675057847,18.22212675057847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,5.567036973860062,19.999999999999996,9.0,6.185596637622291,33.8053895543611,29.93939165584717,1.3793103448275863,35.8053895543611,32.57692307692308,32.57692307692308,29.93939165584717,2.0217430783542145,33.8053895543611,29.93939165584717,0.7731995797027864,0.5698747490449987,0.024,0.5128872741404988,6.185596637622291,6.218584112526791,1.3866661373325135,27.0,6.218584112526791,41.81818181818182,29.939391655847178,1.1637931034482758,105.03030417207641,5.920752264354651,0.0,0.0,0.0,6.218584112526791,5.920752264354651,0.0
2009-12-18 06:00:00,4.5097093984361045,20.0,10.6,5.01078822048456,31.369313393236855,28.237570755434003,1.3793103448275863,33.36931339323685,31.53076923076923,31.53076923076923,28.237570755434003,1.3116868145092258,31.369313393236855,28.237570755434003,0.62634852756057,0.4705652195681006,0.024,0.42350869761129056,5.01078822048456,5.03384474244137,1.385657070702122,27.0,5.03384474244137,40.0,28.237570755434007,1.1637931034482758,105.881214622283,4.754237813004822,0.0,0.0,0.0,5.03384474244137,4.754237813004822,0.0
2009-12-18 07:00:00,4.676832178521262,20.0,9.0,5.196480198356958,31.757066097948027,28.509265973974927,1.3793103448275863,33.75706609794803,32.57692307692308,32.57692307692308,28.509265973974927,1.1013033290543592,31.757066097948027,28.509265973974927,0.6495600247946197,0.4863919697261509,0.024,0.4377527727535358,5.196480198356958,5.221119395329573,1.3858503676844647,27.0,5.221119395329573,41.81818181818182,28.509265973974923,1.1637931034482758,105.74536701301254,4.9374450558075855,0.0,0.0,0.0,5.221119395329573,4.9374450558075855,0.0
2009-12-18 08:00:00,4.697909953677368,20.0,9.0,5.21989994853041,31.805893230084408,28.543455762252904,1.3793103448275863,33.80589323008441,32.57692307692308,32.57692307692308,28.543455762252904,1.1156440346910503,31.805893230084408,28.543455762252904,0.6524874935663012,0.4883843758160955,0.024,0.43954593823448596,5.21989994853041,5.244738386112019,1.3858736725241867,27.0,5.244738386112019,41.81818181818182,28.5434557622529,1.163793103448276,105.72827211887355,4.9605827098121855,0.0,0.0,0.0,5.244738386112019,4.9605827098121855,0.0
2009-12-18 09:00:00,4.66050717051859,20.000000000000007,10.4,5.178341300576212,31.71923717111268,28.48277385825255,1.3793103448275863,33.71923717111268,31.661538461538463,31.661538461538463,28.48277385825255,1.4043466205293655,31.71923717111268,28.48277385825255,0.6472926625720264,0.4848482647047652,0.024,0.4363634382342887,5.178341300576212,5.202826127046688,1.3858321579877735,27.0,5.202826127046688,40.22727272727273,28.482773858252553,1.1637931034482758,105.75861307087372,4.919529460508369,0.0,0.0,0.0,5.202826127046688,4.919529460508369,0.0
2009-12-18 10:00:00,4.736969210672812,20.0,9.0,5.263299122969791,31.896330177500044,28.606768225643922,1.3793103448275863,33.89633017750005,32.57692307692308,32.57692307692308,28.606768225643922,1.1428589060410261,31.896330177500044,28.606768225643922,0.6579123903712238,0.49207436167545515,0.024,0.4428669255079097,5.263299122969791,5.288506559137336,1.3859162542885808,27.0,5.288506559137336,41.81818181818182,28.60676822564392,1.163793103448276,105.69661588717804,5.003477656070236,0.0,0.0,0.0,5.288506559137336,5.003477656070236,0.0
2009-12-18 11:00:00,4.438109607799922,20.0,11.0,4.93123289755547,31.202852037694043,28.120831476721875,1.3793103448275863,33.20285203769404,31.26923076923077,31.26923076923077,28.120831476721875,1.3502298939130581,31.202852037694043,28.120831476721875,0.6164041121944337,0.46376840434598204,0.024,0.4173915639113839,4.93123289755547,4.953609737990068,1.3855693490436107,27.0,4.953609737990068,39.54545454545455,28.120831476721875,1.163793103448276,105.93958426163906,4.675881798588274,0.0,0.0,0.0,4.953609737990068,4.675881798588274,0.0
2009-12-18 12:00:00,4.2035055525242,20.0,12.4,4.670561725026889,30.655948150274146,27.73684707213234,1.3793103448275863,32.65594815027414,30.353846153846153,30.353846153846153,27.73684707213234,1.5385356238037304,30.655948150274146,27.73684707213234,0.5838202156283612,0.4414270853377556,0.024,0.39728437680398004,4.670561725026889,4.690704433560665,1.385258889754122,27.0,4.690704433560665,37.95454545454545,27.736847072132342,1.163793103448276,106.13157646393383,4.4197067355865425,0.0,0.0,0.0,4.690704433560665,4.4197067355865425,0.0
2009-12-18 13:00:00,4.1174629350748,19.999999999999993,12.0,4.574958816749779,30.45478146861482,27.595432208146207,1.3793103448275863,32.45478146861482,30.615384615384617,30.615384615384617,27.595432208146207,1.3059576717124441,30.45478146861482,27.595432208146207,0.5718698520937223,0.4332051282422649,0.024,0.3898846154180384,4.574958816749779,4.594279329574005,1.3851353116247216,27.0,4.594279329574005,38.40909090909091,27.595432208146214,1.1637931034482758,106.2022838959269,4.325970366208109,0.0,0.0,0.0,4.594279329574005,4.325970366208109,0.0
2009-12-18 14:00:00,3.9075578360676033,20.0,13.0,4.341730928964004,29.962643690066667,27.249061859464167,1.3793103448275863,31.962643690066667,29.96153846153846,29.96153846153846,27.249061859464167,1.3798723600505716,29.962643690066667,27.249061859464167,0.5427163661205004,0.41308093318874,0.024,0.37177283986986603,4.341730928964004,4.359039022282878,1.384808896569867,27.0,4.359039022282878,37.27272727272727,27.249061859464163,1.163793103448276,106.37546907026791,4.097785946686119,0.0,0.0,0.0,4.359039022282878,4.097785946686119,0.0
2009-12-18 15:00:00,3.788551330785211,19.999999999999993,13.6,4.2095014786502345,29.682719994210178,27.05178157005378,1.3793103448275863,31.682719994210178,29.56923076923077,29.56923076923077,27.05178157005378,1.4414910879749498,29.682719994210178,27.05178157005378,0.5261876848312793,0.40162803754233534,0.024,0.3614652337881018,4.2095014786502345,4.225664282404468,1.384606345442552,27.0,4.225664282404468,36.59090909090909,27.05178157005378,1.1637931034482758,106.47410921497311,3.968724710223005,0.0,0.0,0.0,4.225664282404468,3.968724710223005,0.0
2009-12-18 16:00:00,3.7743074263438703,20.000000000000004,13.0,4.193674918159855,29.649170620742236,27.028123796892327,1.3793103448275863,31.649170620742236,29.96153846153846,29.96153846153846,27.028123796892327,1.2324329873934774,29.649170620742236,27.028123796892327,0.5242093647699819,0.40025506602322936,0.024,0.3602295594209064,4.193674918159855,4.209700424762178,1.3845811747009202,27.0,4.209700424762178,37.27272727272727,27.028123796892327,1.1637931034482758,106.48593810155384,3.9532923311878587,0.0,0.0,0.0,4.209700424762178,3.953292331187859,0.0
2009-12-18 17:00:00,3.7868866328467856,20.000000000000004,13.0,4.2076518142742065,29.678799553934486,27.049017170013105,1.3793103448275863,31.678799553934486,29.96153846153846,29.96153846153846,27.049017170013105,1.2454109974552035,29.678799553934486,27.049017170013105,0.5259564767842758,0.401467601374742,0.024,0.3613208412372678,4.2076518142742065,4.223798574411681,1.3846034142820292,27.0,4.223798574411681,37.27272727272727,27.0490171700131,1.1637931034482758,106.47549141499346,3.9669209489244985,0.0,0.0,0.0,4.223798574411681,3.9669209489244985,0.0
2009-12-18 18:00:00,3.8718269766693436,20.000000000000004,11.8,4.3020299740770485,29.878668899751524,27.189900165953368,1.3793103448275863,31.878668899751524,30.746153846153845,30.746153846153845,27.189900165953368,1.0428520749306325,29.878668899751524,27.189900165953368,0.5377537467596311,0.40964565757691723,0.024,0.3686810918192255,4.3020299740770485,4.3189945398347405,1.3847494982472717,27.0,4.3189945398347405,38.63636363636363,27.189900165953368,1.163793103448276,106.40504991702332,4.059012747235939,0.0,0.0,0.0,4.3189945398347405,4.059012747235939,0.0
2009-12-18 19:00:00,3.904398144511615,20.0,11.0,4.338220160568461,29.955220177550718,27.24383257719543,1.3793103448275863,31.955220177550718,31.26923076923077,31.26923076923077,27.24383257719543,0.929062116986826,29.955220177550718,27.24383257719543,0.5422775200710577,0.4127772661139076,0.024,0.37149953950251685,4.338220160568461,4.355497887179853,1.3848036914462776,27.0,4.355497887179853,39.54545454545455,27.24383257719543,1.163793103448276,106.37808371140228,4.094356408032383,0.0,0.0,0.0,4.355497887179853,4.094356408032383,0.0
2009-12-18 20:00:00,4.03432626773826,20.0,10.0,4.4825847419314,30.260099522627648,27.458484058920526,1.3793103448275863,32.26009952262765,31.923076923076923,31.923076923076923,27.458484058920526,0.8655430201361366,30.260099522627648,27.458484058920526,0.560323092741425,0.42524600595715617,0.024,0.38272140536144056,4.4825847419314,4.501109342527116,1.3850104430312995,27.0,4.501109342527116,40.68181818181818,27.458484058920526,1.163793103448276,106.27075797053973,4.235510716668557,0.0,0.0,0.0,4.501109342527116,4.235510716668557,0.0
2009-12-18 21:00:00,4.041531243747309,20.000000000000004,10.2,4.490590270830344,30.27698369163877,27.470364772369805,1.3793103448275863,32.27698369163877,31.79230769230769,31.79230769230769,27.470364772369805,0.8957079214253343,30.27698369163877,27.470364772369805,0.561323783853793,0.4259363631362056,0.024,0.383342726822585,4.490590270830344,4.5091839071439646,1.3850214859846706,27.0,4.5091839071439646,40.45454545454545,27.470364772369805,1.163793103448276,106.2648176138151,4.24334601837,0.0,0.0,0.0,4.5091839071439646,4.24334601837,0.0
2009-12-18 22:00:00,4.083843563840989,19.999999999999996,10.0,4.537603959823321,30.376091661201695,27.54008918631212,1.3793103448275863,32.3760916612017,31.923076923076923,31.923076923076923,27.54008918631212,0.8924796934200814,30.376091661201695,27.54008918631212,0.5672004949779151,0.42998834034033173,0.024,0.3869895063062985,4.537603959823321,4.556602793857354,1.385085482665712,27.0,4.556602793857354,40.68181818181818,27.540089186312123,1.163793103448276,106.22995540684394,4.289376547703786,0.0,0.0,0.0,4.556602793857354,4.289376547703786,0.0
2009-12-18 23:00:00,0.0,18.65009819689691,9.0,0.0,18.65009819689691,18.65009819689691,1.3793103448275863,20.65009819689691,32.57692307692308,32.57692307692308,18.65009819689691,0.0,18.65009819689691,18.65009819689691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65009819689691,18.65009819689691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.32430273715503,9.8,0.0,18.32430273715503,18.32430273715503,1.3793103448275863,20.32430273715503,32.05384615384615,32.05384615384615,18.32430273715503,0.0,18.32430273715503,18.32430273715503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32430273715503,18.32430273715503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,18.189701903289276,9.0,0.0,18.189701903289276,18.189701903289276,1.3793103448275863,20.189701903289276,32.57692307692308,32.57692307692308,18.189701903289276,0.0,18.189701903289276,18.189701903289276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189701903289276,18.189701903289276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,18.070352201419468,7.0,0.0,18.070352201419468,18.070352201419468,1.3793103448275863,20.070352201419468,33.88461538461539,33.88461538461539,18.070352201419468,0.0,18.070352201419468,18.070352201419468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.070352201419468,18.070352201419468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.972958998279978,6.4,0.0,17.972958998279978,17.972958998279978,1.3793103448275863,19.972958998279978,34.276923076923076,34.276923076923076,17.972958998279978,0.0,17.972958998279978,17.972958998279978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.972958998279978,17.972958998279978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.88361497094276,6.2,0.0,17.88361497094276,17.88361497094276,1.3793103448275863,19.88361497094276,34.40769230769231,34.40769230769231,17.88361497094276,0.0,17.88361497094276,17.88361497094276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88361497094276,17.88361497094276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,6.621129916660701,20.0,6.0,7.35681101851189,36.19852969765198,31.600522811082044,1.3793103448275863,38.19852969765198,34.53846153846154,34.53846153846154,31.600522811082044,2.158683026684912,36.19852969765198,31.600522811082044,0.9196013773139863,0.6671772602096165,0.024,0.6004595341886548,7.35681101851189,7.399528744532852,1.3873193858726744,27.0,7.399528744532852,45.22727272727273,31.600522811082044,1.163793103448276,104.19973859445898,7.10129300163747,0.0,0.0,0.0,7.399528744532852,7.10129300163747,0.0
2009-12-19 06:00:00,5.444147990091752,19.999999999999996,7.2,6.049053322324169,33.524227986421636,29.74356965996903,1.3793103448275863,35.524227986421636,33.753846153846155,33.753846153846155,29.74356965996903,1.3003345649349651,33.524227986421636,29.74356965996903,0.7561316652905211,0.558427143513376,0.024,0.5025844291620384,6.049053322324169,6.080896036675507,1.3865711479602185,27.0,6.080896036675507,43.86363636363636,29.743569659969026,1.163793103448276,105.1282151700155,5.784266409204568,0.0,0.0,0.0,6.080896036675507,5.784266409204568,0.0
2009-12-19 07:00:00,5.473062045406767,20.0,7.0,6.081180050451963,33.59042499364513,29.789687462112653,1.3793103448275863,35.59042499364513,33.88461538461539,33.88461538461539,29.789687462112653,1.280217062285474,33.59042499364513,29.789687462112653,0.7601475063064954,0.5611226989381868,0.024,0.5050104290443681,6.081180050451963,6.113292320345781,1.3865939288841296,27.0,6.113292320345781,44.09090909090909,29.78968746211265,1.1637931034482758,105.10515626894367,5.8163581477421085,0.0,0.0,0.0,6.113292320345781,5.8163581477421085,0.0
2009-12-19 08:00:00,5.4998909949677115,20.0,7.0,6.110989994408568,33.65182415436964,29.832455407864288,1.3793103448275863,35.65182415436964,33.88461538461539,33.88461538461539,29.832455407864288,1.300070790144324,33.65182415436964,29.832455407864288,0.763873749301071,0.5636227094936144,0.024,0.507260438544253,6.110989994408568,6.1433522653579296,1.3866148266126017,27.0,6.1433522653579296,44.09090909090909,29.83245540786429,1.163793103448276,105.08377229606785,5.846147441347429,0.0,0.0,0.0,6.1433522653579296,5.846147441347429,0.0
2009-12-19 09:00:00,5.597296073474346,20.0,7.2,6.21921785941594,33.874546492746454,29.98753533061149,1.3793103448275863,35.874546492746454,33.753846153846155,33.753846153846155,29.98753533061149,1.4235136073523698,33.874546492746454,29.98753533061149,0.7774022324269925,0.5726899637605906,0.024,0.5154209673845316,6.21921785941594,6.252486855791999,1.386688808148991,27.0,6.252486855791999,43.86363636363636,29.987535330611493,1.163793103448276,105.00623233469426,5.954395959911196,0.0,0.0,0.0,6.252486855791999,5.954395959911196,0.0
2009-12-19 10:00:00,5.538264710981845,20.000000000000004,7.0,6.153627456646494,33.7396038859921,29.893586725588044,1.3793103448275863,35.7396038859921,33.88461538461539,33.88461538461539,29.893586725588044,1.3291939770291168,33.7396038859921,29.893586725588044,0.7692034320808118,0.5671965746779233,0.024,0.510476917210131,6.153627456646494,6.1863471141142865,1.3866443217936104,27.0,6.1863471141142865,44.09090909090909,29.89358672558805,1.1637931034482758,105.05320663720597,5.88877513799118,0.0,0.0,0.0,6.1863471141142865,5.88877513799118,0.0
2009-12-19 11:00:00,5.235312829787862,20.0,9.0,5.8170142553198465,33.045297117969874,29.409663208394967,1.3793103448275863,35.045297117969874,32.57692307692308,32.57692307692308,29.409663208394967,1.5832826069346309,33.045297117969874,29.409663208394967,0.7271267819149808,0.5389190478327561,0.024,0.4850271430494805,5.8170142553198465,5.8469061601031225,1.3863982101283223,27.0,5.8469061601031225,41.81818181818182,29.409663208394967,1.163793103448276,105.29516839580252,5.552872224986349,0.0,0.0,0.0,5.8469061601031225,5.5528722249863485,0.0
2009-12-19 12:00:00,4.7846725973892585,20.0,12.2,5.316302885988065,32.00670346726175,28.684014163519212,1.3793103448275863,34.00670346726175,30.484615384615385,30.484615384615385,28.684014163519212,2.545271921180859,32.00670346726175,28.684014163519212,0.6645378607485082,0.4965772231387432,0.024,0.4469195008248689,5.316302885988065,5.34196060830194,1.3859672194585484,27.0,5.34196060830194,38.18181818181818,28.684014163519212,1.163793103448276,105.6579929182404,5.055898243718885,0.0,0.0,0.0,5.34196060830194,5.055898243718885,0.0
2009-12-19 13:00:00,4.652359978393787,19.999999999999996,12.0,5.1692888648819855,31.700354359937176,28.46954881938594,1.3793103448275863,33.70035435993718,30.615384615384617,30.615384615384617,28.46954881938594,2.076712259399439,31.700354359937176,28.46954881938594,0.6461611081102482,0.4840776763037549,0.024,0.4356699086733794,5.1692888648819855,5.193696632512362,1.3858230175117239,27.0,5.193696632512362,38.40909090909091,28.469548819385942,1.1637931034482758,105.76522559030703,4.9105900389516535,0.0,0.0,0.0,5.193696632512362,4.9105900389516535,0.0
2009-12-19 14:00:00,4.416264652391781,20.0,13.0,4.906960724879756,31.15202379576795,28.085173342718104,1.3793103448275863,33.152023795767946,29.96153846153846,29.96153846153846,28.085173342718104,2.254432526751644,31.15202379576795,28.085173342718104,0.6133700906099695,0.4616927313236653,0.024,0.41552345819129877,4.906960724879756,4.929129998012122,1.3855419634369925,27.0,4.929129998012122,37.27272727272727,28.0851733427181,1.1637931034482758,105.95741332864095,4.651991628677997,0.0,0.0,0.0,4.929129998012122,4.651991628677997,0.0
2009-12-19 15:00:00,4.109087656941783,20.000000000000007,15.0,4.565652952157537,30.43518288433349,27.581649789235026,1.3793103448275863,32.435182884333486,28.653846153846153,28.653846153846153,27.581649789235026,3.670883288999674,30.43518288433349,27.581649789235026,0.5707066190196921,0.432403984165644,0.024,0.3891635857490796,4.565652952157537,4.584893350574101,1.3851229812352714,27.0,4.584893350574101,35.0,27.58164978923503,1.163793103448276,106.20917510538249,4.316852424496184,0.0,0.0,0.0,4.584893350574101,4.316852424496184,0.0
2009-12-19 16:00:00,4.210470588907941,20.0,13.0,4.678300654342157,30.672218299198974,27.748280390235124,1.3793103448275863,32.672218299198974,29.96153846153846,29.96153846153846,27.748280390235124,1.8222085611066705,30.672218299198974,27.748280390235124,0.5847875817927696,0.44209196854641836,0.024,0.39788277169177655,4.678300654342157,4.698509851196799,1.3852686524144207,27.0,4.698509851196799,37.27272727272727,27.748280390235124,1.1637931034482758,106.12585980488244,4.4272996796777315,0.0,0.0,0.0,4.698509851196799,4.4272996796777315,0.0
2009-12-19 17:00:00,4.206684886172581,19.999999999999996,12.9,4.6740943179695345,30.663375251938245,27.742066303207285,1.3793103448275863,32.66337525193825,30.026923076923076,30.026923076923076,27.742066303207285,1.7635204533495281,30.663375251938245,27.742066303207285,0.5842617897461918,0.44173059732349285,0.024,0.39755753759114354,4.6740943179695345,4.694267377701884,1.3852633504973006,27.0,4.694267377701884,37.38636363636363,27.742066303207285,1.1637931034482758,106.12896684839636,4.423172595666153,0.0,0.0,0.0,4.694267377701884,4.423172595666153,0.0
2009-12-19 18:00:00,4.153192614896762,20.0,12.8,4.614658460996402,30.53835618664158,27.654194648518825,1.3793103448275863,32.53835618664158,30.092307692307692,30.092307692307692,27.654194648518825,1.6316527471197309,30.53835618664158,27.654194648518825,0.5768323076245503,0.4366212200438497,0.024,0.3929590980394647,4.614658460996402,4.634320583000787,1.385187305931236,27.0,4.634320583000787,37.5,27.654194648518825,1.163793103448276,106.17290267574059,4.364880742833531,0.0,0.0,0.0,4.634320583000787,4.364880742833531,0.0
2009-12-19 19:00:00,4.047862736333607,20.0,13.0,4.497625262592896,30.291819012010418,27.480803222889858,1.3793103448275863,32.29181901201042,29.96153846153846,29.96153846153846,27.480803222889858,1.5629492003023406,30.291819012010418,27.480803222889858,0.562203157824112,0.4265429336376066,0.024,0.38388864027384595,4.497625262592896,4.516279555956657,1.3850311548795224,27.0,4.516279555956657,37.27272727272727,27.48080322288986,1.1637931034482758,106.25959838855508,4.250232096155835,0.0,0.0,0.0,4.516279555956657,4.250232096155835,0.0
2009-12-19 20:00:00,4.2499161832911065,19.999999999999993,11.0,4.722129092545674,30.764323018588257,27.81299233574721,1.3793103448275863,32.76432301858826,31.26923076923077,31.26923076923077,27.81299233574721,1.177812532379816,30.764323018588257,27.81299233574721,0.5902661365682093,0.44585556850405156,0.024,0.4012700116536464,4.722129092545674,4.7427146493960795,1.3853232832630524,27.0,4.7427146493960795,39.54545454545455,27.812992335747204,1.1637931034482756,106.0935038321264,4.470315785687085,0.0,0.0,0.0,4.7427146493960795,4.470315785687085,0.0
2009-12-19 21:00:00,4.135260011143057,19.999999999999993,12.0,4.594733345714507,30.496417309828008,27.62470896875644,1.3793103448275863,32.496417309828004,30.615384615384617,30.615384615384617,27.62470896875644,1.3244421964091841,30.496417309828008,27.62470896875644,0.5743416682143134,0.4349070306860271,0.024,0.39141632761742434,4.594733345714507,4.61422404878311,1.3851613325449823,27.0,4.61422404878311,38.40909090909091,27.624708968756444,1.163793103448276,106.18764551562178,4.34534924131479,0.0,0.0,0.0,4.61422404878311,4.34534924131479,0.0
2009-12-19 22:00:00,4.232874073101731,20.0,11.0,4.703193414557479,30.724538165589415,27.785042281490988,1.3793103448275863,32.724538165589415,31.26923076923077,31.26923076923077,27.785042281490988,1.1636790305065372,30.724538165589415,27.785042281490988,0.5878991768196848,0.44422993072992967,0.024,0.3998069376569367,4.703193414557479,4.723616407630471,1.385299816902182,27.0,4.723616407630471,39.54545454545455,27.785042281490988,1.1637931034482758,106.10747885925451,4.451728057638687,0.0,0.0,0.0,4.723616407630471,4.451728057638687,0.0
2009-12-19 23:00:00,0.0,18.62057713022022,12.0,0.0,18.62057713022022,18.62057713022022,1.3793103448275863,20.62057713022022,30.615384615384617,30.615384615384617,18.62057713022022,0.0,18.62057713022022,18.62057713022022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.62057713022022,18.62057713022022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.28840917424807,12.0,0.0,18.28840917424807,18.28840917424807,1.3793103448275863,20.28840917424807,30.615384615384617,30.615384615384617,18.28840917424807,0.0,18.28840917424807,18.28840917424807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28840917424807,18.28840917424807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,18.163363581185784,11.0,0.0,18.163363581185784,18.163363581185784,1.3793103448275863,20.163363581185784,31.26923076923077,31.26923076923077,18.163363581185784,0.0,18.163363581185784,18.163363581185784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.163363581185784,18.163363581185784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,18.117574504871676,12.0,0.0,18.117574504871676,18.117574504871676,1.3793103448275863,20.117574504871676,30.615384615384617,30.615384615384617,18.117574504871676,0.0,18.117574504871676,18.117574504871676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.117574504871676,18.117574504871676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,18.080127515153123,12.4,0.0,18.080127515153123,18.080127515153123,1.3793103448275863,20.080127515153123,30.353846153846153,30.353846153846153,18.080127515153123,0.0,18.080127515153123,18.080127515153123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.080127515153123,18.080127515153123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,18.032546910847657,12.0,0.0,18.032546910847657,18.032546910847657,1.3793103448275863,20.032546910847657,30.615384615384617,30.615384615384617,18.032546910847657,0.0,18.032546910847657,18.032546910847657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.032546910847657,18.032546910847657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,5.749550258556919,20.0,12.0,6.388389176174354,34.22208838076356,30.229345145654584,1.3793103448275863,36.22208838076356,30.615384615384617,30.615384615384617,30.229345145654584,14.26598179786516,34.22208838076356,30.229345145654584,0.7985486470217943,0.5868344046340355,0.024,0.5281509641706319,6.388389176174354,6.423072616637757,1.3867988097451265,27.0,6.423072616637757,38.40909090909091,30.229345145654584,1.163793103448276,104.88532742717271,6.1239000479810946,0.0,0.0,0.0,6.423072616637757,6.1239000479810946,0.0
2009-12-20 06:00:00,4.782815467897098,19.999999999999996,11.4,5.3142394087745535,32.00240814622634,28.681008515742242,1.3793103448275863,34.00240814622634,31.007692307692306,31.007692307692306,28.681008515742242,1.9690002077134685,32.00240814622634,28.681008515742242,0.6642799260968192,0.49640199988724604,0.024,0.44676179989852144,5.3142394087745535,5.339879608763279,1.3859652563525555,27.0,5.339879608763279,39.09090909090909,28.681008515742235,1.163793103448276,105.65949574212888,5.053856798442154,0.0,0.0,0.0,5.339879608763279,5.053856798442154,0.0
2009-12-20 07:00:00,4.8927919659159675,20.000000000000004,10.0,5.436435517684409,32.25655052221108,28.85877832365832,1.3793103448275863,34.25655052221108,31.923076923076923,31.923076923076923,28.85877832365832,1.52941438008704,32.25655052221108,28.85877832365832,0.6795544397105511,0.5067678923008654,0.024,0.4560911030707788,5.436435517684409,5.4631123069144945,1.3860786714695823,27.0,5.4631123069144945,40.68181818181818,28.85877832365832,1.1637931034482758,105.57061083817084,5.174841997730692,0.0,0.0,0.0,5.4631123069144945,5.174841997730692,0.0
2009-12-20 08:00:00,4.775199401282522,20.0,11.0,5.305777112536135,31.984791735805295,28.66868104047021,1.3793103448275863,33.984791735805295,31.26923076923077,31.26923076923077,28.66868104047021,1.758838039543685,31.984791735805295,28.66868104047021,0.6632221390670169,0.49568334663061214,0.024,0.44611501196755093,5.305777112536135,5.331345447199196,1.3859571880237411,27.0,5.331345447199196,39.54545454545455,28.66868104047021,1.163793103448276,105.6656594797649,5.045485423975567,0.0,0.0,0.0,5.331345447199196,5.045485423975567,0.0
2009-12-20 09:00:00,4.771030425619615,20.0,11.8,5.301144917355128,31.975147730475506,28.661932157128554,1.3793103448275863,33.975147730475506,30.746153846153845,30.746153846153845,28.661932157128554,2.1926422409981274,31.975147730475506,28.661932157128554,0.662643114669391,0.49528991730249744,0.024,0.44576092557224767,5.301144917355128,5.326673909085377,1.3859527594258512,27.0,5.326673909085377,38.63636363636363,28.661932157128557,1.163793103448276,105.66903392143573,5.040903386176244,0.0,0.0,0.0,5.326673909085377,5.040903386176244,0.0
2009-12-20 10:00:00,4.823165338262924,20.0,11.0,5.359072598069916,32.09570370490114,28.746283331107445,1.3793103448275863,34.09570370490114,31.26923076923077,31.26923076923077,28.746283331107445,1.8311480060743548,32.09570370490114,28.746283331107445,0.6698840747587395,0.5002076888642062,0.024,0.4501869199777856,5.359072598069916,5.385093366956336,1.3860075326429442,27.0,5.385093366956336,39.54545454545455,28.746283331107442,1.1637931034482758,105.62685833444628,5.0982235502125,0.0,0.0,0.0,5.385093366956336,5.0982235502125,0.0
2009-12-20 11:00:00,4.648693184181823,20.0,12.0,5.165214649090915,31.69185496842965,28.46359581274783,1.3793103448275863,33.69185496842965,30.615384615384617,30.615384615384617,28.46359581274783,2.0693347059711025,31.69185496842965,28.46359581274783,0.6456518311363644,0.48373081874825946,0.024,0.4353577368734335,5.165214649090915,5.189587730965742,1.3858188921483063,27.0,5.189587730965742,38.40909090909091,28.463595812747833,1.163793103448276,105.76820209362609,4.906567028880679,0.0,0.0,0.0,5.189587730965742,4.906567028880679,0.0
2009-12-20 12:00:00,4.347246528038627,20.0,14.2,4.830273920042919,30.99130601782465,27.972384817797828,1.3793103448275863,32.991306017824655,29.176923076923078,29.176923076923078,27.972384817797828,3.4569505865594303,30.99130601782465,27.972384817797828,0.6037842400053649,0.4551285800549395,0.024,0.4096157220494455,4.830273920042919,4.851786778048413,1.3854534555672608,27.0,4.851786778048413,35.90909090909091,27.97238481779783,1.163793103448276,106.01380759110108,4.576561193577653,0.0,0.0,0.0,4.851786778048413,4.576561193577653,0.0
2009-12-20 13:00:00,4.492194456765285,20.0,12.0,4.99132717418365,31.32861215525357,28.209032671388787,1.3793103448275863,33.328612155253566,30.615384615384617,30.615384615384617,28.209032671388787,1.7881292320281024,31.32861215525357,28.209032671388787,0.6239158967729562,0.46890347583941655,0.024,0.4220131282554749,4.99132717418365,5.014217521767591,1.3856358955513555,27.0,5.014217521767591,38.40909090909091,28.209032671388783,1.163793103448276,105.8954836643056,4.7350626752533955,0.0,0.0,0.0,5.014217521767591,4.7350626752533955,0.0
2009-12-20 14:00:00,4.427328509087971,20.0,12.0,4.919253898986635,31.177769297754498,28.103235610887854,1.3793103448275863,33.177769297754494,30.615384615384617,30.615384615384617,28.103235610887854,1.688090997876766,31.177769297754498,28.103235610887854,0.6149067373733293,0.4627441178074164,0.024,0.4164697060266748,4.919253898986635,4.941528310767376,1.385555870516037,27.0,4.941528310767376,38.40909090909091,28.103235610887857,1.1637931034482758,105.94838219455607,4.664090388556481,0.0,0.0,0.0,4.941528310767376,4.664090388556481,0.0
2009-12-20 15:00:00,4.350237723769161,20.0,12.4,4.833597470854623,30.998275480575543,27.977277061291403,1.3793103448275863,32.99827548057554,30.353846153846153,30.353846153846153,27.977277061291403,1.7533234714195063,30.998275480575543,27.977277061291403,0.6041996838568279,0.4554132610048067,0.024,0.40987193490432605,4.833597470854623,4.855138796955103,1.3854573552294354,27.0,4.855138796955103,37.95454545454545,27.977277061291407,1.163793103448276,106.0113614693543,4.579828736902528,0.0,0.0,0.0,4.855138796955103,4.579828736902528,0.0
2009-12-20 16:00:00,4.411555984386836,20.0,11.0,4.901728871540929,31.141065251986678,28.077484707273594,1.3793103448275863,33.141065251986674,31.26923076923077,31.26923076923077,28.077484707273594,1.323923725606207,31.141065251986678,28.077484707273594,0.6127161089426161,0.46124519902224653,0.024,0.4151206791200219,4.901728871540929,4.923853391443154,1.385536021517428,27.0,4.923853391443154,39.54545454545455,28.077484707273598,1.1637931034482758,105.96125764636321,4.6468431017269545,0.0,0.0,0.0,4.923853391443154,4.6468431017269545,0.0
2009-12-20 17:00:00,4.402041780133107,20.0,11.0,4.8911575334812305,31.11891995971047,28.061946501284705,1.3793103448275863,33.11891995971047,31.26923076923077,31.26923076923077,28.061946501284705,1.31466834954741,31.11891995971047,28.061946501284705,0.6113946916851538,0.46034079506388426,0.024,0.4143067155574958,4.8911575334812305,4.913191612987619,1.3855239729092585,27.0,4.913191612987619,39.54545454545455,28.0619465012847,1.1637931034482758,105.96902674935765,4.636441197679869,0.0,0.0,0.0,4.913191612987619,4.636441197679869,0.0
2009-12-20 18:00:00,4.443570843614577,20.0,10.6,4.93730093734953,31.2155560643008,28.129742978457344,1.3793103448275863,33.2155560643008,31.53076923076923,31.53076923076923,28.129742978457344,1.2514734070679259,31.2155560643008,28.129742978457344,0.6171626171686913,0.46428717702619543,0.024,0.4178584593235759,4.93730093734953,4.959729655052149,1.3855761493108452,27.0,4.959729655052149,40.0,28.12974297845735,1.1637931034482758,105.93512851077132,4.681855513629599,0.0,0.0,0.0,4.959729655052149,4.681855513629599,0.0
2009-12-20 19:00:00,4.458826222219473,20.0,10.0,4.9542513580216365,31.251037012600563,28.15462991383704,1.3793103448275863,33.25103701260056,31.923076923076923,31.923076923076923,28.15462991383704,1.133333262389052,31.251037012600563,28.15462991383704,0.6192814197527046,0.4657360062345025,0.024,0.4191624056110523,4.9542513580216365,4.976824958645087,1.3855950483296646,27.0,4.976824958645087,40.68181818181818,28.154629913837038,1.1637931034482758,105.92268504308149,4.698544940227755,0.0,0.0,0.0,4.976824958645087,4.698544940227755,0.0
2009-12-20 20:00:00,4.471814371661211,20.0,10.0,4.968682635179124,31.281237441705716,28.175810794718767,1.3793103448275863,33.28123744170571,31.923076923076923,31.923076923076923,28.175810794718767,1.1430592203946488,31.281237441705716,28.175810794718767,0.6210853293973905,0.4669691576741876,0.024,0.4202722419067688,4.968682635179124,4.991379550946542,1.3856110271235405,27.0,4.991379550946542,40.68181818181818,28.175810794718764,1.1637931034482758,105.91209460264062,4.712756904367838,0.0,0.0,0.0,4.991379550946542,4.712756904367838,0.0
2009-12-20 21:00:00,4.419035289016445,20.0,10.6,4.9100392100182715,31.158471511747507,28.089697005486087,1.3793103448275863,33.15847151174751,31.53076923076923,31.53076923076923,28.089697005486087,1.2300795058381129,31.158471511747507,28.089697005486087,0.6137549012522839,0.46195604441360627,0.024,0.41576043997224565,4.9100392100182715,4.9322348144596315,1.385545453246518,27.0,4.9322348144596315,40.0,28.089697005486084,1.163793103448276,105.95515149725696,4.655021246972895,0.0,0.0,0.0,4.9322348144596315,4.655021246972895,0.0
2009-12-20 22:00:00,4.484093790016138,20.0,10.0,4.982326433351265,31.309783670539264,28.195829649694726,1.3793103448275863,33.30978367053926,31.923076923076923,31.923076923076923,28.195829649694726,1.1523541850688224,31.309783670539264,28.195829649694726,0.6227908041689081,0.46813471968561576,0.024,0.4213212477170542,4.982326433351265,5.005139905319827,1.3856260405790812,27.0,5.005139905319827,40.68181818181818,28.195829649694716,1.1637931034482758,105.90208517515265,4.726195803455399,0.0,0.0,0.0,5.005139905319827,4.726195803455399,0.0
2009-12-20 23:00:00,0.0,18.505020695240894,9.0,0.0,18.505020695240894,18.505020695240894,1.3793103448275863,20.505020695240894,32.57692307692308,32.57692307692308,18.505020695240894,0.0,18.505020695240894,18.505020695240894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.505020695240894,18.505020695240894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,18.138959597362444,9.2,0.0,18.138959597362444,18.138959597362444,1.3793103448275863,20.138959597362444,32.44615384615385,32.44615384615385,18.138959597362444,0.0,18.138959597362444,18.138959597362444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.138959597362444,18.138959597362444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.987408452859817,8.0,0.0,17.987408452859817,17.987408452859817,1.3793103448275863,19.987408452859817,33.23076923076923,33.23076923076923,17.987408452859817,0.0,17.987408452859817,17.987408452859817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.987408452859817,17.987408452859817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.886827676198855,8.0,0.0,17.886827676198855,17.886827676198855,1.3793103448275863,19.886827676198855,33.23076923076923,33.23076923076923,17.886827676198855,0.0,17.886827676198855,17.886827676198855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.886827676198855,17.886827676198855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.828845753371944,9.0,0.0,17.828845753371944,17.828845753371944,1.3793103448275863,19.828845753371944,32.57692307692308,32.57692307692308,17.828845753371944,0.0,17.828845753371944,17.828845753371944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.828845753371944,17.828845753371944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.745757528573545,8.0,0.0,17.745757528573545,17.745757528573545,1.3793103448275863,19.745757528573545,33.23076923076923,33.23076923076923,17.745757528573545,0.0,17.745757528573545,17.745757528573545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.745757528573545,17.745757528573545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,5.955176358232564,20.0,8.0,6.616862620258405,34.69033822836657,30.55479909070507,1.3793103448275863,36.69033822836657,33.23076923076923,33.23076923076923,30.55479909070507,2.1316351137905807,34.69033822836657,30.55479909070507,0.8271078275323006,0.6058832956577195,0.024,0.5452949660919475,6.616862620258405,6.653450949824176,1.386937322198331,27.0,6.653450949824176,42.95454545454545,30.55479909070507,1.1637931034482758,104.72260045464746,6.353405015668614,0.0,0.0,0.0,6.653450949824176,6.353405015668614,0.0
2009-12-21 06:00:00,4.679787951096295,20.0,8.6,5.199764390106995,31.763914233976557,28.514061490159683,1.3793103448275863,33.76391423397656,32.83846153846154,32.83846153846154,28.514061490159683,1.0365728097873783,31.763914233976557,28.514061490159683,0.6499705487633743,0.4866714173792698,0.024,0.4380042756413428,5.199764390106995,5.224431531844922,1.3858536497206273,27.0,5.224431531844922,42.27272727272727,28.51406149015968,1.163793103448276,105.74296925492015,4.940689266300163,0.0,0.0,0.0,5.224431531844922,4.940689266300163,0.0
2009-12-21 07:00:00,5.541525348497779,20.0,8.0,6.157250387219754,33.747060415948596,29.89877892393625,1.3793103448275863,35.747060415948596,33.23076923076923,33.23076923076923,29.89877892393625,1.5930341876613474,33.747060415948596,29.89877892393625,0.7696562984024693,0.5675001441572363,0.024,0.5107501297415127,6.157250387219754,6.190000401635478,1.3866468068578814,27.0,6.190000401635478,42.95454545454545,29.898778923936252,1.1637931034482758,105.05061053803188,5.892398311568583,0.0,0.0,0.0,6.190000401635478,5.8923983115685825,0.0
2009-12-21 08:00:00,5.542482961848988,19.999999999999996,8.0,6.1583144020544305,33.74925025245423,29.900303751170213,1.3793103448275863,35.74925025245423,33.23076923076923,33.23076923076923,29.900303751170213,1.5940389589470148,33.74925025245423,29.900303751170213,0.7697893002568038,0.5675892960869869,0.024,0.5108303664782883,6.1583144020544305,6.191073331663129,1.3866475360693462,27.0,6.191073331663129,42.95454545454545,29.900303751170213,1.1637931034482758,105.0498481244149,5.893462429694124,0.0,0.0,0.0,6.191073331663129,5.893462429694124,0.0
2009-12-21 09:00:00,5.322466799764766,20.0,10.2,5.913851999738629,33.24534706001806,29.549189560181418,1.3793103448275863,35.24534706001806,31.79230769230769,31.79230769230769,29.549189560181418,2.2727952677214396,33.24534706001806,29.549189560181418,0.7392314999673286,0.5470688788847875,0.024,0.49236199099630873,5.913851999738629,5.944558887627108,1.3864722298602026,27.0,5.944558887627108,40.45454545454545,29.549189560181418,1.163793103448276,105.22540521990929,5.649357087486283,0.0,0.0,0.0,5.944558887627108,5.649357087486283,0.0
2009-12-21 10:00:00,5.3995935627127,20.0,9.0,5.999548403014111,33.42217012949037,29.672452377606547,1.3793103448275863,35.42217012949037,32.57692307692308,32.57692307692308,29.672452377606547,1.7807115377593752,33.42217012949037,29.672452377606547,0.7499435503767639,0.554270940170326,0.024,0.49884384615329336,5.999548403014111,6.030975497031144,1.386535507952161,27.0,6.030975497031144,41.81818181818182,29.67245237760654,1.163793103448276,105.16377381119673,5.734841265642208,0.0,0.0,0.0,6.030975497031144,5.734841265642208,0.0
