timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 11:00:00,5.305035870710893,20.000000000000004,9.0,5.894484300789881,33.205357112144235,29.52130442415056,1.3793103448275863,35.205357112144235,32.57692307692308,32.57692307692308,29.52130442415056,1.662986308461264,33.205357112144235,29.52130442415056,0.7368105375987352,0.5454398768710751,0.024,0.4908958891839676,5.894484300789881,5.925028288476989,1.386457643223728,27.0,5.925028288476989,41.81818181818182,29.521304424150557,1.163793103448276,105.23934778792471,5.630050369009255,0.0,0.0,0.0,5.925028288476989,5.630050369009255,0.0
2009-12-21 12:00:00,4.953278960635376,20.0,11.4,5.503643289594862,32.39614003872789,28.956362982731108,1.3793103448275863,34.39614003872789,31.007692307692306,31.007692307692306,28.956362982731108,2.31290023474251,32.39614003872789,28.956362982731108,0.6879554111993578,0.512460072515016,0.024,0.46121406526351444,5.503643289594862,5.530889296846364,1.3861386761128462,27.0,5.530889296846364,39.09090909090909,28.95636298273111,1.1637931034482756,105.52181850863444,5.241465106473495,0.0,0.0,0.0,5.530889296846364,5.241465106473495,0.0
2009-12-21 13:00:00,4.985350006210208,20.0,10.0,5.539277784678009,32.470098852773,29.008050237349245,1.3793103448275863,34.470098852773,31.923076923076923,31.923076923076923,29.008050237349245,1.6381460564083876,32.470098852773,29.008050237349245,0.6924097230847511,0.5154755781629339,0.024,0.4639280203466405,5.539277784678009,5.566825342494303,1.3861698367952675,27.0,5.566825342494303,40.68181818181818,29.008050237349245,1.163793103448276,105.49597488132538,5.276813024152382,0.0,0.0,0.0,5.566825342494303,5.276813024152382,0.0
2009-12-21 14:00:00,4.758843109909831,20.0,11.0,5.287603455455368,31.946951328398494,28.642199168738887,1.3793103448275863,33.9469513283985,31.26923076923077,31.26923076923077,28.642199168738887,1.7351442746468346,31.946951328398494,28.642199168738887,0.660950431931921,0.4941396119312972,0.024,0.44472565073816744,5.287603455455368,5.313017416648498,1.385939763972201,27.0,5.313017416648498,39.54545454545455,28.64219916873889,1.163793103448276,105.67890041563055,5.027510123357293,0.0,0.0,0.0,5.313017416648498,5.027510123357293,0.0
2009-12-21 15:00:00,4.4437960228776845,20.000000000000004,13.2,4.937551136530761,31.216079854488896,28.13011039415717,1.3793103448275863,33.216079854488896,29.83076923076923,29.83076923076923,28.13011039415717,2.5028591912867655,31.216079854488896,28.13011039415717,0.6171938920663451,0.46430856596750547,0.024,0.4178777093707549,4.937551136530761,4.959981993127512,1.3855764293078743,27.0,4.959981993127512,37.04545454545455,28.13011039415717,1.1637931034482758,105.93494480292142,4.6821018336819185,0.0,0.0,0.0,4.959981993127512,4.6821018336819185,0.0
2009-12-21 16:00:00,4.5300154165974735,19.999999999999996,12.0,5.033350462886082,31.416485243189367,28.270641203885564,1.3793103448275863,33.41648524318937,30.615384615384617,30.615384615384617,28.270641203885564,1.8505629252847933,31.416485243189367,28.270641203885564,0.6291688078607602,0.47249103472979853,0.024,0.4252419312568187,5.033350462886082,5.056599566359061,1.3856813951179838,27.0,5.056599566359061,38.40909090909091,28.27064120388556,1.1637931034482758,105.86467939805722,4.776474642072036,0.0,0.0,0.0,5.056599566359061,4.776474642072036,0.0
2009-12-21 17:00:00,4.484527349339097,20.0,12.0,4.9828081659323304,31.31079146467291,28.196536360965204,1.3793103448275863,33.31079146467291,30.615384615384617,30.615384615384617,28.196536360965204,1.7758552125491587,31.31079146467291,28.196536360965204,0.6228510207415413,0.46817586781531473,0.024,0.42135828103378326,4.9828081659323304,5.005625752713861,1.3856265690215956,27.0,5.005625752713861,38.40909090909091,28.19653636096521,1.1637931034482758,105.9017318195174,4.726670344961572,0.0,0.0,0.0,5.005625752713861,4.726670344961572,0.0
2009-12-21 18:00:00,4.42635360348234,19.999999999999996,12.2,4.918170670535933,31.175500900661305,28.101644231576344,1.3793103448275863,33.175500900661305,30.484615384615385,30.484615384615385,28.101644231576344,1.7792084040879232,31.175500900661305,28.101644231576344,0.6147713338169917,0.46265148317370375,0.024,0.41638633485633336,4.918170670535933,4.940435818853304,1.385554648138825,27.0,4.940435818853304,38.18181818181818,28.101644231576344,1.163793103448276,105.94917788421182,4.663024213602237,0.0,0.0,0.0,4.940435818853304,4.663024213602237,0.0
2009-12-21 19:00:00,4.531588450055661,20.0,11.0,5.035098277839624,31.420138791820563,28.2732023681708,1.3793103448275863,33.42013879182056,31.26923076923077,31.26923076923077,28.2732023681708,1.4487853192977673,31.420138791820563,28.2732023681708,0.629387284729953,0.4726401878397927,0.024,0.42537616905581344,5.035098277839624,5.058362296623603,1.3856832694460068,27.0,5.058362296623603,39.54545454545455,28.2732023681708,1.1637931034482758,105.86339881591459,4.778197519824172,0.0,0.0,0.0,5.058362296623603,4.778197519824172,0.0
2009-12-21 20:00:00,4.520822817405188,20.0,11.0,5.023136463783542,31.395132426051937,28.255672136187222,1.3793103448275863,33.39513242605194,31.26923076923077,31.26923076923077,28.255672136187222,1.4369357236007814,31.395132426051937,28.255672136187222,0.6278920579729428,0.4716193094937398,0.024,0.4244573785443659,5.023136463783542,5.046298394732916,1.385670413122563,27.0,5.046298394732916,39.54545454545455,28.255672136187222,1.163793103448276,105.87216393190639,4.766407153044057,0.0,0.0,0.0,5.046298394732916,4.766407153044057,0.0
2009-12-21 21:00:00,3.8579012417048153,20.0,11.0,4.286556935227573,29.845924354727757,27.16682627021052,1.3793103448275863,31.845924354727757,31.26923076923077,31.26923076923077,27.16682627021052,0.9007662953921091,29.845924354727757,27.16682627021052,0.5358196169034466,0.40830601499851865,0.024,0.3674754134986668,4.286556935227573,4.303387536727424,1.3847260253164253,27.0,4.303387536727424,39.54545454545455,27.16682627021052,1.1637931034482758,106.41658686489474,4.043906747536411,0.0,0.0,0.0,4.303387536727424,4.043906747536411,0.0
2009-12-21 22:00:00,3.8930213289118005,20.000000000000004,10.0,4.3255792543464455,29.928487149451087,27.225000115484562,1.3793103448275863,31.928487149451087,31.923076923076923,31.923076923076923,27.225000115484562,0.7937178947417564,29.928487149451087,27.225000115484562,0.5406974067933057,0.4116836943584554,0.024,0.3705153249226099,4.3255792543464455,4.342747623782291,1.3847848739424782,27.0,4.342747623782291,40.68181818181818,27.225000115484562,1.163793103448276,106.38749994225772,4.082009283176441,0.0,0.0,0.0,4.342747623782291,4.082009283176441,0.0
2009-12-21 23:00:00,0.0,18.498315568837384,11.0,0.0,18.498315568837384,18.498315568837384,1.3793103448275863,20.498315568837384,31.26923076923077,31.26923076923077,18.498315568837384,0.0,18.498315568837384,18.498315568837384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.498315568837384,18.498315568837384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,18.16348667126381,12.4,0.0,18.16348667126381,18.16348667126381,1.3793103448275863,20.16348667126381,30.353846153846153,30.353846153846153,18.16348667126381,0.0,18.16348667126381,18.16348667126381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16348667126381,18.16348667126381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,18.03155313896412,11.0,0.0,18.03155313896412,18.03155313896412,1.3793103448275863,20.03155313896412,31.26923076923077,31.26923076923077,18.03155313896412,0.0,18.03155313896412,18.03155313896412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03155313896412,18.03155313896412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.97239056117482,12.0,0.0,17.97239056117482,17.97239056117482,1.3793103448275863,19.97239056117482,30.615384615384617,30.615384615384617,17.97239056117482,0.0,17.97239056117482,17.97239056117482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97239056117482,17.97239056117482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.94039847620487,12.8,0.0,17.94039847620487,17.94039847620487,1.3793103448275863,19.94039847620487,30.092307692307692,30.092307692307692,17.94039847620487,0.0,17.94039847620487,17.94039847620487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94039847620487,17.94039847620487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.888153629808826,12.0,0.0,17.888153629808826,17.888153629808826,1.3793103448275863,19.888153629808826,30.615384615384617,30.615384615384617,17.888153629808826,0.0,17.888153629808826,17.888153629808826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.888153629808826,17.888153629808826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,5.518574836168534,20.0,12.0,6.131749817965037,33.69456925005115,29.862225613823007,1.3793103448275863,35.69456925005115,30.615384615384617,30.615384615384617,29.862225613823007,7.018426668769291,33.69456925005115,29.862225613823007,0.7664687272456296,0.5653630767329798,0.024,0.5088267690596818,6.131749817965037,6.164286125638335,1.3866292451559714,27.0,6.164286125638335,38.40909090909091,29.862225613823014,1.163793103448276,105.0688871930885,5.866899603029037,0.0,0.0,0.0,6.164286125638335,5.866899603029037,0.0
2009-12-22 06:00:00,4.287427537465361,20.0,12.4,4.7638083749615125,30.851849966267952,27.874469731917006,1.3793103448275863,32.85184996626795,30.353846153846153,30.353846153846153,27.874469731917006,1.6563565424769542,30.851849966267952,27.874469731917006,0.5954760468701891,0.449431672756439,0.024,0.4044885054807951,4.7638083749615125,4.7847515422371565,1.385374217469605,27.0,4.7847515422371565,37.95454545454545,27.87446973191701,1.1637931034482758,106.0627651340415,4.5112453330725595,0.0,0.0,0.0,4.7847515422371565,4.5112453330725595,0.0
2009-12-22 07:00:00,4.958132616262946,20.0,11.0,5.509036240292163,32.40733538901095,28.964187738828354,1.3793103448275863,34.40733538901095,31.26923076923077,31.26923076923077,28.964187738828354,2.060338618423338,32.40733538901095,28.964187738828354,0.6886295300365204,0.5129165550681435,0.024,0.4616248995613292,5.509036240292163,5.536327895798977,1.3861434207279963,27.0,5.536327895798977,39.54545454545455,28.96418773882835,1.163793103448276,105.51790613058583,5.246813644072298,0.0,0.0,0.0,5.536327895798977,5.246813644072298,0.0
2009-12-22 08:00:00,4.928183678781035,20.0,11.0,5.475759643090038,32.33824220181011,28.91589242487884,1.3793103448275863,34.33824220181011,31.26923076923077,31.26923076923077,28.91589242487884,2.0058664587134123,32.33824220181011,28.91589242487884,0.6844699553862548,0.5100992310405349,0.024,0.4590893079364814,5.475759643090038,5.502769566194091,1.38611397916852,27.0,5.502769566194091,39.54545454545455,28.91589242487884,1.1637931034482758,105.54205378756058,5.21381702242624,0.0,0.0,0.0,5.502769566194091,5.21381702242624,0.0
2009-12-22 09:00:00,5.064032836730137,19.999999999999996,9.8,5.626703151922374,32.65139370553112,29.134704235579637,1.3793103448275863,34.65139370553112,32.05384615384615,32.05384615384615,29.134704235579637,1.6616547948894436,32.65139370553112,29.134704235579637,0.7033378939902968,0.5228663505866582,0.024,0.4705797155279924,5.626703151922374,5.65498978698104,1.3862444316815286,27.0,5.65498978698104,40.90909090909091,29.134704235579644,1.1637931034482758,105.43264788221018,5.363604064368012,0.0,0.0,0.0,5.65498978698104,5.363604064368012,0.0
2009-12-22 10:00:00,5.0099575077295695,20.0,10.0,5.566619453032855,32.526821123620145,29.04768396547461,1.3793103448275863,34.526821123620145,31.923076923076923,31.923076923076923,29.04768396547461,1.6689231503528974,32.526821123620145,29.04768396547461,0.6958274316291069,0.5177881221382742,0.024,0.4660093099244467,5.566619453032855,5.594398265246682,1.3861934456712555,27.0,5.594398265246682,40.68181818181818,29.04768396547462,1.1637931034482756,105.47615801726269,5.303945811461087,0.0,0.0,0.0,5.594398265246682,5.303945811461087,0.0
2009-12-22 11:00:00,4.826714490808707,20.0,11.0,5.363016100898564,32.103907039126604,28.752021976065002,1.3793103448275863,34.103907039126604,31.26923076923077,31.26923076923077,28.752021976065002,1.836673125688336,32.103907039126604,28.752021976065002,0.6703770126123205,0.5005422963645986,0.024,0.45048806672813874,5.363016100898564,5.3890703305350245,1.3860112138512808,27.0,5.3890703305350245,39.54545454545455,28.752021976065002,1.163793103448276,105.6239890119675,5.102127254372515,0.0,0.0,0.0,5.3890703305350245,5.102127254372515,0.0
2009-12-22 12:00:00,4.592364591860902,20.0,12.4,5.102627324289892,31.56122354684134,28.372081469160157,1.3793103448275863,33.56122354684134,30.353846153846153,30.353846153846153,28.372081469160157,2.219646304559906,31.56122354684134,28.372081469160157,0.6378284155362365,0.47839932038403593,0.024,0.43055938834563234,5.102627324289892,5.126467256328295,1.3857546063404789,27.0,5.126467256328295,37.95454545454545,28.372081469160157,1.163793103448276,105.81395926541992,4.844792966747657,0.0,0.0,0.0,5.126467256328295,4.844792966747657,0.0
2009-12-22 13:00:00,4.652950748115317,20.000000000000004,11.0,5.169945275683686,31.701723677452097,28.470507880149793,1.3793103448275863,33.701723677452094,31.26923076923077,31.26923076923077,28.470507880149793,1.5924582576493986,31.701723677452097,28.470507880149793,0.6462431594604607,0.4841335573824452,0.024,0.43572020164420067,5.169945275683686,5.19435863142193,1.385823681492888,27.0,5.19435863142193,39.54545454545455,28.47050788014979,1.1637931034482758,105.7647460599251,4.9112382196605155,0.0,0.0,0.0,5.19435863142193,4.9112382196605155,0.0
2009-12-22 14:00:00,4.686039004178,20.0,10.0,5.206710004642223,31.778396000501296,28.52420224759991,1.3793103448275863,33.778396000501296,31.923076923076923,31.923076923076923,28.52420224759991,1.3205968257185738,31.778396000501296,28.52420224759991,0.6508387505802778,0.4872623579544289,0.024,0.438536122158986,5.206710004642223,5.231436240437666,1.3858605757394096,27.0,5.231436240437666,40.68181818181818,28.524202247599906,1.163793103448276,105.73789887620005,4.947550779841701,0.0,0.0,0.0,5.231436240437666,4.947550779841701,0.0
2009-12-22 15:00:00,4.427443082183843,20.0,12.0,4.919381202426492,31.17803588233738,28.10342263082082,1.3793103448275863,33.17803588233738,30.615384615384617,30.615384615384617,28.10342263082082,1.6882603678802064,31.17803588233738,28.10342263082082,0.6149226503033115,0.4627550043157968,0.024,0.4164795038842171,4.919381202426492,4.941656702858072,1.3855560141337848,27.0,4.941656702858072,38.40909090909091,28.103422630820823,1.1637931034482758,105.94828868458958,4.664215688815413,0.0,0.0,0.0,4.941656702858072,4.664215688815413,0.0
2009-12-22 16:00:00,4.723554207014958,20.0,9.0,5.248393563349953,31.865275893012477,28.585029915918756,1.3793103448275863,33.86527589301248,32.57692307692308,32.57692307692308,28.585029915918756,1.1334164085308651,31.865275893012477,28.585029915918756,0.6560491954187442,0.4908073394143496,0.024,0.44172660547291465,5.248393563349953,5.273474297291388,1.3859017170948766,27.0,5.273474297291388,41.81818181818182,28.585029915918764,1.1637931034482758,105.70748504204062,4.9887425617912395,0.0,0.0,0.0,5.273474297291388,4.9887425617912395,0.0
2009-12-22 17:00:00,4.743484014683982,19.999999999999996,9.0,5.270537794093313,31.911408792615372,28.617322671307054,1.3793103448275863,33.911408792615376,32.57692307692308,32.57692307692308,28.617322671307054,1.1474812098284617,31.911408792615372,28.617322671307054,0.6588172242616641,0.4926895551341384,0.024,0.4434205996207246,5.270537794093313,5.295806749606727,1.3859232813255857,27.0,5.295806749606727,41.81818181818182,28.61732267130705,1.163793103448276,105.69133866434647,5.010634567157011,0.0,0.0,0.0,5.295806749606727,5.010634567157011,0.0
2009-12-22 18:00:00,4.594899840184599,20.0,10.4,5.1054442668717765,31.56710568237381,28.376203015578948,1.3793103448275863,33.56710568237381,31.661538461538463,31.661538461538463,28.376203015578948,1.3396638273455381,31.56710568237381,28.376203015578948,0.6381805333589721,0.4786394087508662,0.024,0.4307754678757796,5.1054442668717765,5.129308207746863,1.3857575370398174,27.0,5.129308207746863,40.22727272727273,28.376203015578948,1.163793103448276,105.81189849221053,4.8475722303805595,0.0,0.0,0.0,5.129308207746863,4.8475722303805595,0.0
2009-12-22 19:00:00,4.75396369939576,20.0,9.0,5.282181888217511,31.93566082953179,28.63429714939585,1.3793103448275863,33.93566082953179,32.57692307692308,32.57692307692308,28.63429714939585,1.1549675672390118,31.93566082953179,28.63429714939585,0.6602727360271888,0.49367899149426336,0.024,0.444311092344837,5.282181888217511,5.307549787366938,1.3859345403709848,27.0,5.307549787366938,41.81818181818182,28.63429714939585,1.1637931034482758,105.68285142530208,5.0221485470785,0.0,0.0,0.0,5.307549787366938,5.0221485470785,0.0
2009-12-22 20:00:00,4.770335471594145,20.0,9.0,5.300372746215717,31.973540044375696,28.660807077990874,1.3793103448275863,33.973540044375696,32.57692307692308,32.57692307692308,28.660807077990874,1.166790475928664,31.973540044375696,28.660807077990874,0.6625465932769646,0.4952243309367977,0.024,0.4457018978431179,5.300372746215717,5.325895179309397,1.3859520203619002,27.0,5.325895179309397,41.81818181818182,28.66080707799087,1.163793103448276,105.66959646100456,5.040139602761539,0.0,0.0,0.0,5.325895179309397,5.040139602761539,0.0
2009-12-22 21:00:00,3.9485294896439735,20.0,10.2,4.387254988493304,30.058862255941946,27.31682788813363,1.3793103448275863,32.058862255941946,31.79230769230769,31.79230769230769,27.31682788813363,0.8450750611953124,30.058862255941946,27.31682788813363,0.548406873561663,0.41701656345781385,0.024,0.37531490711203247,4.387254988493304,4.4049566448390856,1.3848755736055707,27.0,4.4049566448390856,40.45454545454545,27.31682788813363,1.163793103448276,106.34158605593319,4.14227096680896,0.0,0.0,0.0,4.4049566448390856,4.14227096680896,0.0
2009-12-22 22:00:00,4.006893869418594,19.999999999999996,9.0,4.452104299353993,30.19579292154291,27.413227734446664,1.3793103448275863,32.19579292154291,32.57692307692308,32.57692307692308,27.413227734446664,0.7432702150623615,30.19579292154291,27.413227734446664,0.5565130374192492,0.42261649574375,0.024,0.38035484616937504,4.452104299353993,4.470365948928368,1.384968002527835,27.0,4.470365948928368,41.81818181818182,27.413227734446657,1.163793103448276,106.29338613277667,4.205685895963647,0.0,0.0,0.0,4.470365948928368,4.205685895963647,0.0
2009-12-22 23:00:00,0.0,18.450049817810388,10.0,0.0,18.450049817810388,18.450049817810388,1.3793103448275863,20.450049817810388,31.923076923076923,31.923076923076923,18.450049817810388,0.0,18.450049817810388,18.450049817810388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.450049817810388,18.450049817810388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,18.080078908252737,10.4,0.0,18.080078908252737,18.080078908252737,1.3793103448275863,20.080078908252737,31.661538461538463,31.661538461538463,18.080078908252737,0.0,18.080078908252737,18.080078908252737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.080078908252737,18.080078908252737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.9509679177439,10.0,0.0,17.9509679177439,17.9509679177439,1.3793103448275863,19.9509679177439,31.923076923076923,31.923076923076923,17.9509679177439,0.0,17.9509679177439,17.9509679177439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9509679177439,17.9509679177439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.860313491980932,9.0,0.0,17.860313491980932,17.860313491980932,1.3793103448275863,19.860313491980932,32.57692307692308,32.57692307692308,17.860313491980932,0.0,17.860313491980932,17.860313491980932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.860313491980932,17.860313491980932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.80515672379348,9.6,0.0,17.80515672379348,17.80515672379348,1.3793103448275863,19.80515672379348,32.184615384615384,32.184615384615384,17.80515672379348,0.0,17.80515672379348,17.80515672379348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80515672379348,17.80515672379348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.71606296858586,8.0,0.0,17.71606296858586,17.71606296858586,1.3793103448275863,19.71606296858586,33.23076923076923,33.23076923076923,17.71606296858586,0.0,17.71606296858586,17.71606296858586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71606296858586,17.71606296858586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,6.890893493756117,20.0,8.0,7.6565483263956855,36.80608169316765,32.02073898917035,1.3793103448275863,38.80608169316765,33.23076923076923,33.23076923076923,32.02073898917035,5.454799779588227,36.80608169316765,32.02073898917035,0.9570685407994607,0.6918436963761119,0.024,0.6226593267385007,7.6565483263956855,7.7017326960332975,1.3874502096607801,27.0,7.7017326960332975,42.95454545454545,32.02073898917035,1.163793103448276,103.98963050541482,7.406250660379318,0.0,0.0,0.0,7.7017326960332975,7.406250660379318,0.0
2009-12-23 06:00:00,5.601634254224616,20.000000000000004,9.0,6.2240380602495735,33.884459005475186,29.994435217819206,1.3793103448275863,35.884459005475186,32.57692307692308,32.57692307692308,29.994435217819206,2.077667096487779,33.884459005475186,29.994435217819206,0.7780047575311967,0.5730934613590652,0.024,0.5157841152231587,6.2240380602495735,6.25734740638548,1.38669203582304,27.0,6.25734740638548,41.81818181818182,29.99443521781921,1.1637931034482758,105.00278239109039,5.959220569107913,0.0,0.0,0.0,6.25734740638548,5.959220569107913,0.0
2009-12-23 07:00:00,5.681728586691878,20.0,8.0,6.313031762990976,34.06736449371011,30.12171964184075,1.3793103448275863,36.06736449371011,33.23076923076923,33.23076923076923,30.12171964184075,1.7504605846685004,34.06736449371011,30.12171964184075,0.789128970373872,0.5805380192532206,0.024,0.5224842173278985,6.313031762990976,6.347085564916298,1.3867506307377035,27.0,6.347085564916298,42.95454545454545,30.12171964184075,1.163793103448276,104.93914017907963,6.0483491232012545,0.0,0.0,0.0,6.347085564916298,6.048349123201254,0.0
2009-12-23 08:00:00,5.680521847299777,20.0,8.0,6.311690941444196,34.06461023395207,30.119803395549443,1.3793103448275863,36.06461023395207,33.23076923076923,33.23076923076923,30.119803395549443,1.7490108116764085,34.06461023395207,30.119803395549443,0.7889613676805245,0.5804259271080362,0.024,0.5223833343972326,6.311690941444196,6.345733534155,1.386749761732879,27.0,6.345733534155,42.95454545454545,30.119803395549447,1.163793103448276,104.94009830222528,6.047005517261305,0.0,0.0,0.0,6.345733534155,6.047005517261305,0.0
2009-12-23 09:00:00,5.66566132717993,20.0,9.0,6.295179252422145,34.03068890972061,30.09620187695677,1.3793103448275863,36.03068890972061,32.57692307692308,32.57692307692308,30.09620187695677,2.1876213521917975,34.03068890972061,30.09620187695677,0.7868974065527681,0.5790453788802571,0.024,0.5211408409922313,6.295179252422145,6.32908379031017,1.3867390260406842,27.0,6.32908379031017,41.81818181818182,30.09620187695677,1.1637931034482758,104.95189906152162,6.03046142747749,0.0,0.0,0.0,6.32908379031017,6.03046142747749,0.0
2009-12-23 10:00:00,5.69790684949549,20.0,8.0,6.331007610550544,34.104285380682036,30.147405624087945,1.3793103448275863,36.104285380682036,33.23076923076923,33.23076923076923,30.147405624087945,1.770068625601843,34.104285380682036,30.147405624087945,0.791375951318818,0.5820405841144796,0.024,0.5238365257030316,6.331007610550544,6.365211668961992,1.3867622410349725,27.0,6.365211668961992,42.95454545454545,30.147405624087945,1.1637931034482756,104.92629718795602,6.066364524004783,0.0,0.0,0.0,6.365211668961992,6.066364524004783,0.0
2009-12-23 11:00:00,5.479734909206436,20.000000000000004,9.0,6.088594343562707,33.605698282624516,29.800326817897826,1.3793103448275863,35.605698282624516,32.57692307692308,32.57692307692308,29.800326817897826,1.8903678236071162,33.605698282624516,29.800326817897826,0.7610742929453383,0.5617446024125361,0.024,0.5055701421712825,6.088594343562707,6.12076880380396,1.38659914801365,27.0,6.12076880380396,41.81818181818182,29.800326817897826,1.163793103448276,105.09983659105109,5.8237662420163305,0.0,0.0,0.0,6.12076880380396,5.8237662420163305,0.0
2009-12-23 12:00:00,5.109419081916718,20.0,11.4,5.677132313240797,32.75587007955551,29.20766238378001,1.3793103448275863,34.75587007955551,31.007692307692306,31.007692307692306,29.20766238378001,2.718887900342738,32.75587007955551,29.20766238378001,0.7096415391550996,0.5271247791200524,0.024,0.47441230120804717,5.677132313240797,5.705844791152803,1.386286299521702,27.0,5.705844791152803,39.09090909090909,29.207662383780008,1.163793103448276,105.39616880810999,5.413711765501813,0.0,0.0,0.0,5.705844791152803,5.413711765501813,0.0
2009-12-23 13:00:00,4.926277105123986,20.0,11.7,5.4736412279155395,32.33384257757207,28.912816810124855,1.3793103448275863,34.33384257757207,30.81153846153846,30.81153846153846,28.912816810124855,2.4851753428147902,32.33384257757207,28.912816810124855,0.6842051534894424,0.5099198253047261,0.024,0.45892784277425347,5.4736412279155395,5.500633210446012,1.386112091449525,27.0,5.500633210446012,38.75,28.912816810124863,1.163793103448276,105.54359159493757,5.211716909878072,0.0,0.0,0.0,5.500633210446012,5.211716909878072,0.0
2009-12-23 14:00:00,4.7681392738226105,20.0,12.0,5.297932526469567,31.968459306399645,28.657251477356162,1.3793103448275863,33.968459306399645,30.615384615384617,30.615384615384617,28.657251477356162,2.3324170986004717,31.968459306399645,28.657251477356162,0.6622415658086959,0.49501705881013935,0.024,0.4455153529291254,5.297932526469567,5.323434232350581,1.3859496832028273,27.0,5.323434232350581,38.40909090909091,28.657251477356162,1.163793103448276,105.67137426132192,5.037725940031687,0.0,0.0,0.0,5.323434232350581,5.037725940031687,0.0
2009-12-23 15:00:00,4.463766012958869,20.0,14.0,4.959740014398744,31.262523960698395,28.16268645169918,1.3793103448275863,33.262523960698395,29.307692307692307,29.307692307692307,28.16268645169918,3.7341625119800788,31.262523960698395,28.16268645169918,0.619967501799843,0.4662050498975418,0.024,0.4195845449077876,4.959740014398744,4.982360519388497,1.3856011375802328,27.0,4.982360519388497,36.13636363636363,28.16268645169918,1.163793103448276,105.9186567741504,4.70394987165703,0.0,0.0,0.0,4.982360519388497,4.70394987165703,0.0
2009-12-23 16:00:00,4.457125242958065,20.0,13.0,4.952361381064517,31.247081341900206,28.15185547873488,1.3793103448275863,33.247081341900206,29.96153846153846,29.96153846153846,28.15185547873488,2.3591297996446965,31.247081341900206,28.15185547873488,0.6190451726330646,0.46557448369524207,0.024,0.4190170353257179,4.952361381064517,4.974918829434041,1.3855929481141636,27.0,4.974918829434041,37.27272727272727,28.15185547873488,1.1637931034482758,105.92407226063256,4.696683882387899,0.0,0.0,0.0,4.974918829434041,4.696683882387899,0.0
2009-12-23 17:00:00,4.436586035626265,19.999999999999996,13.0,4.929540039584738,31.199307660607936,28.11834513586747,1.3793103448275863,33.199307660607936,29.96153846153846,29.96153846153846,28.11834513586747,2.3055657934599068,31.199307660607936,28.11834513586747,0.6161925049480923,0.4636236671154099,0.024,0.41726130040386894,4.929540039584738,4.95190240629628,1.3855674486328837,27.0,4.95190240629628,37.27272727272727,28.11834513586747,1.163793103448276,105.94082743206627,4.674215339191728,0.0,0.0,0.0,4.95190240629628,4.674215339191728,0.0
2009-12-23 18:00:00,4.410866389106821,20.000000000000004,12.6,4.900962654563134,31.139460272069968,28.076358612968008,1.3793103448275863,33.13946027206997,30.223076923076924,30.223076923076924,28.076358612968008,1.9681053567962143,31.139460272069968,28.076358612968008,0.6126203318203918,0.46117965324091126,0.024,0.41506168791682013,4.900962654563134,4.923080619887226,1.385535150142038,27.0,4.923080619887226,37.72727272727273,28.076358612968008,1.163793103448276,105.96182069351599,4.64608911744424,0.0,0.0,0.0,4.923080619887226,4.64608911744424,0.0
2009-12-23 19:00:00,4.499950557107021,19.999999999999996,11.0,4.9999450634522455,31.346637299545968,28.221671634888317,1.3793103448275863,33.34663729954597,31.26923076923077,31.26923076923077,28.221671634888317,1.4143441615033052,31.346637299545968,28.221671634888317,0.6249931329315307,0.469639414426423,0.024,0.4226754729837807,4.9999450634522455,5.0229090048948875,1.385645294829614,27.0,5.0229090048948875,39.54545454545455,28.22167163488832,1.163793103448276,105.88916418255585,4.7435533594686365,0.0,0.0,0.0,5.0229090048948875,4.7435533594686365,0.0
2009-12-23 20:00:00,4.490976092474106,20.0,11.0,4.989973436082339,31.325780463201365,28.207047065649906,1.3793103448275863,33.32578046320137,31.26923076923077,31.26923076923077,28.207047065649906,1.4047822254986475,31.325780463201365,28.207047065649906,0.6237466795102924,0.4687878606924305,0.024,0.4219090746231875,4.989973436082339,5.012852222151581,1.3856344158284903,27.0,5.012852222151581,39.54545454545455,28.20704706564991,1.1637931034482758,105.89647646717505,4.7337290053323215,0.0,0.0,0.0,5.012852222151581,4.7337290053323215,0.0
2009-12-23 21:00:00,4.466027820121007,20.0,11.2,4.962253133467786,31.26778322000027,28.1663750115829,1.3793103448275863,33.26778322000027,31.138461538461538,31.138461538461538,28.1663750115829,1.4393270137716767,31.26778322000027,28.1663750115829,0.6202816416834732,0.46641979755799606,0.024,0.4197778178021964,4.962253133467786,4.984895113223585,1.385603920762662,27.0,4.984895113223585,39.31818181818182,28.1663750115829,1.163793103448276,105.91681249420856,4.706424783597179,0.0,0.0,0.0,4.984895113223585,4.706424783597179,0.0
2009-12-23 22:00:00,4.586134545121276,20.0,10.0,5.09570505013475,31.54676788846363,28.361952232129415,1.3793103448275863,33.546767888463634,31.923076923076923,31.923076923076923,28.361952232129415,1.233556688513999,31.54676788846363,28.361952232129415,0.6369631312668438,0.4778092828942331,0.024,0.4300283546048098,5.09570505013475,5.119485978424174,1.3857473893732364,27.0,5.119485978424174,40.68181818181818,28.36195223212941,1.1637931034482758,105.8190238839353,4.837963714387823,0.0,0.0,0.0,5.119485978424174,4.837963714387823,0.0
2009-12-23 23:00:00,0.0,18.507649024523644,11.0,0.0,18.507649024523644,18.507649024523644,1.3793103448275863,20.507649024523644,31.26923076923077,31.26923076923077,18.507649024523644,0.0,18.507649024523644,18.507649024523644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.507649024523644,18.507649024523644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,18.134594738291057,10.4,0.0,18.134594738291057,18.134594738291057,1.3793103448275863,20.134594738291057,31.661538461538463,31.661538461538463,18.134594738291057,0.0,18.134594738291057,18.134594738291057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134594738291057,18.134594738291057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,18.00497613542694,10.0,0.0,18.00497613542694,18.00497613542694,1.3793103448275863,20.00497613542694,31.923076923076923,31.923076923076923,18.00497613542694,0.0,18.00497613542694,18.00497613542694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.00497613542694,18.00497613542694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.912859841847855,9.0,0.0,17.912859841847855,17.912859841847855,1.3793103448275863,19.912859841847855,32.57692307692308,32.57692307692308,17.912859841847855,0.0,17.912859841847855,17.912859841847855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.912859841847855,17.912859841847855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.852149008794754,9.4,0.0,17.852149008794754,17.852149008794754,1.3793103448275863,19.852149008794754,32.315384615384616,32.315384615384616,17.852149008794754,0.0,17.852149008794754,17.852149008794754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.852149008794754,17.852149008794754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.72430316968544,6.0,0.0,17.72430316968544,17.72430316968544,1.3793103448275863,19.72430316968544,34.53846153846154,34.53846153846154,17.72430316968544,0.0,17.72430316968544,17.72430316968544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72430316968544,17.72430316968544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,6.926870644234583,20.0,7.0,7.6965229380384255,36.88696845293836,32.07664161666435,1.3793103448275863,38.88696845293836,33.88461538461539,33.88461538461539,32.07664161666435,3.669817386119387,36.88696845293836,32.07664161666435,0.9620653672548032,0.695126641670465,0.024,0.6256139775034185,7.6965229380384255,7.742035602205473,1.3874667667614462,27.0,7.742035602205473,44.09090909090909,32.07664161666435,1.1637931034482758,103.96167919166783,7.447008996393712,0.0,0.0,0.0,7.742035602205473,7.447008996393712,0.0
2009-12-24 06:00:00,5.776624046782335,20.0,7.0,6.418471163091484,34.28381336960614,30.272268892673967,1.3793103448275863,36.28381336960614,33.88461538461539,33.88461538461539,30.272268892673967,1.5317370047729768,34.28381336960614,30.272268892673967,0.8023088953864355,0.5893459742947227,0.024,0.5304113768652504,6.418471163091484,6.4534057605209565,1.3868176858130763,27.0,6.4534057605209565,44.09090909090909,30.272268892673964,1.1637931034482758,104.86386555366302,6.154079602585785,0.0,0.0,0.0,6.4534057605209565,6.154079602585784,0.0
2009-12-24 07:00:00,5.771559145119086,20.0,7.0,6.412843494576762,34.2722676998011,30.264240515690624,1.3793103448275863,36.2722676998011,33.88461538461539,33.88461538461539,30.264240515690624,1.5270002575826207,34.2722676998011,30.264240515690624,0.8016054368220953,0.5888761971718013,0.024,0.5299885774546211,6.412843494576762,6.447731114293942,1.3868141697412952,27.0,6.447731114293942,44.09090909090909,30.264240515690627,1.163793103448276,104.86787974215468,6.148432799583046,0.0,0.0,0.0,6.447731114293942,6.148432799583046,0.0
2009-12-24 08:00:00,5.902285245604802,20.0,6.0,6.558094717338669,34.570015802171724,30.471206603835057,1.3793103448275863,36.570015802171724,34.53846153846154,34.53846153846154,30.471206603835057,1.3900112040209314,34.570015802171724,30.471206603835057,0.8197618396673336,0.6009893377441627,0.024,0.5408904039697464,6.558094717338669,6.594193651113085,1.386902737883554,27.0,6.594193651113085,45.22727272727273,30.47120660383505,1.163793103448276,104.76439669808248,6.294307855479475,0.0,0.0,0.0,6.594193651113085,6.294307855479475,0.0
2009-12-24 09:00:00,5.89024188715158,20.0,7.2,6.5447132079462005,34.54260668197901,30.45216092701263,1.3793103448275863,36.54260668197901,33.753846153846155,33.753846153846155,30.45216092701263,1.708822542781328,34.54260668197901,30.45216092701263,0.8180891509932751,0.5998744226157993,0.024,0.5398869803542193,6.5447132079462005,6.58070065020778,1.3868947644680083,27.0,6.58070065020778,43.86363636363636,30.452160927012635,1.1637931034482758,104.77391953649368,6.28085756390517,0.0,0.0,0.0,6.58070065020778,6.280857563905171,0.0
2009-12-24 10:00:00,5.883318017176062,20.0,7.0,6.537020019084514,34.526846898744836,30.441209386817018,1.3793103448275863,36.526846898744836,33.88461538461539,33.88461538461539,30.441209386817018,1.636566262886456,34.526846898744836,30.441209386817018,0.8171275023855642,0.5992333508534846,0.024,0.5393100157681361,6.537020019084514,6.572943354169862,1.386890163699072,27.0,6.572943354169862,44.09090909090909,30.441209386817015,1.163793103448276,104.7793953065915,6.273125870727724,0.0,0.0,0.0,6.572943354169862,6.273125870727724,0.0
2009-12-24 11:00:00,5.685891034851772,20.0,8.0,6.317656705390858,34.076864511766445,30.128329070897156,1.3793103448275863,36.076864511766445,33.23076923076923,33.23076923076923,30.128329070897156,1.7554748842388388,34.076864511766445,30.128329070897156,0.7897070881738573,0.5809246459839263,0.024,0.5228321813855338,6.317656705390858,6.351749169989251,1.38675362503322,27.0,6.351749169989251,42.95454545454545,30.12832907089716,1.1637931034482758,104.93583546455142,6.052983846624015,0.0,0.0,0.0,6.351749169989251,6.052983846624015,0.0
2009-12-24 12:00:00,5.375321211312063,20.0,10.0,5.97257912368007,33.36654376824896,29.63368181594892,1.3793103448275863,35.36654376824896,31.923076923076923,31.923076923076923,29.63368181594892,2.2489674633225603,33.36654376824896,29.63368181594892,0.7465723904600088,0.5520054140207491,0.024,0.4968048726186742,5.97257912368007,6.0037796650821456,1.3865158131234325,27.0,6.0037796650821456,40.68181818181818,29.633681815948915,1.163793103448276,105.18315909202555,5.707928642673104,0.0,0.0,0.0,6.0037796650821456,5.707928642673104,0.0
2009-12-24 13:00:00,5.252982432935244,20.0,10.0,5.836647147705827,33.08587589234466,29.437971425028522,1.3793103448275863,35.08587589234466,31.923076923076923,31.923076923076923,29.437971425028522,2.0246997049675843,33.08587589234466,29.437971425028522,0.7295808934632284,0.5405723356169564,0.024,0.4865151020552607,5.836647147705827,5.866704381267523,1.3864134388024978,27.0,5.866704381267523,40.68181818181818,29.437971425028522,1.1637931034482758,105.28101428748573,5.572423880005182,0.0,0.0,0.0,5.866704381267523,5.572423880005182,0.0
2009-12-24 14:00:00,5.167009314090223,20.0,10.0,5.741121460100248,32.88833629008133,29.30013537751867,1.3793103448275863,34.88833629008133,31.923076923076923,31.923076923076923,29.30013537751867,1.8869054273811838,32.88833629008133,29.30013537751867,0.717640182512531,0.5325233200224,0.024,0.47927098802016,5.741121460100248,5.770373792102488,1.3863382477245083,27.0,5.770373792102488,40.68181818181818,29.300135377518664,1.1637931034482758,105.34993231124066,5.477339819312631,0.0,0.0,0.0,5.770373792102488,5.477339819312631,0.0
2009-12-24 15:00:00,5.221072489436363,20.0,9.2,5.801191654929292,33.01258605862829,29.386841274297478,1.3793103448275863,35.01258605862829,32.44615384615385,32.44615384615385,29.386841274297478,1.6346898759996789,33.01258605862829,29.386841274297478,0.7251489568661615,0.5375862559902185,0.024,0.48382763039119664,5.801191654929292,5.830950280528314,1.3863858532020943,27.0,5.830950280528314,41.59090909090909,29.386841274297474,1.163793103448276,105.30657936285127,5.537118683189593,0.0,0.0,0.0,5.830950280528314,5.537118683189594,0.0
2009-12-24 16:00:00,5.158101196691674,20.0,9.0,5.731223551879638,32.867853759643815,29.285839039719043,1.3793103448275863,34.867853759643815,32.57692307692308,32.57692307692308,29.285839039719043,1.5012408989453652,32.867853759643815,29.285839039719043,0.7164029439849547,0.5316886271847086,0.024,0.4785197644662377,5.731223551879638,5.760392414598109,1.3863302968029814,27.0,5.760392414598109,41.81818181818182,29.285839039719043,1.163793103448276,105.35708048014048,5.467494342427159,0.0,0.0,0.0,5.760392414598109,5.467494342427159,0.0
2009-12-24 17:00:00,5.294201331953581,19.999999999999993,8.0,5.882445924392868,33.18049546177666,29.503966759031115,1.3793103448275863,35.18049546177666,33.23076923076923,33.23076923076923,29.503966759031115,1.3607037430098645,33.18049546177666,29.503966759031115,0.7353057405491085,0.5444270932993869,0.024,0.4899843839694482,5.882445924392868,5.912888633722806,1.3864485224569363,27.0,5.912888633722806,42.95454545454545,29.503966759031115,1.1637931034482758,105.24801662048444,5.6180523145098205,0.0,0.0,0.0,5.912888633722806,5.6180523145098205,0.0
2009-12-24 18:00:00,5.310366599679674,20.0,7.8,5.900407332977416,33.21758791767817,29.529833334567286,1.3793103448275863,35.21758791767817,33.36153846153846,33.36153846153846,29.529833334567286,1.3274920373872638,33.21758791767817,29.529833334567286,0.737550916622177,0.545938110053891,0.024,0.49134429904850196,5.900407332977416,5.9310011439828045,1.3864621154810426,27.0,5.9310011439828045,43.18181818181818,29.52983333456729,1.1637931034482758,105.23508333271636,5.635954242779532,0.0,0.0,0.0,5.9310011439828045,5.635954242779532,0.0
2009-12-24 19:00:00,5.364603964582379,19.999999999999996,7.0,5.960671071758199,33.34197626805016,29.616556848201284,1.3793103448275863,35.34197626805016,33.88461538461539,33.88461538461539,29.616556848201284,1.2039454240794838,33.34197626805016,29.616556848201284,0.7450838839697749,0.5510047947900348,0.024,0.49590431531103135,5.960671071758199,5.9917715512372025,1.3865070534796928,27.0,5.9917715512372025,44.09090909090909,29.616556848201284,1.163793103448276,105.19172157589935,5.6960485687211975,0.0,0.0,0.0,5.9917715512372025,5.6960485687211975,0.0
2009-12-24 20:00:00,5.505865635092658,20.0,6.0,6.117628483436286,33.66549421724817,29.84197641510049,1.3793103448275863,35.66549421724817,34.53846153846154,34.53846153846154,29.84197641510049,1.1229286412304251,33.66549421724817,29.84197641510049,0.7647035604295358,0.5641792951763678,0.024,0.507761365658731,6.117628483436286,6.150046412953923,1.3866194492726565,27.0,6.150046412953923,45.22727272727273,29.84197641510049,1.1637931034482758,105.07901179244976,5.8527828802781166,0.0,0.0,0.0,6.150046412953923,5.852782880278117,0.0
2009-12-24 21:00:00,5.568813039629389,20.0,5.8,6.187570044032655,33.80944953807633,29.942218260555922,1.3793103448275863,35.80944953807633,34.669230769230765,34.669230769230765,29.942218260555922,1.1284319847124866,33.80944953807633,29.942218260555922,0.7734462555040819,0.5700400271671742,0.024,0.5130360244504568,6.187570044032655,6.2205740467493715,1.3866674756631059,27.0,6.2205740467493715,45.45454545454545,29.94221826055592,1.163793103448276,105.02889086972203,5.922726590025005,0.0,0.0,0.0,6.2205740467493715,5.922726590025005,0.0
2009-12-24 22:00:00,5.580528307093482,20.0,6.0,6.200587007881647,33.83622746303377,29.960860583107742,1.3793103448275863,35.83622746303377,34.53846153846154,34.53846153846154,29.960860583107742,1.1677150716321107,33.83622746303377,29.960860583107742,0.7750733759852059,0.5711301131073963,0.024,0.5140171017966566,6.200587007881647,6.233700019192387,1.386676279535258,27.0,6.233700019192387,45.22727272727273,29.96086058310774,1.1637931034482758,105.01956970844613,5.935750866717792,0.0,0.0,0.0,6.233700019192387,5.935750866717792,0.0
2009-12-24 23:00:00,0.0,18.188301171838294,6.0,0.0,18.188301171838294,18.188301171838294,1.3793103448275863,20.188301171838294,34.53846153846154,34.53846153846154,18.188301171838294,0.0,18.188301171838294,18.188301171838294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.188301171838294,18.188301171838294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.744742493547093,6.4,0.0,17.744742493547093,17.744742493547093,1.3793103448275863,19.744742493547093,34.276923076923076,34.276923076923076,17.744742493547093,0.0,17.744742493547093,17.744742493547093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.744742493547093,17.744742493547093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.5843574810855,6.2,0.0,17.5843574810855,17.5843574810855,1.3793103448275863,19.5843574810855,34.40769230769231,34.40769230769231,17.5843574810855,0.0,17.5843574810855,17.5843574810855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.5843574810855,17.5843574810855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.470548401291794,6.0,0.0,17.470548401291794,17.470548401291794,1.3793103448275863,19.470548401291794,34.53846153846154,34.53846153846154,17.470548401291794,0.0,17.470548401291794,17.470548401291794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.470548401291794,17.470548401291794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.0,17.379478583565348,5.8,0.0,17.379478583565348,17.379478583565348,1.3793103448275863,19.379478583565348,34.669230769230765,34.669230769230765,17.379478583565348,0.0,17.379478583565348,17.379478583565348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.379478583565348,17.379478583565348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 04:00:00,0.0,17.279373978183237,4.9,0.0,17.279373978183237,17.279373978183237,1.3793103448275863,19.279373978183237,35.25769230769231,35.25769230769231,17.279373978183237,0.0,17.279373978183237,17.279373978183237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.279373978183237,17.279373978183237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 05:00:00,7.238303131219367,20.0,4.0,8.042559034688185,37.5858259992945,32.55922660261439,1.3793103448275863,39.5858259992945,35.84615384615385,35.84615384615385,32.55922660261439,2.1093380027721795,37.5858259992945,32.55922660261439,1.0053198793360232,0.7234812624458132,0.024,0.6511331362012319,8.042559034688185,8.090907160932769,1.3876021174331172,27.0,8.090907160932769,47.5,32.55922660261439,1.163793103448276,103.7203866986928,7.800691280140338,0.0,0.0,0.0,8.090907160932769,7.800691280140338,0.0
2009-12-25 06:00:00,5.718230257034,20.0,4.6,6.353589174482222,34.15065457755673,30.179661343505337,1.3793103448275863,36.15065457755673,35.45384615384616,35.45384615384616,30.179661343505337,1.0384983165983317,34.15065457755673,30.179661343505337,0.7941986468102777,0.5839275821054896,0.024,0.5255348238949406,6.353589174482222,6.387981932692771,1.3867767210574948,27.0,6.387981932692771,46.81818181818182,30.17966134350534,1.1637931034482758,104.91016932824733,6.089001641686218,0.0,0.0,0.0,6.387981932692771,6.089001641686218,0.0
2009-12-25 07:00:00,6.866017783501502,20.0,4.0,7.628908648335003,36.75013511946229,31.982067214252915,1.3793103448275863,38.75013511946229,35.84615384615385,35.84615384615385,31.982067214252915,1.7019922204125948,36.75013511946229,31.982067214252915,0.9536135810418753,0.689572856009165,0.024,0.6206155704082484,7.628908648335003,7.673865933935919,1.3874386436397947,27.0,7.673865933935919,47.5,31.982067214252915,1.163793103448276,104.00896639287355,7.378081140571467,0.0,0.0,0.0,7.673865933935919,7.378081140571467,0.0
2009-12-25 08:00:00,6.883197821131182,20.0,4.0,7.647997579034646,36.78877544590367,32.00877695900701,1.3793103448275863,38.78877544590367,35.84615384615385,35.84615384615385,32.00877695900701,1.7181271360965689,36.78877544590367,32.00877695900701,0.9559996973793308,0.6911412577178562,0.024,0.6220271319460706,7.647997579034646,7.693111704806432,1.3874466419082032,27.0,7.693111704806432,47.5,32.00877695900701,1.1637931034482758,103.9956115204965,7.397534946260878,0.0,0.0,0.0,7.693111704806432,7.397534946260878,0.0
2009-12-25 09:00:00,6.925593088399907,20.0,4.0,7.695103431555452,36.88409670183629,32.07465705711413,1.3793103448275863,38.88409670183629,35.84615384615385,35.84615384615385,32.07465705711413,1.758906403968657,36.88409670183629,32.07465705711413,0.9618879289444315,0.6950100902148101,0.024,0.625509081193329,7.695103431555452,7.740604440576934,1.3874661822379133,27.0,7.740604440576934,47.5,32.07465705711413,1.1637931034482758,103.96267147144293,7.445561306784203,0.0,0.0,0.0,7.740604440576934,7.445561306784203,0.0
2009-12-25 10:00:00,6.863353570937635,20.0,4.0,7.625948412152928,36.74414226459284,31.977924506997258,1.3793103448275863,38.74414226459284,35.84615384615385,35.84615384615385,31.977924506997258,1.699509745248432,36.74414226459284,31.977924506997258,0.953243551519116,0.6893296025181622,0.024,0.6203966422663459,7.625948412152928,7.670881372404745,1.3874373991360434,27.0,7.670881372404745,47.5,31.977924506997255,1.163793103448276,104.01103774650137,7.375064741782918,0.0,0.0,0.0,7.670881372404745,7.375064741782918,0.0
2009-12-25 11:00:00,6.774634618778753,20.0,4.0,7.52737179864306,36.54447607667433,31.83986870252242,1.3793103448275863,38.54447607667433,35.84615384615385,35.84615384615385,31.83986870252242,1.6197333407072307,36.54447607667433,31.83986870252242,0.9409214748303825,0.681224274700722,0.024,0.6131018472306498,7.52737179864306,7.571494226113132,1.3873953075843555,27.0,7.571494226113132,47.5,31.83986870252242,1.1637931034482758,104.0800656487388,7.274682408124404,0.0,0.0,0.0,7.571494226113132,7.274682408124404,0.0
2009-12-25 12:00:00,6.475860369817974,20.0,6.0,7.19540041090886,35.87057406464454,31.373448807826506,1.3793103448275863,37.87057406464454,34.53846153846154,34.53846153846154,31.373448807826506,1.959844056447118,35.87057406464454,31.373448807826506,0.8994250513636075,0.6538565489393052,0.024,0.5884708940453747,7.19540041090886,7.23678606580279,1.3872436992849864,27.0,7.23678606580279,45.22727272727273,31.373448807826506,1.163793103448276,104.31327559608675,6.9375503975395,0.0,0.0,0.0,7.23678606580279,6.9375503975395,0.0
