timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 13:00:00,6.3643861293930435,20.0,6.0,7.071540143770048,35.618530121399544,31.198817531543266,1.3793103448275863,37.618530121399544,34.53846153846154,34.53846153846154,31.198817531543266,1.8253907553394726,35.618530121399544,31.198817531543266,0.883942517971256,0.6436163436706276,0.024,0.5792547093035648,7.071540143770048,7.111901778137111,1.3871829183667024,27.0,7.111901778137111,45.22727272727273,31.198817531543263,1.1637931034482758,104.40059123422837,6.8121278759630535,0.0,0.0,0.0,7.111901778137111,6.8121278759630535,0.0
2009-12-25 14:00:00,6.167603129943988,20.0,7.0,6.852892366604431,35.17276861830983,30.889710889182066,1.3793103448275863,37.17276861830983,33.88461538461539,33.88461538461539,30.889710889182066,1.9725723615854152,35.17276861830983,30.889710889182066,0.8566115458255539,0.6254995081798056,0.024,0.5629495573618251,6.852892366604431,6.8914423174224115,1.3870694548662852,27.0,6.8914423174224115,44.09090909090909,30.889710889182066,1.1637931034482758,104.55514455540897,6.591203471360793,0.0,0.0,0.0,6.8914423174224115,6.591203471360793,0.0
2009-12-25 15:00:00,6.162172415934898,20.0,6.6,6.8468582399276645,35.16045135314245,30.88116495318766,1.3793103448275863,37.16045135314245,34.146153846153844,34.146153846153844,30.88116495318766,1.8078052310234234,35.16045135314245,30.88116495318766,0.8558572799909581,0.6249987913519227,0.024,0.5624989122167304,6.8468582399276645,6.8853581190628566,1.3870662059400762,27.0,6.8853581190628566,44.54545454545455,30.881164953187653,1.163793103448276,104.55941752340617,6.585115221707823,0.0,0.0,0.0,6.8853581190628566,6.585115221707823,0.0
2009-12-25 16:00:00,6.1980879002644835,20.000000000000004,6.0,6.8867643336272035,35.24189487917171,30.937667170654706,1.3793103448275863,37.24189487917171,34.53846153846154,34.53846153846154,30.937667170654706,1.648765577376487,35.24189487917171,30.937667170654706,0.8608455417034004,0.6283094891958337,0.024,0.5654785402762503,6.8867643336272035,6.925595282546787,1.3870875718313802,27.0,6.925595282546787,45.22727272727273,30.937667170654713,1.1637931034482762,104.53116641467264,6.6253879298286185,0.0,0.0,0.0,6.925595282546787,6.6253879298286185,0.0
2009-12-25 17:00:00,6.2058605532157065,19.999999999999996,6.0,6.895400614684118,35.25951569849848,30.949890314320907,1.3793103448275863,37.25951569849848,34.53846153846154,34.53846153846154,30.949890314320907,1.6564561502192818,35.25951569849848,30.949890314320907,0.8619250768355148,0.6290257443076654,0.024,0.5661231698768989,6.895400614684118,6.934303189114885,1.3870921585830496,27.0,6.934303189114885,45.22727272727273,30.949890314320907,1.1637931034482758,104.52505484283955,6.634106243274473,0.0,0.0,0.0,6.934303189114885,6.634106243274473,0.0
2009-12-25 18:00:00,6.295328254112082,19.999999999999996,5.2,6.994809171235647,35.462219706847776,31.090463974825497,1.3793103448275863,37.462219706847776,35.06153846153846,35.06153846153846,31.090463974825497,1.5184826994340601,35.462219706847776,31.090463974825497,0.8743511464044559,0.6372644083601587,0.024,0.5735379675241429,6.994809171235647,7.034535612071664,1.3871440239840713,27.0,7.034535612071664,46.13636363636364,31.090463974825497,1.163793103448276,104.45476801258725,6.734528012377541,0.0,0.0,0.0,7.034535612071664,6.734528012377541,0.0
2009-12-25 19:00:00,6.4451472010640245,20.0,4.0,7.161274667848916,35.80116496292661,31.325368295521038,1.3793103448275863,37.80116496292661,35.84615384615385,35.84615384615385,31.325368295521038,1.3655840507261374,35.80116496292661,31.325368295521038,0.8951593334811145,0.6510367982027436,0.024,0.5859331183824693,7.161274667848916,7.202378347669191,1.3872271939104899,27.0,7.202378347669191,47.5,31.325368295521034,1.1637931034482758,104.33731585223948,6.902974538725015,0.0,0.0,0.0,7.202378347669191,6.902974538725015,0.0
2009-12-25 20:00:00,6.479979039052832,20.0,4.0,7.199976710058703,35.87987997197654,31.379894528189855,1.3793103448275863,37.87987997197654,35.84615384615385,35.84615384615385,31.379894528189855,1.3897259501309098,35.87987997197654,31.379894528189855,0.8999970887573379,0.6542345880039936,0.024,0.5888111292035942,7.199976710058703,7.241400168859102,1.387245899002659,27.0,7.241400168859102,47.5,31.37989452818985,1.1637931034482758,104.31005273590507,6.942188196561523,0.0,0.0,0.0,7.241400168859102,6.942188196561523,0.0
2009-12-25 21:00:00,5.367049101291974,20.0,4.6,5.963387890324415,33.347581669126875,29.620464237674117,1.3793103448275863,35.347581669126875,35.45384615384616,35.45384615384616,29.620464237674117,0.8812815110455726,33.347581669126875,29.620464237674117,0.7454234862905519,0.5512331017632239,0.024,0.49610979158690155,5.963387890324415,5.994511200500738,1.3865090554399107,27.0,5.994511200500738,46.81818181818182,29.620464237674113,1.1637931034482758,105.18976788116294,5.698758844370658,0.0,0.0,0.0,5.994511200500738,5.698758844370657,0.0
2009-12-25 22:00:00,5.416580279721605,20.0,4.0,6.0184225330240055,33.46108810221087,29.699574019070873,1.3793103448275863,35.46108810221087,35.84615384615385,35.84615384615385,29.699574019070873,0.8440946726550376,33.46108810221087,29.699574019070873,0.7523028166280007,0.5558558909107619,0.024,0.5002703018196858,6.0184225330240055,6.050008122115082,1.386549173530913,27.0,6.050008122115082,47.5,29.69957401907087,1.1637931034482758,105.15021299046457,5.753681281333896,0.0,0.0,0.0,6.050008122115082,5.753681281333896,0.0
2009-12-25 23:00:00,0.0,17.87338964120769,4.0,0.0,17.87338964120769,17.87338964120769,1.3793103448275863,19.87338964120769,35.84615384615385,35.84615384615385,17.87338964120769,0.0,17.87338964120769,17.87338964120769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87338964120769,17.87338964120769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.0,17.336988157215902,3.4,0.0,17.336988157215902,17.336988157215902,1.3793103448275863,19.336988157215902,36.238461538461536,36.238461538461536,17.336988157215902,0.0,17.336988157215902,17.336988157215902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.336988157215902,17.336988157215902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 01:00:00,0.0,17.141967423663754,3.0,0.0,17.141967423663754,17.141967423663754,1.3793103448275863,19.141967423663754,36.5,36.5,17.141967423663754,0.0,17.141967423663754,17.141967423663754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.141967423663754,17.141967423663754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 02:00:00,0.0,17.011447727701487,3.0,0.0,17.011447727701487,17.011447727701487,1.3793103448275863,19.011447727701487,36.5,36.5,17.011447727701487,0.0,17.011447727701487,17.011447727701487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.011447727701487,17.011447727701487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 03:00:00,0.19471357156855273,17.0,3.8,0.21634841285394749,17.630850379546253,17.495632621512534,1.3793103448275863,19.630850379546253,35.97692307692308,35.97692307692308,17.495632621512534,0.010091679090823341,17.630850379546253,17.495632621512534,0.027043551606743436,0.027035592025410893,0.024,0.024332032822869804,0.21634841285394749,0.19505197205648858,1.243536752997376,27.0,0.19505197205648858,47.72727272727273,17.495632621512527,0.168148251772835,110.0,0.17731997459680782,0.0,0.0,0.0,0.19505197205648858,0.1773199745968078,0.0
2009-12-26 04:00:00,0.42263670400348996,17.0,2.9,0.4695963377816555,18.286128016714173,17.992630305600635,1.3793103448275863,20.286128016714173,36.565384615384616,36.565384615384616,17.992630305600635,0.021796682515143082,18.286128016714173,17.992630305600635,0.05869954222270694,0.05469019973555538,0.024,0.04922117976199984,0.4695963377816555,0.451065357755211,1.324880677486015,27.0,0.451065357755211,48.75,17.99263030560064,0.3888494463406992,110.0,0.4100594161411009,0.0,0.0,0.0,0.451065357755211,0.4100594161411009,0.0
2009-12-26 05:00:00,8.326518713749254,20.0,2.0,9.251687459721392,40.01033579997121,34.22803113764534,1.3793103448275863,42.01033579997121,37.15384615384615,37.15384615384615,34.22803113764534,2.7259387874928613,40.01033579997121,34.22803113764534,1.156460932465174,0.8217208065027971,0.024,0.7395487258525173,9.251687459721392,9.309859540371674,1.3879830710702747,27.0,9.309859540371674,49.77272727272727,34.228031137645345,1.1637931034482758,102.88598443117732,9.048715033289342,0.0,0.0,0.0,9.309859540371674,9.048715033289342,0.0
2009-12-26 06:00:00,6.661179720413193,20.0,2.2,7.401310800459103,36.28884697644567,31.66302772615873,1.3793103448275863,38.28884697644567,37.02307692307693,37.02307692307693,31.66302772615873,1.1903697355785186,36.28884697644567,31.66302772615873,0.9251638500573879,0.6708449928625055,0.024,0.6037604935762549,7.401310800459103,7.444395299745354,1.3873395841298408,27.0,7.444395299745354,49.54545454545455,31.663027726158735,1.163793103448276,104.16848613692063,7.1464946605447714,0.0,0.0,0.0,7.444395299745354,7.1464946605447714,0.0
2009-12-26 07:00:00,7.815077391712676,20.000000000000004,3.0,8.683419324125195,38.87409894194696,33.44696186436871,1.3793103448275863,40.87409894194696,36.5,36.5,33.44696186436871,2.4518875891319905,38.87409894194696,33.44696186436871,1.0854274155156494,0.7757054593515759,0.024,0.6981349134164182,8.683419324125195,8.736989870060354,1.3878197125580063,27.0,8.736989870060354,48.63636363636364,33.44696186436871,1.1637931034482758,103.27651906781564,8.45980281764075,0.0,0.0,0.0,8.736989870060354,8.45980281764075,0.0
2009-12-26 08:00:00,7.814019197756629,20.0,3.0,8.682243553062921,38.871742225814025,33.445340005149696,1.3793103448275863,40.871742225814025,36.5,36.5,33.445340005149696,2.450253949957034,38.871742225814025,33.445340005149696,1.0852804441328652,0.7756099735431293,0.024,0.6980489761888165,8.682243553062921,8.735804550417235,1.3878193479762042,27.0,8.735804550417235,48.63636363636364,33.4453400051497,1.163793103448276,103.27732999742514,8.458588686050494,0.0,0.0,0.0,8.735804550417235,8.458588686050494,0.0
2009-12-26 09:00:00,7.722022065447883,20.000000000000007,4.0,8.580024517164315,38.66676032138417,33.30424499815647,1.3793103448275863,40.66676032138417,35.84615384615385,35.84615384615385,33.30424499815647,2.9098497632799627,38.66676032138417,33.30424499815647,1.0725030646455394,0.7673041276689749,0.024,0.6905737149020774,8.580024517164315,8.632754929931213,1.3877871975068428,27.0,8.632754929931213,47.5,33.30424499815648,1.163793103448276,103.34787750092175,8.353103265090489,0.0,0.0,0.0,8.632754929931213,8.353103265090489,0.0
2009-12-26 10:00:00,7.567595864257093,19.999999999999993,5.0,8.408439849174549,38.322255292695814,33.06698038696172,1.3793103448275863,40.322255292695814,35.19230769230769,35.19230769230769,33.06698038696172,3.410606462429966,38.322255292695814,33.06698038696172,1.0510549811468186,0.7533416563117811,0.024,0.678007490680603,8.408439849174549,8.459774014805728,1.387731139525323,27.0,8.459774014805728,46.36363636363636,33.06698038696172,1.1637931034482758,103.46650980651914,8.176340373929092,0.0,0.0,0.0,8.459774014805728,8.176340373929092,0.0
2009-12-26 11:00:00,7.336080571178234,20.0,6.0,8.151200634642482,37.804758646671424,32.71025825001987,1.3793103448275863,39.804758646671424,34.53846153846154,34.53846153846154,32.71025825001987,3.843608171616042,37.804758646671424,32.71025825001987,1.0189000793303102,0.732360405520591,0.024,0.6591243649685319,8.151200634642482,8.200436675194542,1.3876418512050857,27.0,8.200436675194542,45.22727272727273,32.71025825001987,1.163793103448276,103.64487087499006,7.912052575264814,0.0,0.0,0.0,8.200436675194542,7.9120525752648145,0.0
2009-12-26 12:00:00,7.029933945564602,20.0,7.6,7.811037717294003,37.118505662213174,32.23660708890443,1.3793103448275863,39.118505662213174,33.49230769230769,33.49230769230769,32.23660708890443,5.362467124977015,37.118505662213174,32.23660708890443,0.9763797146617503,0.7045227060268224,0.024,0.6340704354241402,7.811037717294003,7.857489987896685,1.3875131086218466,27.0,7.857489987896685,43.40909090909091,32.236607088904435,1.1637931034482758,103.88169645554778,7.563883009225786,0.0,0.0,0.0,7.857489987896685,7.563883009225786,0.0
2009-12-26 13:00:00,6.955583918708578,20.0,7.0,7.728426576342865,36.951500799895996,32.1212341896817,1.3793103448275863,38.951500799895996,33.88461538461539,33.88461538461539,32.1212341896817,3.7782169407757564,36.951500799895996,32.1212341896817,0.9660533220428581,0.6977456397498647,0.024,0.6279710757748782,7.728426576342865,7.774201140317851,1.3874798381904305,27.0,7.774201140317851,44.09090909090909,32.1212341896817,1.1637931034482758,103.93938290515915,7.479552911538375,0.0,0.0,0.0,7.774201140317851,7.479552911538375,0.0
2009-12-26 14:00:00,6.732607471466556,20.0,8.0,7.4806749682961735,36.44982195945279,31.774400104267684,1.3793103448275863,38.44982195945279,33.23076923076923,33.23076923076923,31.774400104267684,4.428037929354543,36.44982195945279,31.774400104267684,0.9350843710370217,0.6773813295292914,0.024,0.6096431965763622,7.4806749682961735,7.5244131012491025,1.3873749191475644,27.0,7.5244131012491025,42.95454545454545,31.77440010426769,1.163793103448276,104.11279994786615,7.227173896981838,0.0,0.0,0.0,7.5244131012491025,7.227173896981838,0.0
2009-12-26 15:00:00,6.701182890549227,20.0,7.6,7.445758767276918,36.37901740953889,31.725418179990815,1.3793103448275863,38.37901740953889,33.49230769230769,33.49230769230769,31.725418179990815,3.632800757066352,36.37901740953889,31.725418179990815,0.9307198459096148,0.6745064541487128,0.024,0.6070558087338415,7.445758767276918,7.489209412691791,1.3873594807965839,27.0,7.489209412691791,43.40909090909091,31.725418179990815,1.163793103448276,104.1372909100046,7.191669139121318,0.0,0.0,0.0,7.489209412691791,7.191669139121318,0.0
2009-12-26 16:00:00,6.697170768404519,19.999999999999996,7.0,7.441300853782799,36.36997562818652,31.71916259457227,1.3793103448275863,38.36997562818652,33.88461538461539,33.88461538461539,31.71916259457227,2.962389463588988,36.36997562818652,31.71916259457227,0.9301626067228499,0.6741393173462111,0.024,0.6067253856115901,7.441300853782799,7.484714785517422,1.3873574976477492,27.0,7.484714785517422,44.09090909090909,31.719162594572275,1.163793103448276,104.14041870271386,7.187137212194033,0.0,0.0,0.0,7.484714785517422,7.187137212194033,0.0
2009-12-26 17:00:00,6.6791990251120055,20.0,7.0,7.4213322501244505,36.32946910976649,31.691136453438713,1.3793103448275863,38.32946910976649,33.88461538461539,33.88461538461539,31.691136453438713,2.9166909810218837,36.32946910976649,31.691136453438713,0.9276665312655563,0.672494533516925,0.024,0.6052450801652325,7.4213322501244505,7.464581703476144,1.3873485806059578,27.0,7.464581703476144,44.09090909090909,31.691136453438716,1.163793103448276,104.15443177328063,7.166840216386336,0.0,0.0,0.0,7.464581703476144,7.166840216386336,0.0
2009-12-26 18:00:00,6.659732497484232,20.0,6.8,7.3997027749824795,36.285584037886316,31.660769803522264,1.3793103448275863,38.285584037886316,34.01538461538461,34.01538461538461,31.660769803522264,2.70917097957045,36.285584037886316,31.660769803522264,0.9249628468728099,0.6707124921938059,0.024,0.6036412429744253,7.3997027749824795,7.442774024201861,1.3873388591368079,27.0,7.442774024201861,44.31818181818181,31.66076980352226,1.163793103448276,104.16961509823886,7.144860828354632,0.0,0.0,0.0,7.442774024201861,7.1448608283546315,0.0
2009-12-26 19:00:00,6.72175652567219,19.999999999999996,6.0,7.468618361857989,36.42537594134261,31.757489465181365,1.3793103448275863,38.42537594134261,34.53846153846154,34.53846153846154,31.757489465181365,2.3151847395057725,36.42537594134261,31.757489465181365,0.9335772952322486,0.6763887697565756,0.024,0.6087498927809181,7.468618361857989,7.512257238833647,1.3873696071345987,27.0,7.512257238833647,45.22727272727273,31.75748946518136,1.1637931034482758,104.12125526740932,7.21491228619968,0.0,0.0,0.0,7.512257238833647,7.21491228619968,0.0
2009-12-26 20:00:00,6.709879010786806,20.000000000000007,6.0,7.4554211230964516,36.39861369375681,31.738975491821527,1.3793103448275863,38.39861369375681,34.53846153846154,34.53846153846154,31.738975491821527,2.295809683637123,36.39861369375681,31.738975491821527,0.9319276403870564,0.6753021404538797,0.024,0.6077719264084918,7.4554211230964516,7.498951337141841,1.3873637697856163,27.0,7.498951337141841,45.22727272727273,31.738975491821527,1.163793103448276,104.13051225408924,7.201492794776255,0.0,0.0,0.0,7.498951337141841,7.2014927947762555,0.0
2009-12-26 21:00:00,5.663362840219146,20.000000000000007,6.6,6.292625378021273,34.02544166297612,30.09255080171283,1.3793103448275863,36.02544166297612,34.146153846153844,34.146153846153844,30.09255080171283,1.3382358831256485,34.02544166297612,30.09255080171283,0.7865781722526591,0.5788318191525346,0.024,0.5209486372372811,6.292625378021273,6.326508559936526,1.3867373598688166,27.0,6.326508559936526,44.54545454545455,30.092550801712832,1.1637931034482758,104.95372459914358,6.027902853471624,0.0,0.0,0.0,6.326508559936526,6.027902853471624,0.0
2009-12-26 22:00:00,5.670241314341975,20.000000000000004,6.0,6.300268127046639,34.04114413475197,30.103476555347818,1.3793103448275863,36.04114413475197,34.53846153846154,34.53846153846154,30.103476555347818,1.2246412665305468,34.04114413475197,30.103476555347818,0.7875335158808299,0.5794708965623947,0.024,0.5215238069061552,6.300268127046639,6.334215216702878,1.3867423415292237,27.0,6.334215216702878,45.22727272727273,30.10347655534782,1.163793103448276,104.9482617223261,6.03555991566783,0.0,0.0,0.0,6.334215216702878,6.03555991566783,0.0
2009-12-26 23:00:00,0.0,17.790192364438127,6.0,0.0,17.790192364438127,17.790192364438127,1.3793103448275863,19.790192364438127,34.53846153846154,34.53846153846154,17.790192364438127,0.0,17.790192364438127,17.790192364438127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.790192364438127,17.790192364438127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.0,17.25293298199373,5.6,0.0,17.25293298199373,17.25293298199373,1.3793103448275863,19.25293298199373,34.8,34.8,17.25293298199373,0.0,17.25293298199373,17.25293298199373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.25293298199373,17.25293298199373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 01:00:00,0.0,17.047359099253086,4.0,0.0,17.047359099253086,17.047359099253086,1.3793103448275863,19.047359099253086,35.84615384615385,35.84615384615385,17.047359099253086,0.0,17.047359099253086,17.047359099253086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.047359099253086,17.047359099253086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 02:00:00,0.16244063533095424,17.0,4.0,0.18048959481217136,17.53409480139361,17.421288804636003,1.3793103448275863,19.53409480139361,35.84615384615385,35.84615384615385,17.421288804636003,0.008444809659975492,17.53409480139361,17.421288804636003,0.02256119935152142,0.022929206544710725,0.024,0.02063628589023965,0.18048959481217136,0.15878251546664246,1.2134237787435918,27.0,0.15878251546664246,47.5,17.421288804636003,0.13688147885055382,110.0,0.14434774133331132,0.0,0.0,0.0,0.15878251546664246,0.14434774133331132,0.0
2009-12-27 03:00:00,0.3695949166508512,17.0,3.8,0.4106610185009458,18.136937939448522,17.88027480288543,1.3793103448275863,20.136937939448522,35.97692307692308,35.97692307692308,17.88027480288543,0.01956263469546784,18.136937939448522,17.88027480288543,0.05133262731261822,0.04841310581601488,0.024,0.04357179523441339,0.4106610185009458,0.39150232908254723,1.3149609731618772,27.0,0.39150232908254723,47.72727272727273,17.88027480288542,0.3375020078297821,110.0,0.3559112082568611,0.0,0.0,0.0,0.39150232908254723,0.3559112082568611,0.0
2009-12-27 04:00:00,0.5242981669488651,17.0,4.0,0.5825535188320723,18.568067339393565,18.20397139012352,1.3793103448275863,20.568067339393565,35.84615384615385,35.84615384615385,18.20397139012352,0.028465940117648796,18.568067339393565,18.20397139012352,0.07281918985400904,0.06652892950841005,0.024,0.05987603655756905,0.5825535188320723,0.5652064117829133,1.3382376477581301,27.0,0.5652064117829133,47.5,18.203971390123524,0.48724690670940807,110.0,0.5138240107117393,0.0,0.0,0.0,0.5652064117829133,0.5138240107117393,0.0
2009-12-27 05:00:00,9.631978176628046,19.999999999999996,3.0,10.702197974031161,42.88715145919586,36.198277725426394,1.3793103448275863,44.88715145919586,36.5,36.5,36.198277725426394,30.577897337118984,42.88715145919586,36.198277725426394,1.3377747467538952,0.9380503004309344,0.024,0.8442452703878409,10.702197974031161,10.772003004074255,1.3883068893031307,27.0,10.772003004074255,48.63636363636364,36.19827772542639,1.163793103448276,101.90086113728681,10.571061798547102,0.0,0.0,0.0,10.772003004074255,10.571061798547102,0.0
2009-12-27 06:00:00,8.13507428419797,20.0,2.2,9.038971426886633,39.58566077670149,33.93630363489734,1.3793103448275863,41.58566077670149,37.02307692307693,37.02307692307693,33.93630363489734,2.524389069049997,39.58566077670149,33.93630363489734,1.129871428360829,0.8045271458783719,0.024,0.7240744312905347,9.038971426886633,9.09542414147447,1.3879247998963335,27.0,9.09542414147447,49.54545454545455,33.93630363489734,1.1637931034482758,103.03184818255133,8.827779275937322,0.0,0.0,0.0,9.09542414147447,8.827779275937322,0.0
2009-12-27 07:00:00,8.022652973398623,20.0,3.0,8.914058859331803,39.33592391918706,33.76463713210469,1.3793103448275863,41.33592391918706,36.5,36.5,33.76463713210469,2.809328732804189,39.33592391918706,33.76463713210469,1.1142573574164754,0.794413465231002,0.024,0.7149721187079018,8.914058859331803,8.969500205854905,1.387889020826617,27.0,8.969500205854905,48.63636363636364,33.76463713210469,1.1637931034482758,103.11768143394765,8.698314470540483,0.0,0.0,0.0,8.969500205854905,8.698314470540483,0.0
2009-12-27 08:00:00,7.907477266109557,20.0,4.0,8.78608585123284,39.07978976194205,33.58848610492153,1.3793103448275863,41.07978976194205,35.84615384615385,35.84615384615385,33.58848610492153,3.3548833614390414,39.07978976194205,33.58848610492153,1.098260731404105,0.784038620804726,0.024,0.7056347587242534,8.78608585123284,8.840489713313314,1.387851100180625,27.0,8.840489713313314,47.5,33.588486104921536,1.1637931034482762,103.20575694753923,8.56588815855209,0.0,0.0,0.0,8.840489713313314,8.56588815855209,0.0
2009-12-27 09:00:00,8.143571228882818,20.000000000000004,2.6,9.048412476536464,39.60452540089728,33.94926760306199,1.3793103448275863,41.60452540089728,36.761538461538464,36.761538461538464,33.94926760306199,2.7736857421503394,39.60452540089728,33.94926760306199,1.131051559567058,0.8052910320950223,0.024,0.72476192888552,9.048412476536464,9.104941579745967,1.3879274560659258,27.0,9.104941579745967,49.09090909090909,33.94926760306199,1.163793103448276,103.025366198469,8.837572644203103,0.0,0.0,0.0,9.104941579745967,8.837572644203103,0.0
2009-12-27 10:00:00,7.884817856470181,19.999999999999996,4.0,8.760908729411312,39.02936493191139,33.55379697602932,1.3793103448275863,41.02936493191139,35.84615384615385,35.84615384615385,33.55379697602932,3.2946473665526175,39.02936493191139,33.55379697602932,1.095113591176414,0.7819958857905772,0.024,0.7037962972115195,8.760908729411312,8.81510831799037,1.3878434839711917,27.0,8.81510831799037,47.5,33.55379697602932,1.1637931034482762,103.22310151198533,8.539859962420175,0.0,0.0,0.0,8.81510831799037,8.539859962420175,0.0
2009-12-27 11:00:00,7.539021862839844,20.0,6.0,8.376690958710938,38.25845150179203,33.02301965259769,1.3793103448275863,40.25845150179203,34.53846153846154,34.53846153846154,33.02301965259769,4.765135091351393,38.25845150179203,33.02301965259769,1.0470863698388673,0.7507553077053533,0.024,0.675679776934818,8.376690958710938,8.427766489481474,1.3877204686230795,27.0,8.427766489481474,45.22727272727273,33.02301965259769,1.1637931034482758,103.48849017370115,8.143675181013673,0.0,0.0,0.0,8.427766489481474,8.143675181013673,0.0
2009-12-27 12:00:00,7.1184570939817835,19.999999999999996,8.6,7.90939677109087,37.317169336635615,32.37379635470383,1.3793103448275863,39.317169336635615,32.83846153846154,32.83846153846154,32.37379635470383,14.673889352284803,37.317169336635615,32.37379635470383,0.9886745963863588,0.7125831765921469,0.024,0.6413248589329322,7.90939677109087,7.956655088750087,1.3875516669300212,27.0,7.956655088750087,42.27272727272727,32.37379635470383,1.163793103448276,103.8131018226481,7.66440357628756,0.0,0.0,0.0,7.956655088750087,7.66440357628756,0.0
2009-12-27 13:00:00,6.996331786479438,20.0,8.0,7.773701984977153,37.04304546665302,32.1844817260423,1.3793103448275863,39.04304546665302,33.23076923076923,33.23076923076923,32.1844817260423,6.404995948200271,37.04304546665302,32.1844817260423,0.9717127481221441,0.7014606526246877,0.024,0.6313145873622189,7.773701984977153,7.819848050239623,1.3874981741671495,27.0,7.819848050239623,42.95454545454545,32.18448172604231,1.1637931034482758,103.90775913697885,7.525759495911103,0.0,0.0,0.0,7.819848050239623,7.525759495911102,0.0
2009-12-27 14:00:00,6.733187040378035,20.0,9.0,7.481318933753372,36.451127580829926,31.77530324723407,1.3793103448275863,38.451127580829926,32.57692307692308,32.57692307692308,31.77530324723407,8.04547571687116,36.451127580829926,31.77530324723407,0.9351648667191715,0.677434339873536,0.024,0.6096909058861824,7.481318933753372,7.525062367740727,1.387375202314791,27.0,7.525062367740727,41.81818181818182,31.775303247234078,1.1637931034482758,104.11234837638295,7.227828864772516,0.0,0.0,0.0,7.525062367740727,7.227828864772516,0.0
2009-12-27 15:00:00,6.401683886886688,20.0,11.0,7.112982096540764,35.702898106780836,31.25728429644286,1.3793103448275863,37.702898106780836,31.26923076923077,31.26923076923077,31.25728429644286,513.2796287715929,35.702898106780836,31.25728429644286,0.8891227620675956,0.6470443776773688,0.024,0.582339939909632,7.112982096540764,7.153686534308501,1.3872035253995916,27.0,7.153686534308501,39.54545454545455,31.257284296442865,1.1637931034482758,104.37135785177857,6.8540705817660275,0.0,0.0,0.0,7.153686534308501,6.8540705817660275,0.0
2009-12-27 16:00:00,6.2539761642463345,20.0,11.0,6.94886240471815,35.36855739850529,31.025518395556446,1.3793103448275863,37.36855739850529,31.26923076923077,31.26923076923077,31.025518395556446,24.579788602617594,35.36855739850529,31.025518395556446,0.8686078005897687,0.6334578190574817,0.024,0.5701120371517335,6.94886240471815,6.988208186623898,1.387120262602197,27.0,6.988208186623898,39.54545454545455,31.025518395556453,1.1637931034482758,104.48724080222178,6.688097161883619,0.0,0.0,0.0,6.988208186623898,6.688097161883619,0.0
2009-12-27 17:00:00,6.1911348067030785,20.0,11.0,6.879038674114532,35.226130582089176,30.926731410767594,1.3793103448275863,37.226130582089176,31.26923076923077,31.26923076923077,30.926731410767594,17.31450178521898,35.226130582089176,30.926731410767594,0.8598798342643165,0.6276686878285624,0.024,0.5649018190457062,6.879038674114532,6.917805542897389,1.3870834575664317,27.0,6.917805542897389,39.54545454545455,30.926731410767594,1.163793103448276,104.5366342946162,6.617589699129683,0.0,0.0,0.0,6.917805542897389,6.617589699129684,0.0
2009-12-27 18:00:00,6.159624504739563,19.999999999999996,10.4,6.844027227488404,35.15467221216536,30.877155194985104,1.3793103448275863,37.15467221216536,31.661538461538463,31.661538461538463,30.877155194985104,7.521863001868874,35.15467221216536,30.877155194985104,0.8555034034360505,0.6247638577716111,0.024,0.5622874719944501,6.844027227488404,6.882503613265564,1.3870646793984445,27.0,6.882503613265564,40.22727272727273,30.877155194985107,1.1637931034482758,104.56142240250745,6.582258977667196,0.0,0.0,0.0,6.882503613265564,6.582258977667196,0.0
2009-12-27 19:00:00,6.302727992408367,20.0,8.0,7.003031102675964,35.478975079080385,31.10208063990791,1.3793103448275863,37.478975079080385,33.23076923076923,33.23076923076923,31.10208063990791,2.8360633885514313,35.478975079080385,31.10208063990791,0.8753788878344955,0.6379453372557191,0.024,0.5741508035301472,7.003031102675964,7.042825636401535,1.3871482383383409,27.0,7.042825636401535,42.95454545454545,31.10208063990791,1.163793103448276,104.44895968004604,6.742839428918695,0.0,0.0,0.0,7.042825636401535,6.742839428918695,0.0
2009-12-27 20:00:00,6.383055174135476,20.0,7.0,7.092283526817196,35.66076447198139,31.228087267720642,1.3793103448275863,37.66076447198139,33.88461538461539,33.88461538461539,31.228087267720642,2.30151432775538,35.66076447198139,31.228087267720642,0.8865354408521495,0.6453324417528488,0.024,0.5807991975775638,7.092283526817196,7.1328167709924815,1.38719326755466,27.0,7.1328167709924815,44.09090909090909,31.228087267720646,1.1637931034482758,104.38595636613968,6.833119146768863,0.0,0.0,0.0,7.1328167709924815,6.833119146768863,0.0
2009-12-27 21:00:00,6.349048578933332,20.0,7.2,7.054498421037036,35.583825364661884,31.174763851513738,1.3793103448275863,37.583825364661884,33.753846153846155,33.753846153846155,31.174763851513738,2.357995380979732,35.583825364661884,31.174763851513738,0.8818123026296295,0.642206141188215,0.024,0.5779855270693934,7.054498421037036,7.094719035155857,1.3871743637582556,27.0,7.094719035155857,43.86363636363636,31.174763851513738,1.1637931034482758,104.41261807424313,6.794886639190602,0.0,0.0,0.0,7.094719035155857,6.794886639190602,0.0
2009-12-27 22:00:00,6.352181509895239,20.000000000000004,7.0,7.057979455439154,35.590914869726454,31.17967771007698,1.3793103448275863,37.590914869726454,33.88461538461539,33.88461538461539,31.17967771007698,2.2493919564452365,35.590914869726454,31.17967771007698,0.8822474319298943,0.6424942219152822,0.024,0.578244799723754,7.057979455439154,7.0982288776306826,1.3871761150175688,27.0,7.0982288776306826,44.09090909090909,31.179677710076977,1.1637931034482758,104.4101611449615,6.798408124067166,0.0,0.0,0.0,7.0982288776306826,6.798408124067166,0.0
2009-12-27 23:00:00,0.0,17.87149355074873,6.0,0.0,17.87149355074873,17.87149355074873,1.3793103448275863,19.87149355074873,34.53846153846154,34.53846153846154,17.87149355074873,0.0,17.87149355074873,17.87149355074873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87149355074873,17.87149355074873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.0,17.35379057391514,5.8,0.0,17.35379057391514,17.35379057391514,1.3793103448275863,19.35379057391514,34.669230769230765,34.669230769230765,17.35379057391514,0.0,17.35379057391514,17.35379057391514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.35379057391514,17.35379057391514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 01:00:00,0.0,17.185753793805787,6.0,0.0,17.185753793805787,17.185753793805787,1.3793103448275863,19.185753793805787,34.53846153846154,34.53846153846154,17.185753793805787,0.0,17.185753793805787,17.185753793805787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.185753793805787,17.185753793805787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 02:00:00,0.0,17.05543302941183,5.0,0.0,17.05543302941183,17.05543302941183,1.3793103448275863,19.05543302941183,35.19230769230769,35.19230769230769,17.05543302941183,0.0,17.05543302941183,17.05543302941183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.05543302941183,17.05543302941183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 03:00:00,0.105284533452272,17.0,4.8,0.11698281494696888,17.358618476674046,17.28550421733219,1.3793103448275863,19.358618476674046,35.323076923076925,35.323076923076925,17.28550421733219,0.005590954831328818,17.358618476674046,17.28550421733219,0.01462285186837111,0.01545894465614964,0.024,0.013913050190534676,0.11698281494696888,0.09452870941258384,1.114560517586125,27.0,0.09452870941258384,46.59090909090909,17.285504217332246,0.08149026673498608,110.0,0.08593519037507621,0.0,0.0,0.0,0.09452870941258384,0.08593519037507621,0.0
2009-12-28 04:00:00,0.3425918263654139,16.999999999999996,4.0,0.3806575848504599,18.060342238024738,17.8224312474932,1.3793103448275863,20.060342238024738,35.84615384615385,35.84615384615385,17.8224312474932,0.018206732188205826,18.060342238024738,17.8224312474932,0.04758219810630749,0.045186563652430664,0.024,0.0406679072871876,0.3806575848504599,0.36117624121570296,1.3087198197048036,27.0,0.36117624121570296,47.5,17.8224312474932,0.3113588286342267,110.0,0.32834203746882085,0.0,0.0,0.0,0.36117624121570296,0.32834203746882085,0.0
2009-12-28 05:00:00,8.194379314486614,20.0,4.0,9.104865904985127,39.71729632490927,34.026755134293566,1.3793103448275863,41.71729632490927,35.84615384615385,35.84615384615385,34.026755134293566,4.31407490876936,39.71729632490927,34.026755134293566,1.1381082381231409,0.809857235020868,0.024,0.7288715115187813,9.104865904985127,9.161851628487215,1.3879432010117592,27.0,9.161851628487215,47.5,34.026755134293566,1.1637931034482758,102.98662243285321,8.896157007635335,0.0,0.0,0.0,9.161851628487215,8.896157007635335,0.0
2009-12-28 06:00:00,6.523641743683638,20.0,4.0,7.2484908263151535,35.97850553787725,31.448198771430278,1.3793103448275863,37.97850553787725,35.84615384615385,35.84615384615385,31.448198771430278,1.4208191948380637,35.97850553787725,31.448198771430278,0.9060613532893942,0.6582409034233806,0.024,0.5924168130810425,7.2484908263151535,7.290314916657492,1.3872690222756918,27.0,7.290314916657492,47.5,31.448198771430278,1.163793103448276,104.27590061428486,6.991370847636471,0.0,0.0,0.0,7.290314916657492,6.991370847636471,0.0
2009-12-28 07:00:00,7.640800865248359,20.0,4.0,8.489778739164842,38.48563285710905,33.17952114513102,1.3793103448275863,40.48563285710905,35.84615384615385,35.84615384615385,33.17952114513102,2.744575498655994,38.48563285710905,33.17952114513102,1.0612223423956053,0.7599636960537617,0.024,0.6839673264483855,8.489778739164842,8.541775108770219,1.3877580479649256,27.0,8.541775108770219,47.5,33.17952114513102,1.1637931034482758,103.41023942743449,8.260086386091576,0.0,0.0,0.0,8.541775108770219,8.260086386091576,0.0
2009-12-28 08:00:00,7.632257752511892,20.000000000000004,4.0,8.48028639167988,38.46657271111188,33.16639371631196,1.3793103448275863,40.46657271111188,35.84615384615385,35.84615384615385,33.16639371631196,2.728076903434172,38.46657271111188,33.16639371631196,1.060035798959985,0.7591911942581719,0.024,0.6832720748323546,8.48028639167988,8.532205511105698,1.387754939173909,27.0,8.532205511105698,47.5,33.166393716311966,1.163793103448276,103.41680314184401,8.250308704092436,0.0,0.0,0.0,8.532205511105698,8.250308704092436,0.0
2009-12-28 09:00:00,7.558001739124305,20.0,4.8,8.397779710138117,38.300834333375825,33.0522220145395,1.3793103448275863,40.300834333375825,35.323076923076925,35.323076923076925,33.0522220145395,3.187991113013525,38.300834333375825,33.0522220145395,1.0497224637672646,0.7524733523499678,0.024,0.6772260171149711,8.397779710138117,8.449027045373114,1.3877275672452147,27.0,8.449027045373114,46.59090909090909,33.0522220145395,1.1637931034482758,103.47388899273025,8.165371116926625,0.0,0.0,0.0,8.449027045373114,8.165371116926625,0.0
2009-12-28 10:00:00,7.188961443464244,20.0,7.0,7.987734937182493,37.47525935306213,32.48292501732307,1.3793103448275863,39.47525935306213,33.88461538461539,33.88461538461539,32.48292501732307,4.912624467431181,37.47525935306213,32.48292501732307,0.9984668671478116,0.7189964248892448,0.024,0.6470967824003203,7.987734937182493,8.035634579671418,1.387581584787111,27.0,8.035634579671418,44.09090909090909,32.48292501732307,1.163793103448276,103.75853749133847,7.744552664249161,0.0,0.0,0.0,8.035634579671418,7.744552664249161,0.0
2009-12-28 11:00:00,6.817344129733399,20.000000000000007,9.0,7.574826810814888,36.640620779749604,31.906354022990296,1.3793103448275863,38.640620779749604,32.57692307692308,32.57692307692308,31.906354022990296,9.738032309236278,36.640620779749604,31.906354022990296,0.946853351351861,0.6851273952657572,0.024,0.6166146557391814,7.574826810814888,7.619339550341464,1.3874157291009215,27.0,7.619339550341464,41.81818181818182,31.906354022990293,1.163793103448276,104.04682298850486,7.322991064497233,0.0,0.0,0.0,7.619339550341464,7.322991064497234,0.0
2009-12-28 12:00:00,6.455783154221803,20.000000000000007,10.8,7.173092393579781,35.82520417045103,31.342021424463667,1.3793103448275863,37.82520417045103,31.4,31.4,31.342021424463667,106.65492006470478,35.82520417045103,31.342021424463667,0.8966365491974726,0.6520134142779523,0.024,0.5868120728501571,7.173092393579781,7.214293735007576,1.3872329301414175,27.0,7.214293735007576,39.77272727272727,31.342021424463667,1.163793103448276,104.32898928776817,6.914946444183947,0.0,0.0,0.0,7.214293735007576,6.914946444183947,0.0
2009-12-28 13:00:00,6.24055725597601,20.000000000000004,11.0,6.933952506640011,35.33815339723838,31.004433080588374,1.3793103448275863,37.33815339723838,31.26923076923077,31.26923076923077,31.004433080588374,22.57400846280569,35.33815339723838,31.004433080588374,0.8667440633300014,0.6322220754678419,0.024,0.5689998679210577,6.933952506640011,6.973174714186796,1.3871124745024654,27.0,6.973174714186796,39.54545454545455,31.00443308058838,1.1637931034482758,104.49778345970581,6.673036004515485,0.0,0.0,0.0,6.973174714186796,6.673036004515484,0.0
2009-12-28 14:00:00,6.064995332364784,19.999999999999996,11.0,6.738883702627538,34.939904409010325,30.728102094868117,1.3793103448275863,36.939904409010325,31.26923076923077,31.26923076923077,30.728102094868117,10.735676702232546,34.939904409010325,30.728102094868117,0.8423604628284422,0.6160321560930829,0.024,0.5544289404837746,6.738883702627538,6.776486918236847,1.387006946605784,27.0,6.776486918236847,39.54545454545455,30.728102094868117,1.1637931034482758,104.63594895256594,6.47625121774238,0.0,0.0,0.0,6.776486918236847,6.47625121774238,0.0
2009-12-28 15:00:00,5.648612504224285,19.999999999999993,13.6,6.276236115804761,33.991764012753734,30.069116440375762,1.3793103448275863,35.991764012753734,29.56923076923077,29.56923076923077,30.069116440375762,0.0,33.991764012753734,30.069116440375762,0.7845295144755952,0.5774611308751083,0.024,0.5197150177875974,6.276236115804761,6.309982228892272,1.3867266309615833,27.0,6.309982228892272,36.59090909090909,30.069116440375765,1.163793103448276,104.96544177981212,6.011485420247966,0.0,0.0,0.0,6.309982228892272,6.011485420247966,0.0
2009-12-28 16:00:00,5.602729068488166,20.0,13.0,6.225254520542407,33.88696050440802,29.99617642906902,1.3793103448275863,35.88696050440802,29.96153846153846,29.96153846153846,29.99617642906902,0.0,33.88696050440802,29.99617642906902,0.7781568150678009,0.5731952864034491,0.024,0.5158757577631041,6.225254520542407,6.2585740491827515,1.3866928494925372,27.0,6.2585740491827515,37.27272727272727,29.996176429069024,1.163793103448276,105.0019117854655,5.960438188944548,0.0,0.0,0.0,6.2585740491827515,5.960438188944548,0.0
2009-12-28 17:00:00,5.529922105275412,20.0,13.0,6.144357894750458,33.72052420740928,29.88030052319024,1.3793103448275863,35.72052420740928,29.96153846153846,29.96153846153846,29.88030052319024,65.20180548391855,33.72052420740928,29.88030052319024,0.7680447368438073,0.5664197935343883,0.024,0.5097778141809495,6.144357894750458,6.176999874103897,1.386637948552674,27.0,6.176999874103897,37.27272727272727,29.880300523190233,1.163793103448276,105.05984973840488,5.879505719344161,0.0,0.0,0.0,6.176999874103897,5.879505719344161,0.0
2009-12-28 18:00:00,5.533568086424154,20.0,12.0,6.148408984915727,33.72886290002512,29.88610728445279,1.3793103448275863,35.72886290002512,30.615384615384617,30.615384615384617,29.88610728445279,7.267951914028027,33.72886290002512,29.88610728445279,0.7685511231144658,0.5667592844274699,0.024,0.5100833559847229,6.148408984915727,6.1810849133584735,1.38664073651729,27.0,6.1810849133584735,38.40909090909091,29.886107284452798,1.163793103448276,105.0569463577736,5.883556611581553,0.0,0.0,0.0,6.1810849133584735,5.883556611581553,0.0
2009-12-28 19:00:00,5.679697902962251,20.000000000000004,10.0,6.310775447735834,34.062729639010485,30.118494984175587,1.3793103448275863,36.062729639010485,31.923076923076923,31.923076923076923,30.118494984175587,3.0147279791315045,34.062729639010485,30.118494984175587,0.7888469309669792,0.5803493909564654,0.024,0.5223144518608188,6.310775447735834,6.3448103868314805,1.3867491681495352,27.0,6.3448103868314805,40.68181818181818,30.118494984175587,1.1637931034482758,104.94075250791221,6.0460881356393,0.0,0.0,0.0,6.3448103868314805,6.0460881356393,0.0
2009-12-28 20:00:00,5.75499715994205,20.0,9.0,6.3944412888245,34.23450845896734,30.237982653452026,1.3793103448275863,36.23450845896734,32.57692307692308,32.57692307692308,30.237982653452026,2.3568147916897515,34.23450845896734,30.237982653452026,0.7993051611030625,0.5873397866980647,0.024,0.5286058080282583,6.3944412888245,6.429175267494307,1.3868026235009412,27.0,6.429175267494307,41.81818181818182,30.237982653452036,1.1637931034482758,104.88100867327398,6.129970858234703,0.0,0.0,0.0,6.429175267494307,6.129970858234702,0.0
2009-12-28 21:00:00,4.9070639278672505,19.999999999999993,9.4,5.452293253185834,32.289498750525894,28.88181546728475,1.3793103448275863,34.289498750525894,32.315384615384616,32.315384615384616,28.88181546728475,1.3689116489969806,32.289498750525894,28.88181546728475,0.6815366566482293,0.5081115412274558,0.024,0.45730038710471027,5.452293253185834,5.47910440730858,1.386092977477924,27.0,5.47910440730858,41.36363636363636,28.881815467284753,1.163793103448276,105.55909226635762,5.190556578000062,0.0,0.0,0.0,5.47910440730858,5.190556578000062,0.0
2009-12-28 22:00:00,4.900402868083524,19.999999999999993,9.0,5.44489207564836,32.27412196105155,28.87106441377132,1.3793103448275863,34.27412196105155,32.57692307692308,32.57692307692308,28.87106441377132,1.266608606982103,32.27412196105155,28.87106441377132,0.680611509456045,0.5074844729957493,0.024,0.4567360256961744,5.44489207564836,5.471640522947935,1.3860863120195497,27.0,5.471640522947935,41.81818181818182,28.87106441377132,1.1637931034482758,105.56446779311435,5.183221814437863,0.0,0.0,0.0,5.471640522947935,5.183221814437863,0.0
2009-12-28 23:00:00,0.0,18.09251682179977,9.0,0.0,18.09251682179977,18.09251682179977,1.3793103448275863,20.09251682179977,32.57692307692308,32.57692307692308,18.09251682179977,0.0,18.09251682179977,18.09251682179977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.09251682179977,18.09251682179977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.657032650173413,10.0,0.0,17.657032650173413,17.657032650173413,1.3793103448275863,19.657032650173413,31.923076923076923,31.923076923076923,17.657032650173413,0.0,17.657032650173413,17.657032650173413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.657032650173413,17.657032650173413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.50124041276259,9.0,0.0,17.50124041276259,17.50124041276259,1.3793103448275863,19.50124041276259,32.57692307692308,32.57692307692308,17.50124041276259,0.0,17.50124041276259,17.50124041276259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50124041276259,17.50124041276259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.408118155705175,9.0,0.0,17.408118155705175,17.408118155705175,1.3793103448275863,19.408118155705175,32.57692307692308,32.57692307692308,17.408118155705175,0.0,17.408118155705175,17.408118155705175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.408118155705175,17.408118155705175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.383835686846012,11.2,0.0,17.383835686846012,17.383835686846012,1.3793103448275863,19.383835686846012,31.138461538461538,31.138461538461538,17.383835686846012,0.0,17.383835686846012,17.383835686846012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.383835686846012,17.383835686846012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.0,17.297673535799575,9.0,0.0,17.297673535799575,17.297673535799575,1.3793103448275863,19.297673535799575,32.57692307692308,32.57692307692308,17.297673535799575,0.0,17.297673535799575,17.297673535799575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.297673535799575,17.297673535799575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,7.079366871519582,19.999999999999996,9.0,7.865963190577314,37.22946659540365,32.313239601292835,1.3793103448275863,39.22946659540365,32.57692307692308,32.57692307692308,32.313239601292835,25.71644936904,37.22946659540365,32.313239601292835,0.9832453988221642,0.7090249487207159,0.024,0.6381224538486443,7.865963190577314,7.912865685449387,1.3875347789887815,27.0,7.912865685449387,41.81818181818182,32.313239601292835,1.1637931034482762,103.84338019935359,7.620000110029781,0.0,0.0,0.0,7.912865685449387,7.620000110029781,0.0
2009-12-29 06:00:00,5.490535222190463,20.0,10.0,6.100594691322737,33.630415709959074,29.817544027882363,1.3793103448275863,35.630415709959074,31.923076923076923,31.923076923076923,29.817544027882363,2.497768316320985,33.630415709959074,29.817544027882363,0.7625743364153421,0.5627510337081945,0.024,0.506475930337375,6.100594691322737,6.132869794693556,1.3866075652154723,27.0,6.132869794693556,40.68181818181818,29.81754402788236,1.163793103448276,105.09122798605883,5.835758047766965,0.0,0.0,0.0,6.132869794693556,5.835758047766965,0.0
2009-12-29 07:00:00,6.1773862209813615,19.999999999999996,10.0,6.863762467757068,35.194955293399744,30.90510375105158,1.3793103448275863,37.194955293399744,31.923076923076923,31.923076923076923,30.90510375105158,5.812566355126004,35.194955293399744,30.90510375105158,0.8579703084696335,0.626401417066832,0.024,0.5637612753601488,6.863762467757068,6.902402609463752,1.3870752911572426,27.0,6.902402609463752,40.68181818181818,30.905103751051577,1.163793103448276,104.54744812447422,6.602172251249739,0.0,0.0,0.0,6.902402609463752,6.602172251249738,0.0
2009-12-29 08:00:00,6.125191971460441,20.000000000000004,10.0,6.8057688571782675,35.0765546770785,30.822949141342082,1.3793103448275863,37.0765546770785,31.923076923076923,31.923076923076923,30.822949141342082,5.333055137472417,35.0765546770785,30.822949141342082,0.8507211071472834,0.6215880916420938,0.024,0.5594292824778845,6.8057688571782675,6.843927666342477,1.3870439075346104,27.0,6.843927666342477,40.68181818181818,30.822949141342086,1.163793103448276,104.58852542932895,6.543669717350548,0.0,0.0,0.0,6.843927666342477,6.543669717350548,0.0
2009-12-29 09:00:00,6.279286939780054,20.0,8.4,6.976985488644504,35.425891837012834,31.06527590661002,1.3793103448275863,37.425891837012834,32.96923076923077,32.96923076923077,31.06527590661002,3.1590258680531713,35.425891837012834,31.06527590661002,0.872123186080563,0.6357880258469485,0.024,0.5722092232622537,6.976985488644504,7.016564291229199,1.387134848967635,27.0,7.016564291229199,42.5,31.065275906610022,1.163793103448276,104.46736204669499,6.716513324125983,0.0,0.0,0.0,7.016564291229199,6.716513324125983,0.0
2009-12-29 10:00:00,6.130796831140739,20.000000000000004,9.0,6.811996479045265,35.08927279403194,30.83177499462865,1.3793103448275863,37.08927279403194,32.57692307692308,32.57692307692308,30.83177499462865,3.3649928148658295,35.08927279403194,30.83177499462865,0.8514995598806582,0.6221051469278539,0.024,0.5598946322350685,6.811996479045265,6.850206993738051,1.3870473068708091,27.0,6.850206993738051,41.81818181818182,30.831774994628656,1.1637931034482758,104.58411250268567,6.549949920512201,0.0,0.0,0.0,6.850206993738051,6.5499499205122005,0.0
2009-12-29 11:00:00,5.686267215625271,20.0,12.0,6.31807468402808,34.07772304838761,30.12892637087006,1.3793103448275863,36.07772304838761,30.615384615384617,30.615384615384617,30.12892637087006,11.196471985701525,34.07772304838761,30.12892637087006,0.78975933550351,0.5809595860621841,0.024,0.5228636274559657,6.31807468402808,6.352170642634298,1.386753895398658,27.0,6.352170642634298,38.40909090909091,30.12892637087007,1.163793103448276,104.93553681456497,6.053402722720547,0.0,0.0,0.0,6.352170642634298,6.053402722720547,0.0
2009-12-29 12:00:00,5.332754009785837,20.0,14.0,5.925282233095374,33.268943181603504,29.565641785918896,1.3793103448275863,35.268943181603504,29.307692307692307,29.307692307692307,29.565641785918896,0.0,33.268943181603504,29.565641785918896,0.7406602791369218,0.5480300392205377,0.024,0.493227035298484,5.925282233095374,5.956085237017428,1.3864807884098593,27.0,5.956085237017428,36.13636363636363,29.565641785918896,1.163793103448276,105.21717910704055,5.660753583745223,0.0,0.0,0.0,5.956085237017428,5.660753583745223,0.0
