timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-29 13:00:00,5.03351642542969,20.0,15.0,5.592796028255211,32.581106170360904,29.0856086527014,1.3793103448275863,34.581106170360904,28.653846153846153,28.653846153846153,29.0856086527014,0.0,32.581106170360904,29.0856086527014,0.6990995035319014,0.5200011557534954,0.024,0.4680010401781458,5.592796028255211,5.62079614383056,1.386215808369317,27.0,5.62079614383056,35.0,29.085608652701403,1.1637931034482758,105.4571956736493,5.3299313602315275,0.0,0.0,0.0,5.62079614383056,5.3299313602315275,0.0
2009-12-29 14:00:00,4.73050683162283,20.0,16.0,5.256118701803144,31.881371317541024,28.59629712891406,1.3793103448275863,33.881371317541024,28.0,28.0,28.59629712891406,0.0,31.881371317541024,28.59629712891406,0.657014837725393,0.491464042714922,0.024,0.4423176384434298,5.256118701803144,5.2812651060746365,1.385909262682122,27.0,5.2812651060746365,35.0,28.59629712891406,1.1637931034482758,105.70185143554298,4.996378998427623,0.0,0.0,0.0,5.2812651060746365,4.996378998427623,0.0
2009-12-29 15:00:00,4.292397825571713,20.000000000000004,18.6,4.769330917301903,30.863442908866947,27.88261108555326,1.3793103448275863,32.86344290886694,28.0,28.0,27.88261108555326,35.02453523371916,30.863442908866947,27.88261108555326,0.5961663646627379,0.44990529586608485,0.024,0.4049147662794763,4.769330917301903,4.790321446888512,1.3853808933184018,27.0,4.790321446888512,35.0,27.882611085553265,1.163793103448276,106.05869445722337,4.51667019983976,0.0,0.0,0.0,4.790321446888512,4.51667019983976,0.0
2009-12-29 16:00:00,4.3284500996839315,20.0,17.0,4.809388999648813,30.94750198441237,27.941633859631864,1.3793103448275863,32.94750198441237,28.0,28.0,27.941633859631864,71.03476388102398,30.94750198441237,27.941633859631864,0.6011736249561016,0.4533392602570616,0.024,0.4080053342313555,4.809388999648813,4.830722925674519,1.3854288153578755,27.0,4.830722925674519,35.0,27.94163385963187,1.163793103448276,106.02918307018406,4.556031448886022,0.0,0.0,0.0,4.830722925674519,4.556031448886022,0.0
2009-12-29 17:00:00,4.285269935834286,20.0,17.0,4.761411039815873,30.846817147277328,27.87093524739241,1.3793103448275863,32.84681714727733,28.0,28.0,27.87093524739241,31.80314227212995,30.846817147277328,27.87093524739241,0.5951763799769841,0.4492260574720737,0.024,0.4043034517248663,4.761411039815873,4.782333645563081,1.3853713142138788,27.0,4.782333645563081,35.0,27.870935247392417,1.1637931034482758,106.06453237630379,4.50889052015612,0.0,0.0,0.0,4.782333645563081,4.50889052015612,0.0
2009-12-29 18:00:00,4.084775226634106,20.000000000000007,17.2,4.538639140704562,30.378272993510404,27.541623530570053,1.3793103448275863,32.37827299351041,28.0,28.0,27.541623530570053,8.535821993107795,30.378272993510404,27.541623530570053,0.5673298925880702,0.43007751657793064,0.024,0.38706976492013756,4.538639140704562,4.557646892362355,1.3850868755630612,27.0,4.557646892362355,35.0,27.541623530570057,1.1637931034482758,106.22918823471497,4.290390398439426,0.0,0.0,0.0,4.557646892362355,4.290390398439426,0.0
2009-12-29 19:00:00,4.349665735561229,19.999999999999996,14.0,4.832961928401366,30.996942781182426,27.97634157593157,1.3793103448275863,32.996942781182426,29.307692307692307,29.307692307692307,27.97634157593157,3.129413152078346,30.996942781182426,27.97634157593157,0.6041202410501707,0.45535882457073606,0.024,0.40982294211366244,4.832961928401366,4.8544978108584385,1.3854566099747345,27.0,4.8544978108584385,36.13636363636363,27.976341575931567,1.163793103448276,106.01182921203421,4.579203893509807,0.0,0.0,0.0,4.8544978108584385,4.579203893509807,0.0
2009-12-29 20:00:00,4.519858568065148,20.0,12.0,5.022065075627943,31.392892447270075,28.254101775002614,1.3793103448275863,33.39289244727007,30.615384615384617,30.615384615384617,28.254101775002614,1.8334806701116975,31.392892447270075,28.254101775002614,0.6277581344534928,0.47152786133454455,0.024,0.4243750752010901,5.022065075627943,5.0452178617613965,1.3856692583312045,27.0,5.0452178617613965,38.40909090909091,28.25410177500261,1.1637931034482758,105.8729491124987,4.765351210157033,0.0,0.0,0.0,5.0452178617613965,4.765351210157033,0.0
2009-12-29 21:00:00,3.8771476694971567,20.0,12.4,4.307941854996841,29.8911774023134,27.198713742940374,1.3793103448275863,31.8911774023134,30.353846153846153,30.353846153846153,27.198713742940374,1.17704821693344,29.8911774023134,27.198713742940374,0.5384927318746051,0.41015738748609054,0.024,0.3691416487374815,4.307941854996841,4.32495759374545,1.3847584184717598,27.0,4.32495759374545,37.95454545454545,27.198713742940374,1.1637931034482758,106.40064312852981,4.064785199203156,0.0,0.0,0.0,4.32495759374545,4.064785199203156,0.0
2009-12-29 22:00:00,3.8874983028611747,20.0,11.7,4.319442558734639,29.915507064831502,27.215855465622354,1.3793103448275863,31.915507064831502,30.81153846153846,30.81153846153846,27.215855465622354,1.0355911192529375,29.915507064831502,27.215855465622354,0.5399303198418298,0.41115270073089255,0.024,0.37003743065780326,4.319442558734639,4.336557828807727,1.384775695679074,27.0,4.336557828807727,38.75,27.215855465622354,1.163793103448276,106.39207226718882,4.076015944042399,0.0,0.0,0.0,4.336557828807727,4.076015944042399,0.0
2009-12-29 23:00:00,0.0,18.472365151847832,11.0,0.0,18.472365151847832,18.472365151847832,1.3793103448275863,20.472365151847832,31.26923076923077,31.26923076923077,18.472365151847832,0.0,18.472365151847832,18.472365151847832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.472365151847832,18.472365151847832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,18.08335690356983,10.0,0.0,18.08335690356983,18.08335690356983,1.3793103448275863,20.08335690356983,31.923076923076923,31.923076923076923,18.08335690356983,0.0,18.08335690356983,18.08335690356983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08335690356983,18.08335690356983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.93369705852849,9.0,0.0,17.93369705852849,17.93369705852849,1.3793103448275863,19.93369705852849,32.57692307692308,32.57692307692308,17.93369705852849,0.0,17.93369705852849,17.93369705852849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93369705852849,17.93369705852849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.84919178991914,9.0,0.0,17.84919178991914,17.84919178991914,1.3793103448275863,19.84919178991914,32.57692307692308,32.57692307692308,17.84919178991914,0.0,17.84919178991914,17.84919178991914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84919178991914,17.84919178991914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.77400765317406,8.8,0.0,17.77400765317406,17.77400765317406,1.3793103448275863,19.77400765317406,32.707692307692305,32.707692307692305,17.77400765317406,0.0,17.77400765317406,17.77400765317406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77400765317406,17.77400765317406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.68918360058763,8.0,0.0,17.68918360058763,17.68918360058763,1.3793103448275863,19.68918360058763,33.23076923076923,33.23076923076923,17.68918360058763,0.0,17.68918360058763,17.68918360058763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68918360058763,17.68918360058763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,6.975257291414149,20.0,8.0,7.750285879349054,36.9957043752616,32.151775700668445,1.3793103448275863,38.9957043752616,33.23076923076923,33.23076923076923,32.151775700668445,6.192141791479718,36.9957043752616,32.151775700668445,0.9687857349186317,0.6995395218223212,0.024,0.629585569640089,7.750285879349054,7.796239831531287,1.3874887220664904,27.0,7.796239831531287,42.95454545454545,32.151775700668445,1.163793103448276,103.92411214966577,7.501858491033893,0.0,0.0,0.0,7.796239831531287,7.501858491033893,0.0
2009-12-30 06:00:00,5.790368865880128,20.0,8.0,6.433743184311253,34.315141370593565,30.294051880399035,1.3793103448275863,36.315141370593565,33.23076923076923,33.23076923076923,30.294051880399035,1.8886156444724387,34.315141370593565,30.294051880399035,0.8042178980389066,0.5906206380238225,0.024,0.5315585742214403,6.433743184311253,6.468805248113635,1.386827192474158,27.0,6.468805248113635,42.95454545454545,30.29405188039903,1.1637931034482758,104.85297405980049,6.169405594946979,0.0,0.0,0.0,6.468805248113635,6.169405594946979,0.0
2009-12-30 07:00:00,5.797036939975668,20.0,7.8,6.4411521555285205,34.33033757260604,30.30461747540072,1.3793103448275863,36.33033757260604,33.36153846153846,33.36153846153846,30.30461747540072,1.8164412494256807,34.33033757260604,30.30461747540072,0.8051440194410651,0.5912389211521623,0.024,0.532115029036946,6.4411521555285205,6.476276047643736,1.38683178611252,27.0,6.476276047643736,43.18181818181818,30.304617475400722,1.1637931034482758,104.84769126229963,6.17684182615133,0.0,0.0,0.0,6.476276047643736,6.17684182615133,0.0
2009-12-30 08:00:00,5.829596457425189,20.0,7.6,6.477329397139099,34.40451974483535,30.35618887162341,1.3793103448275863,36.40451974483535,33.49230769230769,33.49230769230769,30.35618887162341,1.7805143784340884,34.40451974483535,30.35618887162341,0.8096661746423873,0.5942570067950101,0.024,0.5348313061155091,6.477329397139099,6.5127550978186,1.3868540456993652,27.0,6.5127550978186,43.40909090909091,30.35618887162341,1.1637931034482758,104.8219055641883,6.213162280121379,0.0,0.0,0.0,6.5127550978186,6.213162280121379,0.0
2009-12-30 09:00:00,5.958880482389021,20.0,7.4,6.620978313765579,34.69876167825744,30.56065023215395,1.3793103448275863,36.69876167825744,33.62307692307692,33.62307692307692,30.56065023215395,1.863796427381499,34.69876167825744,30.56065023215395,0.8276222892206974,0.6062258858498732,0.024,0.5456032972648859,6.620978313765579,6.657600902350566,1.3869397181461194,27.0,6.657600902350566,43.63636363636364,30.560650232153947,1.163793103448276,104.71967488392303,6.357545427571478,0.0,0.0,0.0,6.657600902350566,6.357545427571478,0.0
2009-12-30 10:00:00,5.693642991135829,19.999999999999996,9.0,6.326269990150921,34.09455548981493,30.140636745970603,1.3793103448275863,36.09455548981493,32.57692307692308,32.57692307692308,30.140636745970603,2.2385221953201344,34.09455548981493,30.140636745970603,0.7907837487688651,0.5816446136588529,0.024,0.5234801522929676,6.326269990150921,6.360434451516806,1.3867591883105217,27.0,6.360434451516806,41.81818181818182,30.140636745970607,1.1637931034482758,104.9296816270147,6.061616077446744,0.0,0.0,0.0,6.360434451516806,6.061616077446744,0.0
2009-12-30 11:00:00,5.24964894788961,20.0,12.0,5.8329432754329,33.07822125094602,29.43263170380046,1.3793103448275863,35.07822125094602,30.615384615384617,30.615384615384617,29.43263170380046,4.251436902943869,33.07822125094602,29.43263170380046,0.7291179094291125,0.5402604709139156,0.024,0.4862344238225241,5.8329432754329,5.862969322524291,1.3864105745764113,27.0,5.862969322524291,38.40909090909091,29.432631703800464,1.163793103448276,105.28368414809977,5.568734956384132,0.0,0.0,0.0,5.862969322524291,5.568734956384131,0.0
2009-12-30 12:00:00,4.782957299605607,20.0,15.0,5.314396999561785,32.002736190750305,28.68123806602419,1.3793103448275863,34.002736190750305,28.653846153846153,28.653846153846153,28.68123806602419,0.0,32.002736190750305,28.68123806602419,0.6642996249452231,0.4964153821625878,0.024,0.446773843946329,5.314396999561785,5.340038537778043,1.3859654063372728,27.0,5.340038537778043,35.0,28.681238066024193,1.1637931034482758,105.6593809669879,5.05401270469915,0.0,0.0,0.0,5.340038537778043,5.05401270469915,0.0
2009-12-30 13:00:00,4.697874169310711,20.0,14.0,5.219860188123012,31.805810349175616,28.54339773159873,1.3793103448275863,33.805810349175616,29.307692307692307,29.307692307692307,28.54339773159873,5.887624501431628,31.805810349175616,28.54339773159873,0.6524825235153765,0.4883809939385843,0.024,0.4395428945447259,5.219860188123012,5.24469828751687,1.3858736331543025,27.0,5.24469828751687,36.13636363636363,28.54339773159873,1.163793103448276,105.72830113420063,4.960543422389612,0.0,0.0,0.0,5.24469828751687,4.960543422389612,0.0
2009-12-30 14:00:00,4.540601633064162,20.0,14.0,5.045112925626846,31.4410710422571,28.28787546374032,1.3793103448275863,33.4410710422571,29.307692307692307,29.307692307692307,28.28787546374032,4.264721951305174,31.4410710422571,28.28787546374032,0.6306391157033557,0.47349471614393807,0.024,0.4261452445295443,5.045112925626846,5.06846239724124,1.3856939814713565,27.0,5.06846239724124,36.13636363636363,28.287875463740324,1.163793103448276,105.85606226812983,4.78807003457487,0.0,0.0,0.0,5.06846239724124,4.78807003457487,0.0
2009-12-30 15:00:00,4.168886933258952,20.0,16.4,4.6320965925099475,30.575048895629983,27.679988525311266,1.3793103448275863,32.57504889562998,28.0,28.0,27.679988525311266,12.478261042248725,30.575048895629983,27.679988525311266,0.5790120740637434,0.43812089810259,0.024,0.39430880829233095,4.6320965925099475,4.651908682320206,1.385209837612804,27.0,4.651908682320206,35.0,27.67998852531127,1.163793103448276,106.16000573734436,4.381978552101551,0.0,0.0,0.0,4.651908682320206,4.381978552101551,0.0
2009-12-30 16:00:00,4.1823538874068,20.0,15.0,4.647059874896444,30.606525588987054,27.702113167176776,1.3793103448275863,32.606525588987054,28.653846153846153,28.653846153846153,27.702113167176776,4.2092542290333945,30.606525588987054,27.702113167176776,0.5808824843620555,0.43940733014793193,0.024,0.3954665971331387,4.647059874896444,4.667000607911238,1.38522902461033,27.0,4.667000607911238,35.0,27.702113167176776,1.1637931034482758,106.14894341641161,4.396652908360156,0.0,0.0,0.0,4.667000607911238,4.396652908360156,0.0
2009-12-30 17:00:00,4.144099467862113,20.0,15.0,4.604554964291237,30.51709185190798,27.639244999225955,1.3793103448275863,32.51709185190798,28.653846153846153,28.653846153846153,27.639244999225955,3.9123195520309957,30.51709185190798,27.639244999225955,0.5755693705364047,0.43575208442721447,0.024,0.392176875984493,4.604554964291237,4.624130172733959,1.385174166134224,27.0,4.624130172733959,35.0,27.63924499922595,1.1637931034482758,106.18037750038702,4.354976203316949,0.0,0.0,0.0,4.624130172733959,4.354976203316949,0.0
2009-12-30 18:00:00,4.107985464353028,20.0,14.6,4.564428293725587,30.43260346648244,27.57983578290395,1.3793103448275863,32.43260346648244,28.915384615384614,28.915384615384614,27.57983578290395,2.946243433151749,30.43260346648244,27.57983578290395,0.5705535367156984,0.43229854198527334,0.024,0.38906868778674597,4.564428293725587,4.5836581479241145,1.3851213544696954,27.0,4.5836581479241145,35.45454545454545,27.579835782903952,1.163793103448276,106.21008210854802,4.315652579234012,0.0,0.0,0.0,4.5836581479241145,4.315652579234012,0.0
2009-12-30 19:00:00,4.289778425982177,20.000000000000004,12.0,4.76642047331353,30.857333422933085,27.878320627112128,1.3793103448275863,32.85733342293308,30.615384615384617,30.615384615384617,27.878320627112128,1.5012375246816936,30.857333422933085,27.878320627112128,0.5958025591641912,0.44965569720108495,0.024,0.4046901274809765,4.76642047331353,4.787386043033639,1.3853773771765066,27.0,4.787386043033639,38.40909090909091,27.878320627112135,1.163793103448276,106.06083968644393,4.5138111834556165,0.0,0.0,0.0,4.787386043033639,4.5138111834556165,0.0
2009-12-30 20:00:00,4.276305646206109,20.0,12.0,4.7514507180067875,30.825904955122883,27.85624825636864,1.3793103448275863,32.82590495512288,30.615384615384617,30.615384615384617,27.85624825636864,1.484550842075489,30.825904955122883,27.85624825636864,0.5939313397508484,0.44837167707579656,0.024,0.4035345093682169,4.7514507180067875,4.772287885714367,1.3853592176207,27.0,4.772287885714367,38.40909090909091,27.856248256368644,1.1637931034482758,106.07187587181568,4.499107653645645,0.0,0.0,0.0,4.772287885714367,4.499107653645645,0.0
2009-12-30 21:00:00,4.272954579904266,20.000000000000004,12.0,4.74772731100474,30.818086605815484,27.850757036437525,1.3793103448275863,32.81808660581548,30.615384615384617,30.615384615384617,27.850757036437525,1.480441128028745,30.818086605815484,27.850757036437525,0.5934659138755926,0.44805224741407207,0.024,0.4032470226726649,4.74772731100474,4.768532535746147,1.3853546813769448,27.0,4.768532535746147,38.40909090909091,27.85075703643752,1.1637931034482758,106.07462148178124,4.495450909117939,0.0,0.0,0.0,4.768532535746147,4.495450909117939,0.0
2009-12-30 22:00:00,4.37161244650523,19.999999999999996,11.0,4.857347162783589,31.048067644954067,28.01222566821432,1.3793103448275863,33.04806764495407,31.26923076923077,31.26923076923077,28.01222566821432,1.2856498881356244,31.048067644954067,28.01222566821432,0.6071683953479486,0.45744703951604143,0.024,0.41170233556443725,4.857347162783589,4.879091866735193,1.3854850517407453,27.0,4.879091866735193,39.54545454545455,28.01222566821432,1.1637931034482758,105.99388716589284,4.603182312861914,0.0,0.0,0.0,4.879091866735193,4.603182312861914,0.0
2009-12-30 23:00:00,0.0,18.528040142274442,10.0,0.0,18.528040142274442,18.528040142274442,1.3793103448275863,20.528040142274442,31.923076923076923,31.923076923076923,18.528040142274442,0.0,18.528040142274442,18.528040142274442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.528040142274442,18.528040142274442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,18.168608019203788,10.2,0.0,18.168608019203788,18.168608019203788,1.3793103448275863,20.168608019203788,31.79230769230769,31.79230769230769,18.168608019203788,0.0,18.168608019203788,18.168608019203788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.168608019203788,18.168608019203788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,18.02028487340905,9.0,0.0,18.02028487340905,18.02028487340905,1.3793103448275863,20.02028487340905,32.57692307692308,32.57692307692308,18.02028487340905,0.0,18.02028487340905,18.02028487340905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02028487340905,18.02028487340905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.955794132443007,10.0,0.0,17.955794132443007,17.955794132443007,1.3793103448275863,19.955794132443007,31.923076923076923,31.923076923076923,17.955794132443007,0.0,17.955794132443007,17.955794132443007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.955794132443007,17.955794132443007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.88489738230212,9.6,0.0,17.88489738230212,17.88489738230212,1.3793103448275863,19.88489738230212,32.184615384615384,32.184615384615384,17.88489738230212,0.0,17.88489738230212,17.88489738230212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88489738230212,17.88489738230212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.84890265446441,11.0,0.0,17.84890265446441,17.84890265446441,1.3793103448275863,19.84890265446441,31.26923076923077,31.26923076923077,17.84890265446441,0.0,17.84890265446441,17.84890265446441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84890265446441,17.84890265446441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,6.424776717388968,20.000000000000004,10.0,7.138640797098853,35.755115402006645,31.29346490381986,1.3793103448275863,37.755115402006645,31.923076923076923,31.923076923076923,31.29346490381986,9.774274472104029,35.755115402006645,31.29346490381986,0.8923300996373567,0.6491659273398359,0.024,0.5842493346058523,7.138640797098853,7.179557389832837,1.3872161466793917,27.0,7.179557389832837,40.68181818181818,31.293464903819867,1.163793103448276,104.35326754809006,6.880050388958081,0.0,0.0,0.0,7.179557389832837,6.880050388958081,0.0
2009-12-31 06:00:00,5.193439280608319,20.0,11.0,5.770488089564799,32.94909097920508,29.342535923227086,1.3793103448275863,34.94909097920508,31.26923076923077,31.26923076923077,29.342535923227086,2.5819131183222033,32.94909097920508,29.342535923227086,0.7213110111955999,0.5349990456583721,0.024,0.4814991410925349,5.770488089564799,5.799987994130637,1.386361658842544,27.0,5.799987994130637,39.54545454545455,29.34253592322709,1.1637931034482758,105.32873203838645,5.50655825992177,0.0,0.0,0.0,5.799987994130637,5.50655825992177,0.0
2009-12-31 07:00:00,5.262327244054214,20.000000000000007,10.0,5.847030271171349,33.10733227184364,29.452938352361542,1.3793103448275863,35.10733227184364,31.923076923076923,31.923076923076923,29.452938352361542,2.0405913242984095,33.10733227184364,29.452938352361542,0.7308787838964186,0.5414464949809239,0.024,0.4873018454828315,5.847030271171349,5.877174920669441,1.3864214465263265,27.0,5.877174920669441,40.68181818181818,29.452938352361542,1.163793103448276,105.27353082381923,5.582766033092594,0.0,0.0,0.0,5.877174920669441,5.582766033092594,0.0
2009-12-31 08:00:00,5.474797095385994,20.000000000000007,8.0,6.0831078837622155,33.594396428090754,29.792454000739372,1.3793103448275863,35.594396428090754,33.23076923076923,33.23076923076923,29.792454000739372,1.5251825878801477,33.594396428090754,29.792454000739372,0.7603884854702769,0.5612844102919228,0.024,0.5051559692627304,6.0831078837622155,6.115236324791407,1.3865952873144762,27.0,6.115236324791407,42.95454545454545,29.792454000739376,1.1637931034482758,105.10377299963031,5.818284301566336,0.0,0.0,0.0,6.115236324791407,5.818284301566336,0.0
2009-12-31 09:00:00,5.514190144979367,20.0,8.6,6.126877938865964,33.68453890924771,29.85524019745649,1.3793103448275863,35.68453890924771,32.83846153846154,32.83846153846154,29.85524019745649,1.7704993102620916,33.68453890924771,29.85524019745649,0.7658597423582455,0.5649546985609009,0.024,0.5084592287048108,6.126877938865964,6.159373408722054,1.3866258712963313,27.0,6.159373408722054,42.27272727272727,29.855240197456485,1.1637931034482758,105.07237990127176,5.862029026571523,0.0,0.0,0.0,6.159373408722054,5.862029026571523,0.0
2009-12-31 10:00:00,5.271591965187151,20.0,10.0,5.8573244057635,33.128601856684895,29.46777410308271,1.3793103448275863,35.128601856684895,31.923076923076923,31.923076923076923,29.46777410308271,2.0565355727434604,33.128601856684895,29.46777410308271,0.7321655507204375,0.5423130230344225,0.024,0.4880817207309803,5.8573244057635,5.887555708066943,1.3864293543131674,27.0,5.887555708066943,40.68181818181818,29.467774103082718,1.1637931034482756,105.26611294845864,5.5930209097296695,0.0,0.0,0.0,5.887555708066943,5.5930209097296695,0.0
2009-12-31 11:00:00,4.937213634462399,20.0,12.0,5.4857929271804435,32.35907801327,28.930457433782223,1.3793103448275863,34.35907801327,30.615384615384617,30.615384615384617,28.930457433782223,2.8067277241493382,32.35907801327,28.930457433782223,0.6857241158975554,0.5109488507292533,0.024,0.45985396565632797,5.4857929271804435,5.512887812253369,1.3861228978657865,27.0,5.512887812253369,38.40909090909091,28.930457433782223,1.1637931034482762,105.53477128310888,5.223764400326815,0.0,0.0,0.0,5.512887812253369,5.223764400326815,0.0
2009-12-31 12:00:00,4.571184138191017,20.0,14.2,5.079093486878908,31.512072067887356,28.337638638588036,1.3793103448275863,33.51207206788736,29.176923076923078,29.176923076923078,28.337638638588036,5.216978497403226,31.512072067887356,28.337638638588036,0.6348866858598635,0.4763930569554094,0.024,0.4287537512598685,5.079093486878908,5.102732792574448,1.3857299823031766,27.0,5.102732792574448,35.90909090909091,28.33763863858804,1.1637931034482758,105.83118068070598,4.821577875021028,0.0,0.0,0.0,5.102732792574448,4.821577875021028,0.0
2009-12-31 13:00:00,4.526505895257971,20.0,13.0,5.029450994731079,31.40833362818509,28.264926756478168,1.3793103448275863,33.40833362818509,29.96153846153846,29.96153846153846,28.264926756478168,2.555524993264976,31.40833362818509,28.264926756478168,0.6286813743413848,0.4721582492319182,0.024,0.42494242430872636,5.029450994731079,5.05266681965427,1.3856772082315272,27.0,5.05266681965427,37.27272727272727,28.264926756478168,1.163793103448276,105.86753662176092,4.772630950794884,0.0,0.0,0.0,5.05266681965427,4.772630950794884,0.0
2009-12-31 14:00:00,4.180483780474126,20.0,14.9,4.6449819783045845,30.60215500471526,27.699041268274893,1.3793103448275863,32.60215500471526,28.71923076923077,28.71923076923077,27.699041268274893,3.925050007994986,30.60215500471526,27.699041268274893,0.5806227472880731,0.4392287105517637,0.024,0.3953058394965873,4.6449819783045845,4.664904849359761,1.3852263682424062,27.0,4.664904849359761,35.11363636363636,27.69904126827489,1.1637931034482758,106.15047936586255,4.394614962859952,0.0,0.0,0.0,4.664904849359761,4.394614962859952,0.0
2009-12-31 15:00:00,3.8692298416644966,20.0,16.8,4.299144268516107,29.87256276956558,27.185597601743016,1.3793103448275863,31.87256276956558,28.0,28.0,27.185597601743016,4.550771044020897,29.87256276956558,27.185597601743016,0.5373930335645134,0.4093958489114063,0.024,0.36845626402026566,4.299144268516107,4.316083853407248,1.3847451344550363,27.0,4.316083853407248,35.0,27.18559760174302,1.163793103448276,106.4072011991285,4.05619526194492,0.0,0.0,0.0,4.316083853407248,4.05619526194492,0.0
2009-12-31 16:00:00,3.928842680492289,20.0,15.0,4.365380756102543,30.012639103354477,27.284276130790385,1.3793103448275863,32.01263910335447,28.653846153846153,28.653846153846153,27.284276130790385,2.7477669700346197,30.012639103354477,27.284276130790385,0.5456725945128179,0.4151259656194767,0.024,0.373613369057529,4.365380756102543,4.382893352664491,1.3848437236901088,27.0,4.382893352664491,35.0,27.28427613079038,1.163793103448276,106.35786193460481,4.120892685262286,0.0,0.0,0.0,4.382893352664491,4.120892685262286,0.0
2009-12-31 17:00:00,3.897350616995662,20.0,15.0,4.330389574439624,29.93866074190465,27.232167257879887,1.3793103448275863,31.93866074190465,28.653846153846153,28.653846153846153,27.232167257879887,2.6258351807259244,29.93866074190465,27.232167257879887,0.541298696804953,0.41209987199482884,0.024,0.3708898847953459,4.330389574439624,4.347599561639107,1.3847920487183216,27.0,4.347599561639107,35.0,27.232167257879887,1.1637931034482758,106.38391637106005,4.086707568158111,0.0,0.0,0.0,4.347599561639107,4.086707568158111,0.0
2009-12-31 18:00:00,3.8053572641389444,19.999999999999996,15.2,4.228174737932161,29.722291274068958,27.07968206286136,1.3793103448275863,31.722291274068958,28.523076923076925,28.523076923076925,27.07968206286136,2.5252814200896814,29.722291274068958,27.07968206286136,0.5285218422415201,0.4032473600863278,0.024,0.362922624077695,4.228174737932161,4.2444994739407935,1.3846357816056087,27.0,4.2444994739407935,35.0,27.079682062861362,1.163793103448276,106.46015896856932,3.986937005414312,0.0,0.0,0.0,4.2444994739407935,3.986937005414312,0.0
2009-12-31 19:00:00,4.056651547786844,20.0,12.0,4.507390608652049,30.312409098769407,27.495289968361874,1.3793103448275863,32.31240909876941,30.615384615384617,30.615384615384617,27.495289968361874,1.245372977031513,30.312409098769407,27.495289968361874,0.5634238260815061,0.42738477761115073,0.024,0.3846462998500357,4.507390608652049,4.526129086413164,1.385044521974916,27.0,4.526129086413164,38.40909090909091,27.49528996836188,1.163793103448276,106.25235501581906,4.2597917813109225,0.0,0.0,0.0,4.526129086413164,4.2597917813109225,0.0
2009-12-31 20:00:00,4.0720517515571455,20.0,11.8,4.524501946174606,30.3484797754713,27.52066605911217,1.3793103448275863,32.348479775471304,30.746153846153845,30.746153846153845,27.52066605911217,1.2092535981346415,30.3484797754713,27.52066605911217,0.5655627432718258,0.4288595000300033,0.024,0.38597355002700295,4.524501946174606,4.543387896177606,1.3850677931657518,27.0,4.543387896177606,38.63636363636363,27.520666059112166,1.1637931034482758,106.23966697044392,4.276545687442323,0.0,0.0,0.0,4.543387896177606,4.276545687442323,0.0
2009-12-31 21:00:00,4.1128008284312525,20.0,11.5,4.569778698256947,30.443872279034426,27.587760592623834,1.3793103448275863,32.44387227903442,30.942307692307693,30.942307692307693,27.587760592623834,1.174365503891824,30.443872279034426,27.587760592623834,0.5712223372821184,0.43275918891979825,0.024,0.38948327002781846,4.569778698256947,4.589054617148927,1.3851284546506952,27.0,4.589054617148927,38.97727272727273,27.58776059262383,1.1637931034482758,106.20611970368809,4.320894718639804,0.0,0.0,0.0,4.589054617148927,4.320894718639804,0.0
2009-12-31 22:00:00,4.157784722483519,20.0,11.1,4.619760802759465,30.549093465482187,27.66174296375752,1.3793103448275863,32.54909346548219,31.203846153846154,31.203846153846154,27.66174296375752,1.1243468082227994,30.549093465482187,27.66174296375752,0.5774701003449332,0.4370600743017529,0.024,0.39335406687157765,4.619760802759465,4.63946681018964,1.3851939178228478,27.0,4.63946681018964,39.43181818181818,27.661742963757522,1.163793103448276,106.16912851812124,4.369883105330156,0.0,0.0,0.0,4.63946681018964,4.369883105330156,0.0
2009-12-31 23:00:00,0.0,18.615538009219602,10.7,0.0,18.615538009219602,18.615538009219602,1.3793103448275863,20.615538009219602,31.465384615384615,31.465384615384615,18.615538009219602,0.0,18.615538009219602,18.615538009219602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.615538009219602,18.615538009219602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,18.265281802711172,10.3,0.0,18.265281802711172,18.265281802711172,1.3793103448275863,20.265281802711172,31.726923076923075,31.726923076923075,18.265281802711172,0.0,18.265281802711172,18.265281802711172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.265281802711172,18.265281802711172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,18.133551164719762,9.8,0.0,18.133551164719762,18.133551164719762,1.3793103448275863,20.133551164719762,32.05384615384615,32.05384615384615,18.133551164719762,0.0,18.133551164719762,18.133551164719762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.133551164719762,18.133551164719762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,18.03604417959341,9.5,0.0,18.03604417959341,18.03604417959341,1.3793103448275863,20.03604417959341,32.25,32.25,18.03604417959341,0.0,18.03604417959341,18.03604417959341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03604417959341,18.03604417959341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.95764482491468,9.2,0.0,17.95764482491468,17.95764482491468,1.3793103448275863,19.95764482491468,32.44615384615385,32.44615384615385,17.95764482491468,0.0,17.95764482491468,17.95764482491468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95764482491468,17.95764482491468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.884498445900668,9.0,0.0,17.884498445900668,17.884498445900668,1.3793103448275863,19.884498445900668,32.57692307692308,32.57692307692308,17.884498445900668,0.0,17.884498445900668,17.884498445900668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.884498445900668,17.884498445900668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,5.599365388817272,20.000000000000004,8.9,6.221517098685858,33.87927484231043,29.99082665563177,1.3793103448275863,35.87927484231043,32.64230769230769,32.64230769230769,29.99082665563177,2.022785279255043,33.87927484231043,29.99082665563177,0.7776896373357323,0.5728824359506127,0.024,0.5155941923555515,6.221517098685858,6.254805342280919,1.3866903484542763,27.0,6.254805342280919,41.93181818181818,29.99082665563177,1.1637931034482758,105.00458667218412,5.956697264861314,0.0,0.0,0.0,6.254805342280919,5.956697264861314,0.0
2009-01-01 06:00:00,4.44182798953351,20.0,8.8,4.935364432815011,31.211501936532,28.126899166022614,1.3793103448275863,33.211501936532,32.707692307692305,32.707692307692305,28.126899166022614,0.9287964724590513,31.211501936532,28.126899166022614,0.6169205541018764,0.4641216264613107,0.024,0.41770946381517965,4.935364432815011,4.957776595461143,1.385573981122045,27.0,4.957776595461143,42.04545454545455,28.126899166022618,1.1637931034482758,105.9365504169887,4.6799490600234614,0.0,0.0,0.0,4.957776595461143,4.6799490600234614,0.0
2009-01-01 07:00:00,5.244397571001826,20.0,8.7,5.82710841222425,33.066161816763376,29.424219059123217,1.3793103448275863,35.066161816763376,32.77307692307692,32.77307692307692,29.424219059123217,1.500024642715747,33.066161816763376,29.424219059123217,0.7283885515280313,0.5397691410212783,0.024,0.4857922269191504,5.82710841222425,5.857085326326378,1.3864060541918273,27.0,5.857085326326378,42.15909090909091,29.42421905912321,1.1637931034482758,105.2878904704384,5.562923998340405,0.0,0.0,0.0,5.857085326326378,5.562923998340405,0.0
2009-01-01 08:00:00,5.243743617426547,20.0,8.8,5.826381797140607,33.06465999109207,29.423171367879196,1.3793103448275863,35.06465999109207,32.707692307692305,32.707692307692305,29.423171367879196,1.5292162907797706,33.06465999109207,29.423171367879196,0.7282977246425759,0.5397079526153103,0.024,0.4857371573537793,5.826381797140607,5.856352592402138,1.3864054905606098,27.0,5.856352592402138,42.04545454545455,29.4231713678792,1.1637931034482758,105.2884143160604,5.562200390654783,0.0,0.0,0.0,5.856352592402138,5.562200390654784,0.0
2009-01-01 09:00:00,5.277869681382046,20.0,8.8,5.864299645980051,33.14301235274615,29.477825074008614,1.3793103448275863,35.14301235274615,32.707692307692305,32.707692307692305,29.477825074008614,1.5652131693126548,33.14301235274615,29.477825074008614,0.7330374557475063,0.5429000982421143,0.024,0.4886100884179029,5.864299645980051,5.894589655804262,1.3864346949491049,27.0,5.894589655804262,42.04545454545455,29.47782507400862,1.1637931034482758,105.26108746299569,5.599970319398888,0.0,0.0,0.0,5.894589655804262,5.599970319398888,0.0
2009-01-01 10:00:00,5.254912481853901,20.0,8.9,5.838791646504334,33.09030766899087,29.441062889925657,1.3793103448275863,35.09030766899087,32.64230769230769,32.64230769230769,29.441062889925657,1.5723386948812352,33.09030766899087,29.441062889925657,0.7298489558130418,0.5407528934139965,0.024,0.4866776040725968,5.838791646504334,5.868866935845734,1.3864150953005903,27.0,5.868866935845734,41.93181818181818,29.441062889925654,1.1637931034482758,105.27946855503717,5.574559803916235,0.0,0.0,0.0,5.868866935845734,5.574559803916235,0.0
2009-01-01 11:00:00,5.174339931129366,20.0,9.1,5.7492665901437405,32.90518961262378,29.31189799378394,1.3793103448275863,34.90518961262378,32.511538461538464,32.511538461538464,29.31189799378394,1.5490066311501274,32.90518961262378,29.31189799378394,0.7186583237679676,0.5332101025537852,0.024,0.47988909229840665,5.7492665901437405,5.77858760039912,1.3863447677634388,27.0,5.77858760039912,41.70454545454545,29.311897993783937,1.163793103448276,105.34405100310804,5.485442742493955,0.0,0.0,0.0,5.77858760039912,5.485442742493955,0.0
2009-01-01 12:00:00,5.107445157710024,20.0,9.2,5.674939064122249,32.75132772077457,29.20449080569816,1.3793103448275863,34.75132772077457,32.44615384615385,32.44615384615385,29.20449080569816,1.5091602018245376,32.75132772077457,29.20449080569816,0.7093673830152811,0.5269396446353454,0.024,0.4742456801718108,5.674939064122249,5.7036330285857835,1.386284495839864,27.0,5.7036330285857835,41.59090909090909,29.20449080569816,1.163793103448276,105.39775459715092,5.411531820944468,0.0,0.0,0.0,5.7036330285857835,5.411531820944468,0.0
2009-01-01 13:00:00,5.021409905983023,20.0,9.5,5.579344339981136,32.55321248186566,29.06612226937745,1.3793103448275863,34.55321248186566,32.25,32.25,29.06612226937745,1.510667183344238,32.55321248186566,29.06612226937745,0.697418042497642,0.5188640340298345,0.024,0.46697763062685105,5.579344339981136,5.60723074338412,1.3862043456904016,27.0,5.60723074338412,41.25,29.06612226937745,1.1637931034482758,105.46693886531128,5.31657674311089,0.0,0.0,0.0,5.60723074338412,5.31657674311089,0.0
2009-01-01 14:00:00,4.937104995861785,20.0,9.9,5.485672217624205,32.35882735696045,28.930282220945315,1.3793103448275863,34.35882735696045,31.98846153846154,31.98846153846154,28.930282220945315,1.5463539847803194,32.35882735696045,28.930282220945315,0.6857090272030256,0.5109386298697383,0.024,0.45984476688276443,5.485672217624205,5.512766080611178,1.3861227907807372,27.0,5.512766080611178,40.79545454545455,28.93028222094531,1.1637931034482758,105.53485888952734,5.223644716654122,0.0,0.0,0.0,5.512766080611178,5.223644716654122,0.0
2009-01-01 15:00:00,4.890415915572643,19.999999999999996,10.2,5.433795461747382,32.25106445599147,28.854942292399354,1.3793103448275863,34.25106445599147,31.79230769230769,31.79230769230769,28.854942292399354,1.5947305815909125,32.25106445599147,28.854942292399354,0.6792244327184227,0.50654416196138,0.024,0.45588974576524194,5.433795461747382,5.46044987794352,1.3860762807656404,27.0,5.46044987794352,40.45454545454545,28.85494229239935,1.1637931034482758,105.57252885380032,5.172226086868959,0.0,0.0,0.0,5.46044987794352,5.172226086868959,0.0
2009-01-01 16:00:00,4.86987825937898,20.000000000000007,10.1,5.4109758437544215,32.20363643847764,28.82177653613112,1.3793103448275863,34.20363643847764,31.857692307692307,31.857692307692307,28.82177653613112,1.5364834531181413,32.20363643847764,28.82177653613112,0.6763719804693027,0.5046099113906098,0.024,0.45414892025154885,5.4109758437544215,5.437436834893482,1.3860555087067818,27.0,5.437436834893482,40.56818181818182,28.821776536131125,1.1637931034482758,105.58911173193444,5.149618881819782,0.0,0.0,0.0,5.437436834893482,5.149618881819782,0.0
2009-01-01 17:00:00,4.891046710841127,20.000000000000004,9.9,5.43449634537903,32.25252092020651,28.85596070434461,1.3793103448275863,34.25252092020651,31.98846153846154,31.98846153846154,28.85596070434461,1.4955816105596775,32.25252092020651,28.85596070434461,0.6793120431723787,0.5066035589892267,0.024,0.455943203090304,5.43449634537903,5.461156701277952,1.386076915702076,27.0,5.461156701277952,40.79545454545455,28.85596070434461,1.1637931034482762,105.57201964782769,5.172920551766979,0.0,0.0,0.0,5.461156701277952,5.172920551766979,0.0
2009-01-01 18:00:00,4.893229948915659,20.000000000000007,9.8,5.436922165461843,32.257561759355276,28.859485405941626,1.3793103448275863,34.257561759355276,32.05384615384615,32.05384615384615,28.859485405941626,1.4672738105275325,32.257561759355276,28.859485405941626,0.6796152706827304,0.5068091319671253,0.024,0.45612821877041276,5.436922165461843,5.463603078658555,1.3860791118729299,27.0,5.463603078658555,40.90909090909091,28.859485405941626,1.163793103448276,105.57025729702919,5.175324204511818,0.0,0.0,0.0,5.463603078658555,5.175324204511818,0.0
2009-01-01 19:00:00,4.936418969329944,20.0,9.4,5.48490996592216,32.357244513049075,28.929175784347727,1.3793103448275863,34.357244513049075,32.315384615384616,32.315384615384616,28.929175784347727,1.396361209899111,32.357244513049075,28.929175784347727,0.68561374574027,0.5108740871375232,0.024,0.4597866784237709,5.48490996592216,5.5119973746359125,1.3861221144437854,27.0,5.5119973746359125,41.36363636363636,28.92917578434773,1.163793103448276,105.53541210782613,5.2228889474599045,0.0,0.0,0.0,5.5119973746359125,5.2228889474599045,0.0
2009-01-01 20:00:00,4.990075649691655,20.0,9.0,5.544528499657394,32.480993515189084,29.015663202903212,1.3793103448275863,34.480993515189084,32.57692307692308,32.57692307692308,29.015663202903212,1.342155899054124,32.480993515189084,29.015663202903212,0.6930660624571743,0.5159197612342151,0.024,0.46432778511079364,5.544528499657394,5.572120475780816,1.3861743907250188,27.0,5.572120475780816,41.81818181818182,29.01566320290322,1.1637931034482758,105.49216839854839,5.282022884134297,0.0,0.0,0.0,5.572120475780816,5.282022884134297,0.0
2009-01-01 21:00:00,4.235254935425022,20.0,8.6,4.705838817138914,30.73009703902599,27.78894777831417,1.3793103448275863,32.73009703902599,32.83846153846154,32.83846153846154,27.78894777831417,0.8033956918781481,30.73009703902599,27.78894777831417,0.5882298521423642,0.4444570756161638,0.024,0.4000113680545474,4.705838817138914,4.72628452470053,1.3853031076575315,27.0,4.72628452470053,42.27272727272727,27.788947778314174,1.1637931034482758,106.10552611084292,4.454324574728772,0.0,0.0,0.0,4.72628452470053,4.454324574728772,0.0
2009-01-01 22:00:00,4.253091127343724,20.0,8.4,4.725656808159694,30.77173356851715,27.81819806341734,1.3793103448275863,32.77173356851715,32.96923076923077,32.96923076923077,27.81819806341734,0.7908787050414221,30.77173356851715,27.81819806341734,0.5907071010199617,0.44615835916642776,0.024,0.401542523249785,4.725656808159694,4.7462726440763365,1.3853276323500312,27.0,4.7462726440763365,42.5,27.818198063417334,1.1637931034482758,106.09090096829134,4.473779184413669,0.0,0.0,0.0,4.7462726440763365,4.473779184413669,0.0
2009-01-01 23:00:00,0.0,18.329910958529844,8.3,0.0,18.329910958529844,18.329910958529844,1.3793103448275863,20.329910958529844,33.034615384615385,33.034615384615385,18.329910958529844,0.0,18.329910958529844,18.329910958529844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.329910958529844,18.329910958529844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.914626316456985,8.1,0.0,17.914626316456985,17.914626316456985,1.3793103448275863,19.914626316456985,33.16538461538462,33.16538461538462,17.914626316456985,0.0,17.914626316456985,17.914626316456985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.914626316456985,17.914626316456985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.76760781294444,7.9,0.0,17.76760781294444,17.76760781294444,1.3793103448275863,19.76760781294444,33.29615384615384,33.29615384615384,17.76760781294444,0.0,17.76760781294444,17.76760781294444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76760781294444,17.76760781294444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.678805375276536,7.8,0.0,17.678805375276536,17.678805375276536,1.3793103448275863,19.678805375276536,33.36153846153846,33.36153846153846,17.678805375276536,0.0,17.678805375276536,17.678805375276536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.678805375276536,17.678805375276536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.60058266340318,7.6,0.0,17.60058266340318,17.60058266340318,1.3793103448275863,19.60058266340318,33.49230769230769,33.49230769230769,17.60058266340318,0.0,17.60058266340318,17.60058266340318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60058266340318,17.60058266340318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.52460618800383,7.4,0.0,17.52460618800383,17.52460618800383,1.3793103448275863,19.52460618800383,33.62307692307692,33.62307692307692,17.52460618800383,0.0,17.52460618800383,17.52460618800383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52460618800383,17.52460618800383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,7.444516391634251,20.0,7.3,8.271684879593613,38.047294556453565,32.87749150670756,1.3793103448275863,40.047294556453565,33.68846153846154,33.68846153846154,32.87749150670756,8.792880806968071,38.047294556453565,32.87749150670756,1.0339606099492016,0.7421948655158669,0.024,0.6679753789642803,8.271684879593613,8.3219043661452,1.3876844860480066,27.0,8.3219043661452,43.75,32.87749150670756,1.163793103448276,103.56125424664623,8.035731535585086,0.0,0.0,0.0,8.3219043661452,8.035731535585086,0.0
2009-01-02 06:00:00,6.179921803973966,20.0,7.1,6.866579782193296,35.20070519757054,30.90909283369973,1.3793103448275863,37.20070519757054,33.81923076923077,33.81923076923077,30.90909283369973,2.0340841089365065,35.20070519757054,30.90909283369973,0.858322472774162,0.6266351527504865,0.024,0.5639716374754379,6.866579782193296,6.905243297468344,1.387076800367004,27.0,6.905243297468344,43.97727272727273,30.909092833699738,1.163793103448276,104.54545358315013,6.60501538881006,0.0,0.0,0.0,6.905243297468344,6.60501538881006,0.0
2009-01-02 07:00:00,6.178752442196503,19.999999999999996,6.9,6.865280491329448,35.19805347567874,30.907253168597837,1.3793103448275863,37.19805347567874,33.95,33.95,30.907253168597837,1.9450666056297459,35.19805347567874,30.907253168597837,0.858160061416181,0.626527359462638,0.024,0.5638746235163743,6.865280491329448,6.9039332272757115,1.3870761045243543,27.0,6.9039332272757115,44.20454545454545,30.90725316859784,1.1637931034482758,104.54637341570108,6.603704176159264,0.0,0.0,0.0,6.9039332272757115,6.603704176159264,0.0
2009-01-02 08:00:00,6.19361346939181,20.0,6.8,6.881792743768678,35.231750449151015,30.93062998429559,1.3793103448275863,37.231750449151015,34.01538461538461,34.01538461538461,30.93062998429559,1.923193466259688,35.231750449151015,30.93062998429559,0.8602240929710847,0.6278971304027184,0.024,0.5651074173624466,6.881792743768678,6.920582456808949,1.3870849254436302,27.0,6.920582456808949,44.31818181818181,30.930629984295585,1.163793103448276,104.5346850078522,6.620369551301661,0.0,0.0,0.0,6.920582456808949,6.620369551301661,0.0
2009-01-02 09:00:00,6.317063198587487,20.0,6.6,7.018959109541652,35.5114302611147,31.124580817651164,1.3793103448275863,37.5114302611147,34.146153846153844,34.146153846153844,31.124580817651164,2.0025419744922854,35.5114302611147,31.124580817651164,0.8773698886927065,0.6392642658903807,0.024,0.5753378393013426,7.018959109541652,7.05888553613069,1.3871563704799363,27.0,7.05888553613069,44.54545454545455,31.124580817651164,1.163793103448276,104.43770959117441,6.758943262699823,0.0,0.0,0.0,7.05888553613069,6.758943262699823,0.0
2009-01-02 10:00:00,6.112668077100093,20.000000000000004,8.4,6.791853419000103,35.04813317862368,30.80322479174861,1.3793103448275863,37.04813317862368,32.96923076923077,32.96923076923077,30.80322479174861,2.703153228445044,35.04813317862368,30.80322479174861,0.8489816773750128,0.6204325912889349,0.024,0.5583893321600414,6.791853419000103,6.829896678128996,1.3870362861325969,27.0,6.829896678128996,42.5,30.80322479174861,1.163793103448276,104.59838760412569,6.529638586761163,0.0,0.0,0.0,6.829896678128996,6.529638586761163,0.0
2009-01-02 11:00:00,5.858187111230093,20.0,10.2,6.509096790255659,34.469633107494126,30.40144761358434,1.3793103448275863,36.469633107494126,31.79230769230769,31.79230769230769,30.40144761358434,4.034403188549214,34.469633107494126,30.40144761358434,0.8136370987819573,0.5969059373058833,0.024,0.5372153435752949,6.509096790255659,6.544787383986247,1.3868733611310682,27.0,6.544787383986247,40.45454545454545,30.40144761358434,1.163793103448276,104.79927619320783,6.245069261661965,0.0,0.0,0.0,6.544787383986247,6.245069261661965,0.0
2009-01-02 12:00:00,5.583345050595166,20.0,12.0,6.2037167228835175,33.842665128324114,29.965342176521915,1.3793103448275863,35.842665128324114,30.615384615384617,30.615384615384617,29.965342176521915,8.227203853051487,33.842665128324114,29.965342176521915,0.7754645903604397,0.5713921753163047,0.024,0.5142529577846742,6.2037167228835175,6.236855940415149,1.3866783900821773,27.0,6.236855940415149,38.40909090909091,29.965342176521915,1.1637931034482758,105.01732891173904,5.938882663504861,0.0,0.0,0.0,6.236855940415149,5.938882663504861,0.0
2009-01-02 13:00:00,5.431833740174674,20.000000000000004,12.2,6.035370822416304,33.49602701908906,29.723920255078873,1.3793103448275863,35.49602701908906,30.484615384615385,30.484615384615385,29.723920255078873,6.839672924636019,33.49602701908906,29.723920255078873,0.754421352802038,0.5572787345800302,0.024,0.5015508611220272,6.035370822416304,6.067098695874307,1.3865613630943456,27.0,6.067098695874307,38.18181818181818,29.72392025507887,1.1637931034482758,105.13803987246057,5.77060282199868,0.0,0.0,0.0,6.067098695874307,5.77060282199868,0.0
2009-01-02 14:00:00,5.288448828255632,19.999999999999996,12.4,5.876054253617369,33.16729379073077,29.494759882219913,1.3793103448275863,35.16729379073077,30.353846153846153,30.353846153846153,29.494759882219913,5.8964555470663775,33.16729379073077,29.494759882219913,0.7345067817021711,0.5438892881508164,0.024,0.48950035933573477,5.876054253617369,5.90644318243245,1.386443662879759,27.0,5.90644318243245,37.95454545454545,29.494759882219917,1.163793103448276,105.25262005889005,5.611682805737024,0.0,0.0,0.0,5.90644318243245,5.611682805737024,0.0
2009-01-02 15:00:00,5.166807321269837,20.0,12.6,5.740897023633152,32.88787187602668,29.29981123625596,1.3793103448275863,34.88787187602668,30.223076923076924,30.223076923076924,29.29981123625596,5.360373756925004,32.88787187602668,29.29981123625596,0.717612127954144,0.5325043946947834,0.024,0.47925395522530506,5.740897023633152,5.770147463102631,1.3863380677748742,27.0,5.770147463102631,37.72727272727273,29.299811236255955,1.163793103448276,105.35009438187203,5.477116557852387,0.0,0.0,0.0,5.770147463102631,5.477116557852387,0.0
