timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 16:00:00,5.05522081381562,20.0,12.4,5.616912015350689,32.63110060397661,29.120530594382434,1.3793103448275863,34.63110060397661,30.353846153846153,30.353846153846153,29.120530594382434,3.9261367403653322,32.63110060397661,29.120530594382434,0.7021140019188361,0.5220391487606172,0.024,0.46983523388455545,5.616912015350689,5.645115930226751,1.3862362057716202,27.0,5.645115930226751,37.95454545454545,29.120530594382437,1.1637931034482758,105.43973470280878,5.353879110316438,0.0,0.0,0.0,5.645115930226751,5.353879110316438,0.0
2009-01-02 17:00:00,5.046982240945351,20.0,12.2,5.607758045494834,32.6121256233847,29.10727684495043,1.3793103448275863,34.6121256233847,30.484615384615385,30.484615384615385,29.10727684495043,3.5098663385449775,32.6121256233847,29.10727684495043,0.7009697556868543,0.5212656592400432,0.024,0.46913909331603887,5.607758045494834,5.635884611418839,1.3862284862717642,27.0,5.635884611418839,38.18181818181818,29.107276844950434,1.1637931034482758,105.44636157752478,5.344788124600491,0.0,0.0,0.0,5.635884611418839,5.344788124600491,0.0
2009-01-02 18:00:00,5.005615141510051,20.0,12.0,5.561794601677835,32.51681318620287,29.040691560154222,1.3793103448275863,34.51681318620287,30.615384615384617,30.615384615384617,29.040691560154222,3.044815942232171,32.51681318620287,29.040691560154222,0.6952243252097293,0.5173801139125701,0.024,0.4656421025213131,5.561794601677835,5.589532613069092,1.386189298258439,27.0,5.589532613069092,38.40909090909091,29.040691560154222,1.163793103448276,105.47965421992289,5.299157125994206,0.0,0.0,0.0,5.589532613069092,5.299157125994206,0.0
2009-01-02 19:00:00,4.896850347471762,20.000000000000004,12.1,5.44094483052418,32.26592044967766,28.865329930600048,1.3793103448275863,34.26592044967766,30.55,30.55,28.865329930600048,2.784206692267654,32.26592044967766,28.865329930600048,0.6801181038155225,0.5071500091266647,0.024,0.45643500821399824,5.44094483052418,5.467659831436847,1.3860827489354541,27.0,5.467659831436847,38.29545454545455,28.865329930600048,1.163793103448276,105.56733503469998,5.179310275891333,0.0,0.0,0.0,5.467659831436847,5.179310275891333,0.0
2009-01-02 20:00:00,4.858664484711004,20.0,12.1,5.398516094123337,32.17773372839345,28.803661169566364,1.3793103448275863,34.17773372839345,30.55,30.55,28.803661169566364,2.6649428527186036,32.17773372839345,28.803661169566364,0.6748145117654172,0.5035534775510356,0.024,0.4531981297959321,5.398516094123337,5.424871441878441,1.3860440848343483,27.0,5.424871441878441,38.29545454545455,28.803661169566368,1.1637931034482758,105.59816941521682,5.137277920555232,0.0,0.0,0.0,5.424871441878441,5.137277920555232,0.0
2009-01-02 21:00:00,4.810419545858958,20.0,12.2,5.344910606509953,32.06623986862055,28.72567073955183,1.3793103448275863,34.06623986862055,30.484615384615385,30.484615384615385,28.72567073955183,2.619571667742666,32.06623986862055,28.72567073955183,0.6681138258137441,0.4990058545961371,0.024,0.4491052691365234,5.344910606509953,5.370811191969567,1.3859942630615094,27.0,5.370811191969567,38.18181818181818,28.725670739551823,1.1637931034482758,105.63716463022409,5.0842061226934065,0.0,0.0,0.0,5.370811191969567,5.0842061226934065,0.0
2009-01-02 22:00:00,4.820174731325839,20.000000000000004,11.7,5.3557497014731545,32.08879100312547,28.74144743970475,1.3793103448275863,34.08879100312547,30.81153846153846,30.81153846153846,28.74144743970475,2.2303490793503467,32.08879100312547,28.74144743970475,0.6694687126841443,0.4999257226279252,0.024,0.44993315036513265,5.3557497014731545,5.381742273735947,1.3860044261064193,27.0,5.381742273735947,38.75,28.74144743970475,1.1637931034482758,105.62927628014762,5.094934343261626,0.0,0.0,0.0,5.381742273735947,5.094934343261626,0.0
2009-01-02 23:00:00,0.0,18.36224756955921,11.1,0.0,18.36224756955921,18.36224756955921,1.3793103448275863,20.36224756955921,31.203846153846154,31.203846153846154,18.36224756955921,0.0,18.36224756955921,18.36224756955921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36224756955921,18.36224756955921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.964838820873418,10.6,0.0,17.964838820873418,17.964838820873418,1.3793103448275863,19.964838820873418,31.53076923076923,31.53076923076923,17.964838820873418,0.0,17.964838820873418,17.964838820873418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.964838820873418,17.964838820873418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.8519266499602,11.2,0.0,17.8519266499602,17.8519266499602,1.3793103448275863,19.8519266499602,31.138461538461538,31.138461538461538,17.8519266499602,0.0,17.8519266499602,17.8519266499602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8519266499602,17.8519266499602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.801357036872716,11.8,0.0,17.801357036872716,17.801357036872716,1.3793103448275863,19.801357036872716,30.746153846153845,30.746153846153845,17.801357036872716,0.0,17.801357036872716,17.801357036872716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.801357036872716,17.801357036872716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.768072029208472,12.4,0.0,17.768072029208472,17.768072029208472,1.3793103448275863,19.768072029208472,30.353846153846153,30.353846153846153,17.768072029208472,0.0,17.768072029208472,17.768072029208472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.768072029208472,17.768072029208472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.73462968589032,12.6,0.0,17.73462968589032,17.73462968589032,1.3793103448275863,19.73462968589032,30.223076923076924,30.223076923076924,17.73462968589032,0.0,17.73462968589032,17.73462968589032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73462968589032,17.73462968589032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,6.4412998734864075,20.0,12.9,7.156999859429342,35.79246854448057,31.319343632337233,1.3793103448275863,37.79246854448057,30.026923076923076,30.026923076923076,31.319343632337233,0.0,35.79246854448057,31.319343632337233,0.8946249824286677,0.6506834922436273,0.024,0.5856151430192645,7.156999859429342,7.198068208653704,1.387225113591418,27.0,7.198068208653704,37.38636363636363,31.319343632337226,1.163793103448276,104.34032818383139,6.898644401397541,0.0,0.0,0.0,7.198068208653704,6.898644401397541,0.0
2009-01-03 06:00:00,5.186576967843975,20.000000000000007,13.1,5.762863297604417,32.93331884669068,29.331529285687925,1.3793103448275863,34.93331884669068,29.896153846153847,29.896153846153847,29.331529285687925,8.798741587301098,32.93331884669068,29.331529285687925,0.7203579122005521,0.5343563551770861,0.024,0.4809207196593775,5.762863297604417,5.792298933122125,1.386355605920806,27.0,5.792298933122125,37.15909090909091,29.33152928568792,1.1637931034482758,105.33423535715605,5.49897088395071,0.0,0.0,0.0,5.792298933122125,5.49897088395071,0.0
2009-01-03 07:00:00,5.076393476683067,20.0,13.3,5.640437196314519,32.679854282091476,29.1545810343949,1.3793103448275863,34.679854282091476,29.765384615384615,29.765384615384615,29.1545810343949,7.960735677110761,32.679854282091476,29.1545810343949,0.7050546495393148,0.5240264475956731,0.024,0.4716238028361057,5.640437196314519,5.668839841074087,1.386255916664275,27.0,5.668839841074087,36.93181818181818,29.1545810343949,1.163793103448276,105.42270948280255,5.377247339671948,0.0,0.0,0.0,5.668839841074087,5.377247339671948,0.0
2009-01-03 08:00:00,4.979854461107135,20.0,13.6,5.533171623452373,32.457428229459765,28.99919596480203,1.3793103448275863,34.457428229459765,29.56923076923077,29.56923076923077,28.99919596480203,8.367867190564212,32.457428229459765,28.99919596480203,0.6916464529315466,0.514958980662283,0.024,0.4634630825960546,5.533171623452373,5.560667521518601,1.3861645288695783,27.0,5.560667521518601,36.59090909090909,28.999195964802027,1.1637931034482762,105.50040201759899,5.270754817210082,0.0,0.0,0.0,5.560667521518601,5.270754817210082,0.0
2009-01-03 09:00:00,4.989627689561042,20.0,13.8,5.544030766178935,32.47996080655599,29.014941577694152,1.3793103448275863,34.47996080655599,29.43846153846154,29.43846153846154,29.014941577694152,11.284797199961567,32.47996080655599,29.014941577694152,0.6930038457723668,0.5158776572220033,0.024,0.464289891499803,5.544030766178935,5.5716185319011355,1.3861739594531484,27.0,5.5716185319011355,36.36363636363636,29.014941577694145,1.1637931034482758,105.49252921115293,5.281529008323455,0.0,0.0,0.0,5.5716185319011355,5.281529008323455,0.0
2009-01-03 10:00:00,4.927552746878006,19.999999999999996,13.7,5.475058607642229,32.33678627298597,28.914874643209576,1.3793103448275863,34.33678627298597,29.503846153846155,29.503846153846155,28.914874643209576,8.013763017051556,32.33678627298597,28.914874643209576,0.6843823259552786,0.5100398619886933,0.024,0.459035875789824,5.475058607642229,5.5020625938410985,1.3861133546554067,27.0,5.5020625938410985,36.47727272727273,28.91487464320958,1.1637931034482758,105.54256267839521,5.213122037416079,0.0,0.0,0.0,5.5020625938410985,5.213122037416079,0.0
2009-01-03 11:00:00,4.847884297700738,20.0,13.5,5.386538108556376,32.152828209075004,28.78624189122727,1.3793103448275863,34.152828209075004,29.634615384615383,29.634615384615383,28.78624189122727,5.473494128650315,32.152828209075004,28.78624189122727,0.673317263569547,0.5025376824072546,0.024,0.45228391416652913,5.386538108556376,5.412791876797101,1.3860330474977147,27.0,5.412791876797101,36.70454545454545,28.786241891227274,1.1637931034482758,105.60687905438637,5.125416000608798,0.0,0.0,0.0,5.412791876797101,5.125416000608798,0.0
2009-01-03 12:00:00,4.766402752294938,20.000000000000007,13.4,5.296003058105486,31.964441866755383,28.654439955439454,1.3793103448275863,33.96444186675538,29.7,29.7,28.654439955439454,4.366578372451155,31.964441866755383,28.654439955439454,0.6620003822631858,0.49485316373267574,0.024,0.44536784735940815,5.296003058105486,5.321488374478753,1.3859478335392008,27.0,5.321488374478753,36.81818181818182,28.654439955439464,1.163793103448276,105.67278002228026,5.035817524017784,0.0,0.0,0.0,5.321488374478753,5.035817524017784,0.0
2009-01-03 13:00:00,4.666901609208404,20.0,13.2,5.185446232453782,31.73405582474809,28.493151929464474,1.3793103448275863,33.73405582474809,29.83076923076923,29.83076923076923,28.493151929464474,3.341921687912016,31.73405582474809,28.493151929464474,0.6481807790567228,0.48545298610110155,0.024,0.4369076874909914,5.185446232453782,5.209991531063892,1.3858393073839643,27.0,5.209991531063892,37.04545454545455,28.493151929464474,1.1637931034482758,105.75342403526776,4.92654642494262,0.0,0.0,0.0,5.209991531063892,4.92654642494262,0.0
2009-01-03 14:00:00,4.58603436449179,20.000000000000004,13.0,5.095593738324212,31.546535425651278,28.361789339198644,1.3793103448275863,33.54653542565128,29.96153846153846,29.96153846153846,28.361789339198644,2.7459013174943228,31.546535425651278,28.361789339198644,0.6369492172905264,0.47779979435639797,0.024,0.43001981492075814,5.095593738324212,5.119373717759851,1.3857472731463945,27.0,5.119373717759851,37.27272727272727,28.361789339198637,1.1637931034482758,105.81910533040067,4.837853903390649,0.0,0.0,0.0,5.119373717759851,4.837853903390649,0.0
2009-01-03 15:00:00,4.531122331566671,20.0,12.8,5.034580368407412,31.419056188984232,28.2724434587296,1.3793103448275863,33.41905618898423,30.092307692307692,30.092307692307692,28.2724434587296,2.3848787233282107,31.419056188984232,28.2724434587296,0.6293225460509265,0.472595991545132,0.024,0.42533639239061877,5.034580368407412,5.057839967561926,1.3856827141975712,27.0,5.057839967561926,37.5,28.272443458729605,1.1637931034482758,105.8637782706352,4.777686995670817,0.0,0.0,0.0,5.057839967561926,4.777686995670817,0.0
2009-01-03 16:00:00,4.444696854659599,20.0,12.5,4.938552060732888,31.218175261583166,28.13158022362511,1.3793103448275863,33.21817526158317,30.28846153846154,30.28846153846154,28.13158022362511,1.9738556947311245,31.218175261583166,28.13158022362511,0.617319007591611,0.46439413164499865,0.024,0.4179547184804988,4.938552060732888,4.960991473897387,1.3855775491273543,27.0,4.960991473897387,37.84090909090909,28.131580223625107,1.1637931034482758,105.93420988818744,4.683087247390307,0.0,0.0,0.0,4.960991473897387,4.683087247390307,0.0
2009-01-03 17:00:00,4.502503308181278,20.0,12.1,5.0027814535347535,31.35256935656691,28.225830948107692,1.3793103448275863,33.35256935656691,30.55,30.55,28.225830948107692,1.8556062558556858,31.35256935656691,28.225830948107692,0.6253476816918442,0.4698816073121905,0.024,0.42289344658097144,5.0027814535347535,5.025769614265973,1.385648380618203,27.0,5.025769614265973,38.29545454545455,28.225830948107696,1.1637931034482758,105.88708452594615,4.746348090294693,0.0,0.0,0.0,5.025769614265973,4.746348090294693,0.0
2009-01-03 18:00:00,4.465871018293584,20.0,11.8,4.962078909215093,31.267418623738035,28.1661193054786,1.3793103448275863,33.26741862373804,30.746153846153845,30.746153846153845,28.1661193054786,1.6579833194645643,31.267418623738035,28.1661193054786,0.6202598636518867,0.4664049103011992,0.024,0.41976441927107927,4.962078909215093,4.984719400245214,1.3856037279158362,27.0,4.984719400245214,38.63636363636363,28.166119305478603,1.163793103448276,105.91694034726069,4.706253205485588,0.0,0.0,0.0,4.984719400245214,4.706253205485588,0.0
2009-01-03 19:00:00,4.432818043956186,20.0,11.5,4.92535338217354,31.190541551812707,28.112195687954248,1.3793103448275863,33.19054155181271,30.942307692307693,30.942307692307693,28.112195687954248,1.5002919631610874,31.190541551812707,28.112195687954248,0.6156691727716925,0.4632656937544069,0.024,0.4169391243789662,4.92535338217354,4.947679951548981,1.3855627425165566,27.0,4.947679951548981,38.97727272727273,28.11219568795424,1.163793103448276,105.94390215602289,4.670094126099457,0.0,0.0,0.0,4.947679951548981,4.670094126099457,0.0
2009-01-03 20:00:00,4.473610774246743,20.0,11.1,4.970678638051937,31.285413955705884,28.178739806923424,1.3793103448275863,33.285413955705884,31.203846153846154,31.203846153846154,28.178739806923424,1.4165015374692667,31.285413955705884,28.178739806923424,0.6213348297564921,0.4671396903031034,0.024,0.4204257212727931,4.970678638051937,4.993392607082247,1.3856132291492087,27.0,4.993392607082247,39.43181818181818,28.17873980692342,1.1637931034482762,105.91063009653828,4.714722783285053,0.0,0.0,0.0,4.993392607082247,4.714722783285053,0.0
2009-01-03 21:00:00,4.50779811116011,20.000000000000004,10.8,5.008664567955678,31.36487253703738,28.234457182065082,1.3793103448275863,33.364872537037385,31.4,31.4,28.234457182065082,1.3640043844161915,31.36487253703738,28.234457182065082,0.6260830709944597,0.47038391325845896,0.024,0.4233455219326131,5.008664567955678,5.031702959281524,1.3856547687858656,27.0,5.031702959281524,39.77272727272727,28.234457182065086,1.1637931034482758,105.88277140896746,4.752145124580085,0.0,0.0,0.0,5.031702959281524,4.752145124580085,0.0
2009-01-03 22:00:00,4.401491536928429,20.0,11.7,4.890546152142699,31.117639098694227,28.06104775360504,1.3793103448275863,33.11763909869423,30.81153846153846,30.81153846153846,28.06104775360504,1.5328130540603273,31.117639098694227,28.06104775360504,0.6113182690178374,0.46028848445518233,0.024,0.41425963600966415,4.890546152142699,4.912575000588217,1.3855232743451262,27.0,4.912575000588217,38.75,28.06104775360504,1.163793103448276,105.96947612319748,4.635839659032549,0.0,0.0,0.0,4.912575000588217,4.635839659032549,0.0
2009-01-03 23:00:00,0.0,18.539352714074077,12.5,0.0,18.539352714074077,18.539352714074077,1.3793103448275863,20.539352714074077,30.28846153846154,30.28846153846154,18.539352714074077,0.0,18.539352714074077,18.539352714074077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.539352714074077,18.539352714074077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,18.209434242338556,13.4,0.0,18.209434242338556,18.209434242338556,1.3793103448275863,20.209434242338556,29.7,29.7,18.209434242338556,0.0,18.209434242338556,18.209434242338556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.209434242338556,18.209434242338556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,18.111678660367822,13.5,0.0,18.111678660367822,18.111678660367822,1.3793103448275863,20.111678660367822,29.634615384615383,29.634615384615383,18.111678660367822,0.0,18.111678660367822,18.111678660367822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.111678660367822,18.111678660367822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,18.05318527082318,13.7,0.0,18.05318527082318,18.05318527082318,1.3793103448275863,20.05318527082318,29.503846153846155,29.503846153846155,18.05318527082318,0.0,18.05318527082318,18.05318527082318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05318527082318,18.05318527082318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,18.015459761542797,13.8,0.0,18.015459761542797,18.015459761542797,1.3793103448275863,20.015459761542797,29.43846153846154,29.43846153846154,18.015459761542797,0.0,18.015459761542797,18.015459761542797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.015459761542797,18.015459761542797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.973456311608068,13.4,0.0,17.973456311608068,17.973456311608068,1.3793103448275863,19.973456311608068,29.7,29.7,17.973456311608068,0.0,17.973456311608068,17.973456311608068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.973456311608068,17.973456311608068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,5.304003387765655,20.0,13.0,5.893337097517394,33.20298807737357,29.5196523914252,1.3793103448275863,35.20298807737357,29.96153846153846,29.96153846153846,29.5196523914252,11.497223738686836,33.20298807737357,29.5196523914252,0.7366671371896742,0.5453433712511705,0.024,0.4908090341260534,5.893337097517394,5.9238714346425105,1.386456775851679,27.0,5.9238714346425105,37.27272727272727,29.519652391425204,1.1637931034482758,105.2401738042874,5.628906928317119,0.0,0.0,0.0,5.9238714346425105,5.628906928317119,0.0
2009-01-04 06:00:00,4.157492142894604,19.999999999999993,12.6,4.619435714327338,30.54840938245786,27.661262061003274,1.3793103448275863,32.54840938245786,30.223076923076924,30.223076923076924,27.661262061003274,1.5544730520846983,30.54840938245786,27.661262061003274,0.5774294642909172,0.4370321146430675,0.024,0.3933289031787608,4.619435714327338,4.639138925791645,1.3851934970305184,27.0,4.639138925791645,37.72727272727273,27.661262061003278,1.163793103448276,106.16936896949836,4.369564377013895,0.0,0.0,0.0,4.639138925791645,4.369564377013895,0.0
2009-01-04 07:00:00,4.709440363766309,20.0,12.2,5.232711515295899,31.83259651211412,28.562151815054182,1.3793103448275863,33.83259651211412,30.484615384615385,30.484615384615385,28.562151815054182,2.346446650154681,31.83259651211412,28.562151815054182,0.6540889394119874,0.48947395985203923,0.024,0.4405265638668353,5.232711515295899,5.257658911281103,1.3858863238889807,27.0,5.257658911281103,38.18181818181818,28.562151815054182,1.163793103448276,105.7189240924729,4.973242923549052,0.0,0.0,0.0,5.257658911281103,4.973242923549052,0.0
2009-01-04 08:00:00,4.723622016092901,20.0,11.8,5.24846890676989,31.86543288082532,28.585139814094138,1.3793103448275863,33.865432880825324,30.746153846153845,30.746153846153845,28.585139814094138,2.093712532119049,31.86543288082532,28.585139814094138,0.6560586133462363,0.490813744678067,0.024,0.44173237021026024,5.24846890676989,5.273550281237696,1.3859017908055389,27.0,5.273550281237696,38.63636363636363,28.585139814094138,1.1637931034482758,105.70743009295293,4.988817036418769,0.0,0.0,0.0,5.273550281237696,4.988817036418769,0.0
2009-01-04 09:00:00,4.768944150672733,20.0,11.4,5.298826834080815,31.970321349299503,28.65855457799899,1.3793103448275863,33.9703213492995,31.007692307692306,31.007692307692306,28.65855457799899,1.9445237754992788,31.970321349299503,28.65855457799899,0.6623533542601019,0.4950930222551639,0.024,0.4455837200296475,5.298826834080815,5.324336136306331,1.3859505400162042,27.0,5.324336136306331,39.09090909090909,28.658554577998984,1.163793103448276,105.67072271100051,5.038610506022458,0.0,0.0,0.0,5.324336136306331,5.038610506022458,0.0
2009-01-04 10:00:00,4.618815219830814,20.0,12.1,5.132016910923126,31.622580428838447,28.41506985951149,1.3793103448275863,33.62258042883845,30.55,30.55,28.41506985951149,2.0722703874535977,31.622580428838447,28.41506985951149,0.6415021138653908,0.48090360692039846,0.024,0.4328132462283586,5.132016910923126,5.156107271615166,1.3857850085494516,27.0,5.156107271615166,38.29545454545455,28.41506985951149,1.163793103448276,105.79246507024425,4.873794431570912,0.0,0.0,0.0,5.156107271615166,4.873794431570912,0.0
2009-01-04 11:00:00,4.439433051829438,20.000000000000007,12.7,4.932703390921597,31.20593076833198,28.122991149005983,1.3793103448275863,33.20593076833198,30.157692307692308,30.157692307692308,28.122991149005983,2.0899042059624255,31.20593076833198,28.122991149005983,0.6165879238651997,0.4638941260161108,0.024,0.41750471341449974,4.932703390921597,4.9550928035232085,1.3855709986655715,27.0,4.9550928035232085,37.61363636363637,28.122991149005983,1.1637931034482758,105.938504425497,4.67732939066358,0.0,0.0,0.0,4.9550928035232085,4.67732939066358,0.0
2009-01-04 12:00:00,4.252055014052231,20.0,13.4,4.7245055711691455,30.769315251942047,27.816499269961334,1.3793103448275863,32.76931525194205,29.7,29.7,27.816499269961334,2.162382825428806,30.769315251942047,27.816499269961334,0.5905631963961432,0.44605954852568114,0.024,0.401453593673113,4.7245055711691455,4.745111526021713,1.38532621384606,27.0,4.745111526021713,36.81818181818182,27.816499269961337,1.163793103448276,106.09175036501934,4.472648919162593,0.0,0.0,0.0,4.745111526021713,4.472648919162593,0.0
2009-01-04 13:00:00,4.043301228630471,20.000000000000004,14.1,4.4925569207005225,30.281131124360822,27.473283048922998,1.3793103448275863,32.281131124360826,29.242307692307694,29.242307692307694,27.473283048922998,2.1892820496528347,30.281131124360822,27.473283048922998,0.5615696150875653,0.4261059401588115,0.024,0.38349534614293035,4.4925569207005225,4.511167514716404,1.3850241922651594,27.0,4.511167514716404,36.02272727272727,27.473283048923,1.163793103448276,106.2633584755385,4.245270975276827,0.0,0.0,0.0,4.511167514716404,4.245270975276827,0.0
2009-01-04 14:00:00,3.8494530370185975,20.000000000000004,14.7,4.277170041131775,29.826055044180915,27.152823768473556,1.3793103448275863,31.826055044180915,28.85,28.85,27.152823768473556,2.1725590331791973,29.826055044180915,27.152823768473556,0.5346462551414719,0.40749309150370716,0.024,0.36674378235333643,4.277170041131775,4.293919350282146,1.3847116955238776,27.0,4.293919350282146,35.34090909090909,27.152823768473553,1.1637931034482758,106.42358811576322,4.034744013339783,0.0,0.0,0.0,4.293919350282146,4.034744013339783,0.0
2009-01-04 15:00:00,3.675085542136131,20.0,15.4,4.083428380151257,29.4151938230205,26.863051085425962,1.3793103448275863,31.4151938230205,28.392307692307693,28.392307692307693,26.863051085425962,2.3019007167271193,29.4151938230205,26.863051085425962,0.5104285475189071,0.39067787780271507,0.024,0.35161009002244353,4.083428380151257,4.098496167931528,1.3843999787391337,27.0,4.098496167931528,35.0,26.863051085425965,1.1637931034482762,106.56847445728701,3.8458804902703365,0.0,0.0,0.0,4.098496167931528,3.8458804902703365,0.0
2009-01-04 16:00:00,3.6893089148841587,20.0,14.6,4.099232127649065,29.448763970083608,26.88674389030294,1.3793103448275863,31.448763970083608,28.915384615384614,28.915384615384614,26.88674389030294,1.7419648319222223,29.448763970083608,26.88674389030294,0.5124040159561332,0.3920521886492772,0.024,0.3528469697843495,4.099232127649065,4.114437346513993,1.3844265995364384,27.0,4.114437346513993,35.45454545454545,26.886743890302938,1.163793103448276,106.55662805484853,3.8612683430599404,0.0,0.0,0.0,4.114437346513993,3.8612683430599404,0.0
2009-01-04 17:00:00,3.783917291805121,20.0,13.8,4.204352546450135,29.67180628742633,27.044085945894995,1.3793103448275863,31.67180628742633,29.43846153846154,29.43846153846154,27.044085945894995,1.513731538878155,29.67180628742633,27.044085945894995,0.5255440683062669,0.4011814135997118,0.024,0.3610632722397406,4.204352546450135,4.220470687810106,1.3845981790117028,27.0,4.220470687810106,36.36363636363636,27.04408594589499,1.1637931034482758,106.4779570270525,3.9637036675467257,0.0,0.0,0.0,4.220470687810106,3.9637036675467257,0.0
2009-01-04 18:00:00,3.7981044215173045,20.0,13.0,4.220116023908116,29.70521538309115,27.06764286814858,1.3793103448275863,31.70521538309115,29.96153846153846,29.96153846153846,27.06764286814858,1.2571397058701945,29.70521538309115,27.06764286814858,0.5275145029885145,0.40254859802975357,0.024,0.36229373822677824,4.220116023908116,4.236370883711091,1.384623112569742,27.0,4.236370883711091,37.27272727272727,27.06764286814858,1.163793103448276,106.4661785659257,3.979076680288526,0.0,0.0,0.0,4.236370883711091,3.979076680288526,0.0
2009-01-04 19:00:00,3.8098475033171453,20.0,12.8,4.233163892574606,29.732861703905904,27.08713427104678,1.3793103448275863,31.732861703905904,30.092307692307692,30.092307692307692,27.08713427104678,1.2143323216952855,29.732861703905904,27.08713427104678,0.5291454865718257,0.4036799033988644,0.024,0.363311913058978,4.233163892574606,4.249531882914492,1.3846435988599783,27.0,4.249531882914492,37.5,27.08713427104677,1.163793103448276,106.45643286447661,3.991803753488828,0.0,0.0,0.0,4.249531882914492,3.991803753488828,0.0
2009-01-04 20:00:00,3.8328163785665312,20.0,12.6,4.258684865073923,29.78691744323765,27.12523940256645,1.3793103448275863,31.78691744323765,30.223076923076924,30.223076923076924,27.12523940256645,1.1851105914338729,29.78691744323765,27.12523940256645,0.5323356081342404,0.40589176429929835,0.024,0.36530258786936853,4.258684865073923,4.275274041503852,1.3846832764689094,27.0,4.275274041503852,37.72727272727273,27.125239402566457,1.163793103448276,106.43738029871677,4.016703558003105,0.0,0.0,0.0,4.275274041503852,4.016703558003105,0.0
2009-01-04 21:00:00,3.29705327601503,20.0,12.4,3.6633925289055886,28.519125164441995,26.229504833876,1.3793103448275863,30.519125164441995,30.353846153846153,30.353846153846153,26.229504833876,0.7657215450102677,28.519125164441995,26.229504833876,0.4579240661131986,0.35396711995963187,0.024,0.31857040796366864,3.6633925289055886,3.6747892409015517,1.3836013408453522,27.0,3.6747892409015517,37.95454545454545,26.229504833876003,1.1637931034482758,106.885247583062,3.4380696344889152,0.0,0.0,0.0,3.6747892409015517,3.4380696344889152,0.0
2009-01-04 22:00:00,3.287083333111967,20.0,12.5,3.652314814568852,28.49538863088033,26.212691871774798,1.3793103448275863,30.49538863088033,30.28846153846154,30.28846153846154,26.212691871774798,0.772503726025855,28.49538863088033,26.212691871774798,0.4565393518211065,0.3529939320637231,0.024,0.3176945388573508,3.652314814568852,3.663614207775224,1.3835776029176206,27.0,3.663614207775224,37.84090909090909,26.212691871774794,1.163793103448276,106.89365406411261,3.427344906347634,0.0,0.0,0.0,3.663614207775224,3.427344906347634,0.0
2009-01-04 23:00:00,0.0,18.71515680450603,12.5,0.0,18.71515680450603,18.71515680450603,1.3793103448275863,20.71515680450603,30.28846153846154,30.28846153846154,18.71515680450603,0.0,18.71515680450603,18.71515680450603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71515680450603,18.71515680450603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.40440441063057,12.6,0.0,18.40440441063057,18.40440441063057,1.3793103448275863,20.40440441063057,30.223076923076924,30.223076923076924,18.40440441063057,0.0,18.40440441063057,18.40440441063057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40440441063057,18.40440441063057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,18.294245001707047,12.2,0.0,18.294245001707047,18.294245001707047,1.3793103448275863,20.294245001707047,30.484615384615385,30.484615384615385,18.294245001707047,0.0,18.294245001707047,18.294245001707047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.294245001707047,18.294245001707047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,18.211554946898183,11.8,0.0,18.211554946898183,18.211554946898183,1.3793103448275863,20.211554946898183,30.746153846153845,30.746153846153845,18.211554946898183,0.0,18.211554946898183,18.211554946898183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.211554946898183,18.211554946898183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,18.146023465303543,11.4,0.0,18.146023465303543,18.146023465303543,1.3793103448275863,20.146023465303543,31.007692307692306,31.007692307692306,18.146023465303543,0.0,18.146023465303543,18.146023465303543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.146023465303543,18.146023465303543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,18.088457533106713,11.3,0.0,18.088457533106713,18.088457533106713,1.3793103448275863,20.088457533106713,31.073076923076922,31.073076923076922,18.088457533106713,0.0,18.088457533106713,18.088457533106713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.088457533106713,18.088457533106713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,5.035365756183792,20.0,11.3,5.594850840204213,32.58536661295969,29.088584837832055,1.3793103448275863,34.58536661295969,31.073076923076922,31.073076923076922,29.088584837832055,2.430419003380901,32.58536661295969,29.088584837832055,0.6993563550255266,0.520174834819002,0.024,0.4681573513371018,5.594850840204213,5.622868323686113,1.3862175539572597,27.0,5.622868323686113,39.20454545454545,29.088584837832045,1.163793103448276,105.45570758108397,5.3319715477350895,0.0,0.0,0.0,5.622868323686113,5.3319715477350895,0.0
2009-01-05 06:00:00,3.9745858844659256,20.0,11.2,4.416206538295473,30.12001328904271,27.359884202608036,1.3793103448275863,32.12001328904271,31.138461538461538,31.138461538461538,27.359884202608036,1.0075417977700112,30.12001328904271,27.359884202608036,0.5520258172869341,0.4195175397996179,0.024,0.3775657858196561,4.416206538295473,4.434158292275435,1.384917202151318,27.0,4.434158292275435,39.31818181818182,27.359884202608036,1.1637931034482758,106.32005789869598,4.170575505611929,0.0,0.0,0.0,4.434158292275435,4.170575505611929,0.0
2009-01-05 07:00:00,4.570287201657583,20.0,11.4,5.078096890730647,31.50999024393743,28.336179687230775,1.3793103448275863,33.50999024393743,31.007692307692306,31.007692307692306,28.336179687230775,1.6386483447089994,31.50999024393743,28.336179687230775,0.6347621113413309,0.47630807834803696,0.024,0.4286772705132333,5.078096890730647,5.10172769856545,1.3857289339968222,27.0,5.10172769856545,39.09090909090909,28.336179687230775,1.1637931034482758,105.83191015638461,4.820594933065823,0.0,0.0,0.0,5.10172769856545,4.820594933065823,0.0
2009-01-05 08:00:00,4.5399997460059485,20.0,11.6,5.044444162228832,31.43967331763963,28.28689571624661,1.3793103448275863,33.43967331763963,30.876923076923077,30.876923076923077,28.28689571624661,1.679001089550772,31.43967331763963,28.28689571624661,0.630555520278604,0.4734376568132698,0.024,0.42609389113194285,5.044444162228832,5.0677879279101585,1.3856932675948908,27.0,5.0677879279101585,38.86363636363637,28.28689571624662,1.1637931034482762,105.85655214187669,4.787410722690022,0.0,0.0,0.0,5.0677879279101585,4.787410722690022,0.0
2009-01-05 09:00:00,4.532007871026789,20.0,11.8,5.035564301140877,31.421112928040017,28.273885239826967,1.3793103448275863,33.42111292804002,30.746153846153845,30.746153846153845,28.273885239826967,1.755878668187929,31.421112928040017,28.273885239826967,0.6294455376426096,0.47267995602880764,0.024,0.4254119604259269,5.035564301140877,5.058832296743757,1.3856837689602461,27.0,5.058832296743757,38.63636363636363,28.27388523982697,1.1637931034482758,105.86305738008652,4.778656900660565,0.0,0.0,0.0,5.058832296743757,4.778656900660565,0.0
2009-01-05 10:00:00,4.52164098832767,20.0,11.6,5.0240455425863,31.397033031523158,28.257004567406717,1.3793103448275863,33.39703303152316,30.876923076923077,30.876923076923077,28.257004567406717,1.653132999319281,31.397033031523158,28.257004567406717,0.6280056928232876,0.471696902374317,0.024,0.42452721213688527,5.0240455425863,5.047215232823732,1.3856713925450166,27.0,5.047215232823732,38.86363636363637,28.257004567406717,1.163793103448276,105.87149771629664,4.767303137950057,0.0,0.0,0.0,5.047215232823732,4.767303137950057,0.0
2009-01-05 11:00:00,4.46803850827365,19.999999999999996,11.4,4.964487231415166,31.272458392744635,28.169653873110153,1.3793103448275863,33.27245839274464,31.007692307692306,31.007692307692306,28.169653873110153,1.5079888699744601,31.272458392744635,28.169653873110153,0.6205609039268958,0.4666106943805151,0.024,0.4199496249424636,4.964487231415166,4.987148300853217,1.3856063923434228,27.0,4.987148300853217,39.09090909090909,28.169653873110157,1.1637931034482758,105.91517306344493,4.708624984133136,0.0,0.0,0.0,4.987148300853217,4.708624984133136,0.0
2009-01-05 12:00:00,4.422530596603732,20.0,11.2,4.913922885115258,31.16660520733161,28.095403404134576,1.3793103448275863,33.166605207331614,31.138461538461538,31.138461538461538,28.095403404134576,1.3920668719461458,31.16660520733161,28.095403404134576,0.6142403606394072,0.46228820667518844,0.024,0.4160593860076696,4.913922885115258,4.936151705782776,1.3855498489909304,27.0,4.936151705782776,39.31818181818182,28.095403404134572,1.163793103448276,105.95229829793271,4.658843446607035,0.0,0.0,0.0,4.936151705782776,4.658843446607035,0.0
2009-01-05 13:00:00,4.363511868106274,20.0,11.2,4.848346520118082,31.02919966437745,27.99898308930365,1.3793103448275863,33.02919966437745,31.138461538461538,31.138461538461538,27.99898308930365,1.3313068195095978,31.02919966437745,27.99898308930365,0.6060433150147603,0.45667638608834643,0.024,0.4110087474795118,4.848346520118082,4.870014158726916,1.3854745902991379,27.0,4.870014158726916,39.31818181818182,27.99898308930365,1.1637931034482758,106.00050845534818,4.594330942080687,0.0,0.0,0.0,4.870014158726916,4.594330942080687,0.0
2009-01-05 14:00:00,4.320685898765481,20.0,11.2,4.8007621097394235,30.929403653186643,27.928927334599503,1.3793103448275863,32.92940365318664,31.138461538461538,31.138461538461538,27.928927334599503,1.2894668705064645,30.929403653186643,27.928927334599503,0.6000952637174279,0.4525999437068675,0.024,0.4073399493361808,4.8007621097394235,4.82202210411011,1.3854185687920635,27.0,4.82202210411011,39.31818181818182,27.9289273345995,1.163793103448276,106.03553633270025,4.547552896776407,0.0,0.0,0.0,4.82202210411011,4.547552896776407,0.0
2009-01-05 15:00:00,4.3099421647755864,20.000000000000007,11.2,4.788824627528429,30.90435588726145,27.911340495056184,1.3793103448275863,32.904355887261445,31.138461538461538,31.138461538461538,27.911340495056184,1.2792507740399535,30.90435588726145,27.911340495056184,0.5986030784410536,0.45157671317562287,0.024,0.40641904185806055,4.788824627528429,4.809982298845991,1.3854043234529516,27.0,4.809982298845991,39.31818181818182,27.911340495056187,1.1637931034482758,106.04432975247191,4.535822245351001,0.0,0.0,0.0,4.809982298845991,4.535822245351001,0.0
2009-01-05 16:00:00,4.295524814692142,20.0,11.1,4.7728053496579355,30.870735918581627,27.887732575045415,1.3793103448275863,32.87073591858163,31.203846153846154,31.203846153846154,27.887732575045415,1.240755864545135,30.870735918581627,27.887732575045415,0.5966006687072419,0.450203243847049,0.024,0.40518291946234414,4.7728053496579355,4.79382567404264,1.3853850846821103,27.0,4.79382567404264,39.43181818181818,27.88773257504542,1.1637931034482758,106.05613371247729,4.520083380598153,0.0,0.0,0.0,4.79382567404264,4.520083380598153,0.0
2009-01-05 17:00:00,4.305348218845574,20.0,11.1,4.783720243161749,30.893644162914665,27.903819010938573,1.3793103448275863,32.89364416291467,31.203846153846154,31.203846153846154,27.903819010938573,1.2496554066864012,30.893644162914665,27.903819010938573,0.5979650303952186,0.4511391161724777,0.024,0.40602520455522995,4.783720243161749,4.804834154778996,1.3853982085054586,27.0,4.804834154778996,39.43181818181818,27.90381901093857,1.1637931034482758,106.04809049453071,4.53080685599596,0.0,0.0,0.0,4.804834154778996,4.53080685599596,0.0
2009-01-05 18:00:00,4.31125602544181,20.000000000000004,11.0,4.790284472713122,30.907419259584202,27.913491464138502,1.3793103448275863,32.9074192595842,31.26923076923077,31.26923076923077,27.913491464138502,1.2305948717942978,30.907419259584202,27.913491464138502,0.5987855590891402,0.45170185736934476,0.024,0.4065316716324103,4.790284472713122,4.811454658450057,1.3854060696963728,27.0,4.811454658450057,39.54545454545455,27.91349146413851,1.163793103448276,106.04325426793075,4.537256699321346,0.0,0.0,0.0,4.811454658450057,4.537256699321346,0.0
2009-01-05 19:00:00,4.348024250812087,20.0,10.7,4.831138056457875,30.993118141507267,27.973656856221098,1.3793103448275863,32.99311814150727,31.465384615384615,31.465384615384615,27.973656856221098,1.1927545541521072,30.993118141507267,27.973656856221098,0.6038922570572344,0.45520259994548073,0.024,0.4096823399509326,4.831138056457875,4.852658316452423,1.385454470059981,27.0,4.852658316452423,39.88636363636364,27.973656856221098,1.163793103448276,106.01317157188944,4.5774107542492946,0.0,0.0,0.0,4.852658316452423,4.5774107542492946,0.0
2009-01-05 20:00:00,4.382455896760385,19.999999999999996,10.5,4.8693954408448725,31.073320129080464,28.02994797855242,1.3793103448275863,33.073320129080464,31.596153846153847,31.596153846153847,28.02994797855242,1.177092643057888,31.073320129080464,28.02994797855242,0.6086744301056091,0.45847843458318943,0.024,0.4126305911248705,4.8693954408448725,4.891243284303191,1.385498989159378,27.0,4.891243284303191,40.11363636363636,28.029947978552418,1.163793103448276,105.98502601072379,4.615032395055774,0.0,0.0,0.0,4.891243284303191,4.615032395055774,0.0
2009-01-05 21:00:00,3.726623182997875,20.0,10.2,4.140692425553195,29.536785901250617,26.94885313527987,1.3793103448275863,31.536785901250617,31.79230769230769,31.79230769230769,26.94885313527987,0.7369868745113561,29.536785901250617,26.94885313527987,0.5175865531941494,0.39565533687673166,0.024,0.3560898031890585,4.140692425553195,4.156257959240868,1.3844953958846684,27.0,4.156257959240868,40.45454545454545,26.948853135279865,1.163793103448276,106.52557343236006,3.9016527443336817,0.0,0.0,0.0,4.156257959240868,3.901652744333682,0.0
2009-01-05 22:00:00,3.733253123444121,20.0,10.2,4.148059026049023,29.552418332336774,26.959881441056137,1.3793103448275863,31.552418332336774,31.79230769230769,31.79230769230769,26.959881441056137,0.739982933534559,29.552418332336774,26.959881441056137,0.5185073782561279,0.39629519456142986,0.024,0.35666567510528685,4.148059026049023,4.163688545505166,1.3845074641875486,27.0,4.163688545505166,40.45454545454545,26.959881441056137,1.163793103448276,106.52005927947194,3.908830481009292,0.0,0.0,0.0,4.163688545505166,3.908830481009292,0.0
2009-01-05 23:00:00,0.0,18.534165838957062,10.1,0.0,18.534165838957062,18.534165838957062,1.3793103448275863,20.534165838957062,31.857692307692307,31.857692307692307,18.534165838957062,0.0,18.534165838957062,18.534165838957062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.534165838957062,18.534165838957062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,18.173108073707475,10.1,0.0,18.173108073707475,18.173108073707475,1.3793103448275863,20.173108073707475,31.857692307692307,31.857692307692307,18.173108073707475,0.0,18.173108073707475,18.173108073707475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.173108073707475,18.173108073707475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,18.04953317141775,10.1,0.0,18.04953317141775,18.04953317141775,1.3793103448275863,20.04953317141775,31.857692307692307,31.857692307692307,18.04953317141775,0.0,18.04953317141775,18.04953317141775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04953317141775,18.04953317141775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.960952980673028,10.0,0.0,17.960952980673028,17.960952980673028,1.3793103448275863,19.960952980673028,31.923076923076923,31.923076923076923,17.960952980673028,0.0,17.960952980673028,17.960952980673028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.960952980673028,17.960952980673028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.895116444820985,10.0,0.0,17.895116444820985,17.895116444820985,1.3793103448275863,19.895116444820985,31.923076923076923,31.923076923076923,17.895116444820985,0.0,17.895116444820985,17.895116444820985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.895116444820985,17.895116444820985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.834776692595305,10.0,0.0,17.834776692595305,17.834776692595305,1.3793103448275863,19.834776692595305,31.923076923076923,31.923076923076923,17.834776692595305,0.0,17.834776692595305,17.834776692595305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.834776692595305,17.834776692595305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,5.69591743312059,20.0,10.0,6.328797147911766,34.09974571151309,30.14424749406823,1.3793103448275863,36.09974571151309,31.923076923076923,31.923076923076923,30.14424749406823,3.0671066721159503,34.09974571151309,30.14424749406823,0.7910996434889708,0.5818558369339516,0.024,0.5236702532405565,6.328797147911766,6.362982731605161,1.3867608173471273,27.0,6.362982731605161,40.68181818181818,30.144247494068225,1.1637931034482758,104.92787625296589,6.06414897435352,0.0,0.0,0.0,6.362982731605161,6.06414897435352,0.0
2009-01-06 06:00:00,4.4835710084035485,19.999999999999996,10.0,4.981745564892831,31.30856847215914,28.19497749410112,1.3793103448275863,33.30856847215914,31.923076923076923,31.923076923076923,28.19497749410112,1.151956466669962,31.30856847215914,28.19497749410112,0.6227181956116039,0.46808510319024643,0.024,0.42127659287122177,4.981745564892831,5.004554075211855,1.385625403239007,27.0,5.004554075211855,40.68181818181818,28.194977494101124,1.163793103448276,105.90251125294944,4.725623609867396,0.0,0.0,0.0,5.004554075211855,4.725623609867396,0.0
2009-01-06 07:00:00,5.179694284765629,20.000000000000004,10.0,5.75521587196181,32.917498277894836,29.320488357918705,1.3793103448275863,34.917498277894836,31.923076923076923,31.923076923076923,29.320488357918705,1.906330128200233,32.917498277894836,29.320488357918705,0.7194019839952263,0.5337116792595248,0.024,0.4803405113335723,5.75521587196181,5.784587039887763,1.38634951706043,27.0,5.784587039887763,40.68181818181818,29.320488357918705,1.1637931034482758,105.33975582104065,5.491361732141346,0.0,0.0,0.0,5.784587039887763,5.491361732141346,0.0
2009-01-06 08:00:00,5.167262904188501,19.999999999999996,10.0,5.741403226876113,32.88891933261134,29.300542315813768,1.3793103448275863,34.88891933261134,31.923076923076923,31.923076923076923,29.300542315813768,1.887290839443169,32.88891933261134,29.300542315813768,0.7176754033595141,0.5325470795622027,0.024,0.4792923716059824,5.741403226876113,5.770657934832333,1.3863384736184783,27.0,5.770657934832333,40.68181818181818,29.300542315813768,1.1637931034482758,105.34972884209311,5.4776201118484815,0.0,0.0,0.0,5.770657934832333,5.4776201118484815,0.0
2009-01-06 09:00:00,5.17964541118529,19.999999999999996,10.0,5.755161567983656,32.917385931046574,29.320409951056792,1.3793103448275863,34.917385931046574,31.923076923076923,31.923076923076923,29.320409951056792,1.9062547120446114,32.917385931046574,29.320409951056792,0.719395195997957,0.5337071011704811,0.024,0.48033639105343306,5.755161567983656,5.784532278100704,1.3863494737592135,27.0,5.784532278100704,40.68181818181818,29.32040995105679,1.1637931034482758,105.33979502447161,5.491307702617887,0.0,0.0,0.0,5.784532278100704,5.491307702617887,0.0
2009-01-06 10:00:00,5.018702297095427,20.0,10.7,5.576335885661585,32.546973381031776,29.061763452493288,1.3793103448275863,34.546973381031776,31.465384615384615,31.465384615384615,29.061763452493288,1.9999766113501711,32.546973381031776,29.061763452493288,0.6970419857076982,0.5186096840046016,0.024,0.46674871560414144,5.576335885661585,5.604196854062046,1.3862017736653807,27.0,5.604196854062046,39.88636363636364,29.061763452493288,1.1637931034482758,105.46911827375335,5.313590315144111,0.0,0.0,0.0,5.604196854062046,5.313590315144111,0.0
2009-01-06 11:00:00,4.824655755610262,20.0,11.3,5.360728617344736,32.09914863801922,28.74869325217876,1.3793103448275863,34.09914863801922,31.073076923076922,31.073076923076922,28.74869325217876,1.9881906035707664,32.09914863801922,28.74869325217876,0.670091077168092,0.5003482053647516,0.024,0.45031338482827643,5.360728617344736,5.3867634378812115,1.3860090792450495,27.0,5.3867634378812115,39.20454545454545,28.74869325217876,1.163793103448276,105.62565337391062,5.099862832386259,0.0,0.0,0.0,5.3867634378812115,5.099862832386259,0.0
2009-01-06 12:00:00,4.626053453218412,19.999999999999996,12.0,5.140059392464902,31.63936604443325,28.426828924142686,1.3793103448275863,33.639366044433245,30.615384615384617,30.615384615384617,28.426828924142686,2.0246620640687967,31.63936604443325,28.426828924142686,0.6425074240581128,0.4815886792458226,0.024,0.43342981132124037,5.140059392464902,5.164218260389484,1.3857932614445716,27.0,5.164218260389484,38.40909090909091,28.426828924142686,1.1637931034482758,105.78658553792866,4.881732626239183,0.0,0.0,0.0,5.164218260389484,4.881732626239183,0.0
2009-01-06 13:00:00,4.423902143253084,19.999999999999996,12.6,4.91544682583676,31.169796705596184,28.097642439448208,1.3793103448275863,33.169796705596184,30.223076923076924,30.223076923076924,28.097642439448208,1.993688440101703,31.169796705596184,28.097642439448208,0.614430853229595,0.4624185394810656,0.024,0.416176685532959,4.91544682583676,4.937688679784866,1.3855515717853293,27.0,4.937688679784866,37.72727272727273,28.097642439448204,1.163793103448276,105.9511787802759,4.6603433172034485,0.0,0.0,0.0,4.937688679784866,4.6603433172034485,0.0
2009-01-06 14:00:00,4.231220494516441,20.000000000000004,13.2,4.7013561050182675,30.720677222862847,27.782329657226427,1.3793103448275863,32.72067722286285,29.83076923076923,29.83076923076923,27.782329657226427,1.9785270926843745,30.720677222862847,27.782329657226427,0.5876695131272834,0.44407216512214237,0.024,0.39966494860992813,4.7013561050182675,4.7217633215304815,1.3852975289965077,27.0,4.7217633215304815,37.04545454545455,27.782329657226427,1.1637931034482758,106.10883517138679,4.449924753112122,0.0,0.0,0.0,4.7217633215304815,4.449924753112122,0.0
2009-01-06 15:00:00,4.077207269572693,19.999999999999996,13.8,4.530230299525214,30.36055277494752,27.529158837744262,1.3793103448275863,32.36055277494752,29.43846153846154,29.43846153846154,27.529158837744262,2.0454435781185536,30.36055277494752,27.529158837744262,0.5662787874406517,0.429353078704603,0.024,0.3864177708341427,4.530230299525214,4.549165607395674,1.3850755409216913,27.0,4.549165607395674,36.36363636363636,27.529158837744255,1.163793103448276,106.23542058112787,4.282155219521772,0.0,0.0,0.0,4.549165607395674,4.282155219521772,0.0
2009-01-06 16:00:00,4.074023101760187,20.0,13.3,4.526692335289097,30.353096349400122,27.523913639844434,1.3793103448275863,32.35309634940012,29.765384615384615,29.765384615384615,27.523913639844434,1.740964313739133,30.353096349400122,27.523913639844434,0.5658365419111371,0.42904823974186934,0.024,0.3861434157676824,4.526692335289097,4.545597159263283,1.385070758247216,27.0,4.545597159263283,36.93181818181818,27.523913639844427,1.1637931034482758,106.23804318007778,4.278690592557614,0.0,0.0,0.0,4.545597159263283,4.278690592557614,0.0
2009-01-06 17:00:00,4.171219300654487,20.0,12.7,4.634688111838319,30.580500966824708,27.68382089692576,1.3793103448275863,32.58050096682471,30.157692307692308,30.157692307692308,27.68382089692576,1.6150478835233815,30.580500966824708,27.68382089692576,0.5793360139797898,0.4383437247300112,0.024,0.3945093522570101,4.634688111838319,4.654522484311319,1.3852131703198334,27.0,4.654522484311319,37.61363636363637,27.683820896925766,1.163793103448276,106.15808955153712,4.3845198269620935,0.0,0.0,0.0,4.654522484311319,4.3845198269620935,0.0
