timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-06 18:00:00,4.151755409840906,20.0,12.2,4.613061566489895,30.534995520970778,27.65183204191459,1.3793103448275863,32.53499552097078,30.484615384615385,30.484615384615385,27.65183204191459,1.4038409335956505,30.534995520970778,27.65183204191459,0.5766326958112369,0.4364838615092489,0.024,0.39283547535832397,4.613061566489895,4.63270995264082,1.385185233312492,27.0,4.63270995264082,38.18181818181818,27.651832041914588,1.163793103448276,106.1740839790427,4.363315207461787,0.0,0.0,0.0,4.63270995264082,4.363315207461787,0.0
2009-01-06 19:00:00,4.20251511398897,20.0,11.5,4.669461237765523,30.65363434151826,27.73522106791481,1.3793103448275863,32.653634341518256,30.942307692307693,30.942307692307693,27.73522106791481,1.2551571224008986,30.65363434151826,27.73522106791481,0.5836826547206904,0.4413325298263937,0.024,0.39719927684375433,4.669461237765523,4.689594490748162,1.3852574986211321,27.0,4.689594490748162,38.97727272727273,27.7352210679148,1.163793103448276,106.1323894660426,4.418627069777425,0.0,0.0,0.0,4.689594490748162,4.418627069777425,0.0
2009-01-06 20:00:00,4.295452101825979,20.0,10.7,4.772724557584421,30.87056633658823,27.887613488097966,1.3793103448275863,32.870566336588226,31.465384615384615,31.465384615384615,27.887613488097966,1.1499946686572637,30.87056633658823,27.887613488097966,0.5965905696980526,0.45019631579246866,0.024,0.4051766842132218,4.772724557584421,4.793744189163667,1.3853849872947794,27.0,4.793744189163667,39.88636363636364,27.887613488097962,1.163793103448276,106.05619325595102,4.520004011076158,0.0,0.0,0.0,4.793744189163667,4.520004011076158,0.0
2009-01-06 21:00:00,3.6716516283364746,19.999999999999993,10.0,4.079612920373861,29.4070875569526,26.85732948171894,1.3793103448275863,31.4070875569526,31.923076923076923,31.923076923076923,26.85732948171894,0.6942524732410825,29.4070875569526,26.85732948171894,0.5099516150467326,0.39034600892811727,0.024,0.3513114080353056,4.079612920373861,4.094647521266672,1.384393518390021,27.0,4.094647521266672,40.68181818181818,26.85732948171894,1.1637931034482762,106.57133525914053,3.8421659176082037,0.0,0.0,0.0,4.094647521266672,3.8421659176082037,0.0
2009-01-06 22:00:00,3.6779394130652863,20.0,10.1,4.086599347850318,29.421930364442556,26.86780577203611,1.3793103448275863,31.421930364442556,31.857692307692307,31.857692307692307,26.86780577203611,0.706014144231733,29.421930364442556,26.86780577203611,0.5108249184812897,0.39095366727548797,0.024,0.3518583005479392,4.086599347850318,4.101694714577866,1.3844053379291814,27.0,4.101694714577866,40.56818181818182,26.867805772036114,1.163793103448276,106.56609711398194,3.848967753966572,0.0,0.0,0.0,4.101694714577866,3.848967753966572,0.0
2009-01-06 23:00:00,0.0,18.55970015567206,10.3,0.0,18.55970015567206,18.55970015567206,1.3793103448275863,20.55970015567206,31.726923076923075,31.726923076923075,18.55970015567206,0.0,18.55970015567206,18.55970015567206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55970015567206,18.55970015567206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,18.206111390372747,10.4,0.0,18.206111390372747,18.206111390372747,1.3793103448275863,20.206111390372747,31.661538461538463,31.661538461538463,18.206111390372747,0.0,18.206111390372747,18.206111390372747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.206111390372747,18.206111390372747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,18.07133703446302,9.7,0.0,18.07133703446302,18.07133703446302,1.3793103448275863,20.07133703446302,32.11923076923077,32.11923076923077,18.07133703446302,0.0,18.07133703446302,18.07133703446302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07133703446302,18.07133703446302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.982533901355577,9.1,0.0,17.982533901355577,17.982533901355577,1.3793103448275863,19.982533901355577,32.511538461538464,32.511538461538464,17.982533901355577,0.0,17.982533901355577,17.982533901355577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.982533901355577,17.982533901355577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.898711911887546,8.4,0.0,17.898711911887546,17.898711911887546,1.3793103448275863,19.898711911887546,32.96923076923077,32.96923076923077,17.898711911887546,0.0,17.898711911887546,17.898711911887546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.898711911887546,17.898711911887546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.820880131911885,8.1,0.0,17.820880131911885,17.820880131911885,1.3793103448275863,19.820880131911885,33.16538461538462,33.16538461538462,17.820880131911885,0.0,17.820880131911885,17.820880131911885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.820880131911885,17.820880131911885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,6.6405982432193005,19.999999999999996,7.9,7.378442492465889,36.24243842311577,31.63091186532459,1.3793103448275863,38.24243842311577,33.29615384615384,33.29615384615384,31.63091186532459,3.8197008962271273,36.24243842311577,31.63091186532459,0.9223053115582361,0.6689604069225689,0.024,0.6020643662303119,7.378442492465889,7.421338533158147,1.3873292394302608,27.0,7.421338533158147,43.06818181818182,31.630911865324588,1.1637931034482758,104.18454406733771,7.123262475825114,0.0,0.0,0.0,7.421338533158147,7.123262475825114,0.0
2009-01-07 06:00:00,5.569571230039182,19.999999999999996,7.6,6.188412477821314,33.81118268713205,29.943424888493734,1.3793103448275863,35.81118268713205,33.49230769230769,33.49230769230769,29.943424888493734,1.5032444399730809,33.81118268713205,29.943424888493734,0.7735515597276642,0.5701105818150191,0.024,0.5130995236335171,6.188412477821314,6.221423536002815,1.3866680466948487,27.0,6.221423536002815,43.40909090909091,29.943424888493734,1.1637931034482758,105.02828755575314,5.923569431426023,0.0,0.0,0.0,6.221423536002815,5.923569431426023,0.0
2009-01-07 07:00:00,5.6431194540864205,20.0,6.9,6.270132726762689,33.97922066720751,30.060387712980823,1.3793103448275863,35.97922066720751,33.95,33.95,30.060387712980823,1.3896723978004697,33.97922066720751,30.060387712980823,0.7837665908453362,0.5769506011245198,0.024,0.5192555410120678,6.270132726762689,6.303827786875141,1.3867226193372333,27.0,6.303827786875141,44.20454545454545,30.06038771298082,1.163793103448276,104.96980614350959,6.005372419433504,0.0,0.0,0.0,6.303827786875141,6.005372419433504,0.0
2009-01-07 08:00:00,5.737071974446602,20.0,6.3,6.37452441605178,34.19363185457431,30.20955409454195,1.3793103448275863,36.19363185457431,34.34230769230769,34.34230769230769,30.20955409454195,1.3296896461431973,34.19363185457431,30.20955409454195,0.7968155520064725,0.5856764627787904,0.024,0.5271088165009113,6.37452441605178,6.409092062329659,1.3867900419775971,27.0,6.409092062329659,44.88636363636363,30.209554094541943,1.1637931034482758,104.89522295272903,6.109994222728248,0.0,0.0,0.0,6.409092062329659,6.109994222728249,0.0
2009-01-07 09:00:00,5.944208721619156,20.0,5.6,6.604676357354618,34.665394650916724,30.537471927570085,1.3793103448275863,36.665394650916724,34.8,34.8,30.537471927570085,1.3357534351005727,34.665394650916724,30.537471927570085,0.8255845446693273,0.6048687978836833,0.024,0.544381918095315,6.604676357354618,6.641163237142987,1.3869302080910646,27.0,6.641163237142987,45.68181818181818,30.537471927570092,1.163793103448276,104.73126403621495,6.341146837344142,0.0,0.0,0.0,6.641163237142987,6.341146837344142,0.0
2009-01-07 10:00:00,5.579065630656046,19.999999999999996,8.3,6.198961811840052,33.83288441825066,29.958533285850624,1.3793103448275863,35.83288441825066,33.034615384615385,33.034615384615385,29.958533285850624,1.7372529161558334,33.83288441825066,29.958533285850624,0.7748702264800065,0.5709940248984308,0.024,0.5138946224085877,6.198961811840052,6.232061214329895,1.3866751826258528,27.0,6.232061214329895,42.61363636363636,29.95853328585062,1.1637931034482758,105.02073335707469,5.9341246391230555,0.0,0.0,0.0,6.232061214329895,5.9341246391230555,0.0
2009-01-07 11:00:00,5.192979190445227,20.0,10.9,5.769976878272474,32.94803357218722,29.341798023266925,1.3793103448275863,34.94803357218722,31.334615384615383,31.334615384615383,29.341798023266925,2.496023014946524,32.94803357218722,29.341798023266925,0.7212471097840593,0.5349559582908995,0.024,0.48146036246180957,5.769976878272474,5.799472474101564,1.3863612535768253,27.0,5.799472474101564,39.65909090909091,29.341798023266925,1.163793103448276,105.32910098836653,5.506049533966978,0.0,0.0,0.0,5.799472474101564,5.506049533966978,0.0
2009-01-07 12:00:00,4.774113212145069,20.0,13.6,5.304570235716744,31.982279139587146,28.66692274226418,1.3793103448275863,33.98227913958715,29.56923076923077,29.56923076923077,28.66692274226418,5.068009193037139,31.982279139587146,28.66692274226418,0.663071279464593,0.4955808451644318,0.024,0.4460227606479886,5.304570235716744,5.330128320233188,1.385956035015671,27.0,5.330128320233188,36.59090909090909,28.66692274226418,1.1637931034482758,105.66653862886791,5.044291588801042,0.0,0.0,0.0,5.330128320233188,5.044291588801042,0.0
2009-01-07 13:00:00,4.491859196768039,20.0,14.5,4.990954663075599,31.327832958210575,28.208486293788322,1.3793103448275863,33.32783295821058,28.98076923076923,28.98076923076923,28.208486293788322,5.571205729549093,31.327832958210575,28.208486293788322,0.6238693328844499,0.46887166204797354,0.024,0.42198449584317616,4.990954663075599,5.013841829280397,1.3856354884606492,27.0,5.013841829280397,35.56818181818182,28.20848629378832,1.163793103448276,105.89575685310584,4.734695684016299,0.0,0.0,0.0,5.013841829280397,4.734695684016299,0.0
2009-01-07 14:00:00,4.241930891684454,20.0,15.3,4.71325654631606,30.745682873612687,27.799897532165147,1.3793103448275863,32.74568287361269,28.45769230769231,28.45769230769231,27.799897532165147,6.176929866680398,30.745682873612687,27.799897532165147,0.5891570682895075,0.445093929738668,0.024,0.4005845367648012,4.71325654631606,4.733765939289928,1.3853123134488565,27.0,4.733765939289928,35.0,27.799897532165154,1.163793103448276,106.10005123391743,4.461605705404849,0.0,0.0,0.0,4.733765939289928,4.461605705404849,0.0
2009-01-07 15:00:00,4.020267526622597,20.0,16.2,4.466963918469552,30.22714748545226,27.435295036408792,1.3793103448275863,32.227147485452264,28.0,28.0,27.435295036408792,6.819190927079442,30.22714748545226,27.435295036408792,0.558370489808694,0.42389862052466526,0.024,0.38150875847219873,4.466963918469552,4.485353780522018,1.384988771479757,27.0,4.485353780522018,35.0,27.4352950364088,1.163793103448276,106.2823524817956,4.220224407707088,0.0,0.0,0.0,4.485353780522018,4.220224407707088,0.0
2009-01-07 16:00:00,3.9265179585573766,20.0,15.7,4.362797731730419,30.007179647642502,27.280431065310992,1.3793103448275863,32.0071796476425,28.196153846153848,28.196153846153848,27.280431065310992,4.1071737058807845,30.007179647642502,27.280431065310992,0.5453497164663024,0.41490265711088387,0.024,0.3734123913997955,4.362797731730419,4.380287997441507,1.3848399398059725,27.0,4.380287997441507,35.0,27.280431065310992,1.163793103448276,106.3597844673445,4.118368629062408,0.0,0.0,0.0,4.380287997441507,4.118368629062408,0.0
2009-01-07 17:00:00,3.92973261464028,20.0,15.3,4.366369571822533,30.014728988599057,27.285748006209975,1.3793103448275863,32.01472898859906,28.45769230769231,28.45769230769231,27.285748006209975,3.21185204372424,30.014728988599057,27.285748006209975,0.5457961964778166,0.41521144787541675,0.024,0.3736903030878751,4.366369571822533,4.383890716610075,1.3848451709253675,27.0,4.383890716610075,35.0,27.285748006209978,1.1637931034482758,106.35712599689501,4.121858949759567,0.0,0.0,0.0,4.383890716610075,4.121858949759567,0.0
2009-01-07 18:00:00,3.9085566021015525,20.0,14.8,4.342840669001725,29.964990136332666,27.250714718206588,1.3793103448275863,31.964990136332666,28.784615384615385,28.784615384615385,27.250714718206588,2.440723995314283,29.964990136332666,27.250714718206588,0.5428550836252156,0.4131769165089421,0.024,0.3718592248580479,4.342840669001725,4.360158360652619,1.384810539990883,27.0,4.360158360652619,35.22727272727273,27.25071471820658,1.1637931034482758,106.37464264089671,4.098870043090811,0.0,0.0,0.0,4.360158360652619,4.098870043090811,0.0
2009-01-07 19:00:00,3.974580715639557,20.0,13.2,4.4162007951550635,30.120001161552718,27.3598756645808,1.3793103448275863,32.12000116155272,29.83076923076923,29.83076923076923,27.3598756645808,1.5407663458642955,30.120001161552718,27.3598756645808,0.5520250993943829,0.41951704382720445,0.024,0.377565339444484,4.4162007951550635,4.434152499537784,1.3849171939521854,27.0,4.434152499537784,37.04545454545455,27.359875664580805,1.163793103448276,106.3200621677096,4.170569889757342,0.0,0.0,0.0,4.434152499537784,4.170569889757342,0.0
2009-01-07 20:00:00,4.132727470019432,20.0,11.6,4.591919411132703,30.49049333730033,27.620543705342392,1.3793103448275863,32.49049333730033,30.876923076923077,30.876923076923077,27.620543705342392,1.215629619521936,30.49049333730033,27.620543705342392,0.5739899263915879,0.4346648890234253,0.024,0.39119840012108276,4.591919411132703,4.611385900035045,1.385157644641991,27.0,4.611385900035045,38.86363636363637,27.620543705342392,1.163793103448276,106.18972814732881,4.3425913037814325,0.0,0.0,0.0,4.611385900035045,4.3425913037814325,0.0
2009-01-07 21:00:00,4.312957020775857,20.000000000000004,10.0,4.7921744675287306,30.9113851603852,27.916276118179745,1.3793103448275863,32.9113851603852,31.923076923076923,31.923076923076923,27.916276118179745,1.031043240470409,30.9113851603852,27.916276118179745,0.5990218084410913,0.45186387068555856,0.024,0.4066774836170027,4.7921744675287306,4.813360854597287,1.3854083287493302,27.0,4.813360854597287,40.68181818181818,27.916276118179745,1.163793103448276,106.04186194091012,4.539113861730798,0.0,0.0,0.0,4.813360854597287,4.539113861730798,0.0
2009-01-07 22:00:00,4.336552000808249,20.0,9.9,4.818391112009166,30.966384816291345,27.954890371285614,1.3793103448275863,32.966384816291345,31.98846153846154,31.98846153846154,27.954890371285614,1.0298034345320486,30.966384816291345,27.954890371285614,0.6022988890011457,0.45411060450184704,0.024,0.4086995440516623,4.818391112009166,4.8398021724593505,1.385439464794427,27.0,4.8398021724593505,40.79545454545455,27.954890371285618,1.1637931034482762,106.02255481435719,4.564879785186955,0.0,0.0,0.0,4.8398021724593505,4.564879785186955,0.0
2009-01-07 23:00:00,0.0,18.577595394788098,9.9,0.0,18.577595394788098,18.577595394788098,1.3793103448275863,20.577595394788098,31.98846153846154,31.98846153846154,18.577595394788098,0.0,18.577595394788098,18.577595394788098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.577595394788098,18.577595394788098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,18.221112230212427,9.8,0.0,18.221112230212427,18.221112230212427,1.3793103448275863,20.221112230212427,32.05384615384615,32.05384615384615,18.221112230212427,0.0,18.221112230212427,18.221112230212427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.221112230212427,18.221112230212427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,18.083890286696267,9.2,0.0,18.083890286696267,18.083890286696267,1.3793103448275863,20.083890286696267,32.44615384615385,32.44615384615385,18.083890286696267,0.0,18.083890286696267,18.083890286696267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.083890286696267,18.083890286696267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.990979734365304,8.6,0.0,17.990979734365304,17.990979734365304,1.3793103448275863,19.990979734365304,32.83846153846154,32.83846153846154,17.990979734365304,0.0,17.990979734365304,17.990979734365304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.990979734365304,17.990979734365304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.90490624155396,8.0,0.0,17.90490624155396,17.90490624155396,1.3793103448275863,19.90490624155396,33.23076923076923,33.23076923076923,17.90490624155396,0.0,17.90490624155396,17.90490624155396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90490624155396,17.90490624155396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.825720219389858,7.8,0.0,17.825720219389858,17.825720219389858,1.3793103448275863,19.825720219389858,33.36153846153846,33.36153846153846,17.825720219389858,0.0,17.825720219389858,17.825720219389858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.825720219389858,17.825720219389858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,6.652955663922257,20.0,7.6,7.392172959913619,36.2703041238772,31.650196023931194,1.3793103448275863,38.2703041238772,33.49230769230769,33.49230769230769,31.650196023931194,3.4593792579868805,36.2703041238772,31.650196023931194,0.9240216199892024,0.6700920035474015,0.024,0.6030828031926614,7.392172959913619,7.43518216026836,1.387335459404012,27.0,7.43518216026836,43.40909090909091,31.650196023931194,1.1637931034482758,104.1749019880344,7.137210612516217,0.0,0.0,0.0,7.43518216026836,7.137210612516217,0.0
2009-01-08 06:00:00,5.578716390676022,19.999999999999996,7.4,6.198573767417803,33.83208619693562,29.957977592299496,1.3793103448275863,35.83208619693562,33.62307692307692,33.62307692307692,29.957977592299496,1.457968145771021,33.83208619693562,29.957977592299496,0.7748217209272253,0.5709615309416431,0.024,0.5138653778474789,6.198573767417803,6.231669920511967,1.3866749206235118,27.0,6.231669920511967,43.63636363636364,29.957977592299493,1.163793103448276,105.02101120385025,5.933736353400779,0.0,0.0,0.0,6.231669920511967,5.933736353400779,0.0
2009-01-08 07:00:00,5.555309691920906,20.000000000000007,7.6,6.172566324356562,33.778579157137216,29.920725204414367,1.3793103448275863,35.778579157137216,33.49230769230769,33.49230769230769,29.920725204414367,1.489865594274231,33.778579157137216,29.920725204414367,0.7715707905445702,0.5687833046772377,0.024,0.511904974209514,6.172566324356562,6.205444654824285,1.3866572762256097,27.0,6.205444654824285,43.40909090909091,29.92072520441436,1.163793103448276,105.03963739779282,5.9077171328417775,0.0,0.0,0.0,6.205444654824285,5.9077171328417775,0.0
2009-01-08 08:00:00,5.554024877691812,20.0,7.8,6.171138752990902,33.77564160616849,29.91867988554918,1.3793103448275863,35.77564160616849,33.36153846153846,33.36153846153846,29.91867988554918,1.5452122367023406,33.77564160616849,29.91867988554918,0.7713923441238627,0.5686637158012242,0.024,0.5117973442211018,6.171138752990902,6.204005124571024,1.3866563028641719,27.0,6.204005124571024,43.18181818181818,29.918679885549185,1.1637931034482758,105.04066005722541,5.906289165729848,0.0,0.0,0.0,6.204005124571024,5.906289165729849,0.0
2009-01-08 09:00:00,5.643557104722394,20.0,8.0,6.270619005247104,33.98022007418587,30.06108319590643,1.3793103448275863,35.98022007418587,33.23076923076923,33.23076923076923,30.06108319590643,1.7054389550099733,33.98022007418587,30.06108319590643,0.783827375655888,0.5769912784822152,0.024,0.5192921506339937,6.270619005247104,6.304318133095326,1.3867229392801947,27.0,6.304318133095326,42.95454545454545,30.061083195906434,1.1637931034482758,104.96945840204678,6.005859446229551,0.0,0.0,0.0,6.304318133095326,6.005859446229551,0.0
2009-01-08 10:00:00,5.3189391842533364,20.0,10.1,5.909932426948152,33.23725483918465,29.543547072342054,1.3793103448275863,35.23725483918465,31.857692307692307,31.857692307692307,29.543547072342054,2.2015771766394274,33.23725483918465,29.543547072342054,0.738741553368519,0.546739245876641,0.024,0.4920653212889769,5.909932426948152,5.940606351535816,1.3864692864945507,27.0,5.940606351535816,40.56818181818182,29.54354707234205,1.1637931034482758,105.22822646382897,5.645449468425502,0.0,0.0,0.0,5.940606351535816,5.645449468425502,0.0
2009-01-08 11:00:00,4.975890036886151,20.0,12.1,5.528766707651279,32.44828711443377,28.992807922151716,1.3793103448275863,34.44828711443377,30.55,30.55,28.992807922151716,3.0607516336950344,32.44828711443377,28.992807922151716,0.6910958384564099,0.5145862808780515,0.024,0.4631276527902463,5.528766707651279,5.556225335739084,1.3861606917094438,27.0,5.556225335739084,38.29545454545455,28.99280792215172,1.1637931034482758,105.50359603892414,5.266384790987777,0.0,0.0,0.0,5.556225335739084,5.266384790987777,0.0
2009-01-08 12:00:00,4.610642648728246,19.999999999999993,14.2,5.122936276364717,31.60362562010333,28.401790447375383,1.3793103448275863,33.60362562010333,29.176923076923078,29.176923076923078,28.401790447375383,5.697508023566873,31.60362562010333,28.401790447375383,0.6403670345455896,0.48012998561948944,0.024,0.43211698705754054,5.122936276364717,5.1469492749266665,1.3857756560358556,27.0,5.1469492749266665,35.90909090909091,28.401790447375383,1.1637931034482758,105.7991047763123,4.864832538808999,0.0,0.0,0.0,5.1469492749266665,4.864832538808999,0.0
2009-01-08 13:00:00,4.35662265795187,20.000000000000004,14.8,4.840691842168744,31.01315108760186,27.987718686246392,1.3793103448275863,33.013151087601855,28.784615384615385,28.784615384615385,27.987718686246392,5.236576104916798,31.01315108760186,27.987718686246392,0.605086480271093,0.45602087457235785,0.024,0.41041878711512203,4.840691842168744,4.86229392962598,1.385465659743539,27.0,4.86229392962598,35.22727272727273,27.98771868624639,1.163793103448276,106.00614065687681,4.586804028046232,0.0,0.0,0.0,4.86229392962598,4.586804028046232,0.0
2009-01-08 14:00:00,4.129617382285002,20.0,15.4,4.588463758094447,30.483218016912705,27.615428168103673,1.3793103448275863,32.4832180169127,28.392307692307693,28.392307692307693,27.615428168103673,5.091615986798801,30.483218016912705,27.615428168103673,0.5735579697618058,0.43436750844039307,0.024,0.39093075759635376,4.588463758094447,4.607900508938486,1.3851531089687914,27.0,4.607900508938486,35.0,27.615428168103673,1.1637931034482758,106.19228591594816,4.339204556332526,0.0,0.0,0.0,4.607900508938486,4.339204556332526,0.0
2009-01-08 15:00:00,3.9443165594167673,20.0,16.0,4.382573954907519,30.048972115891406,27.30986339407421,1.3793103448275863,32.0489721158914,28.0,28.0,27.30986339407421,5.474395885060739,30.048972115891406,27.30986339407421,0.5478217443634399,0.41661205223917475,0.024,0.37495084701525727,4.382573954907519,4.4002351601314365,1.3848687868112524,27.0,4.4002351601314365,35.0,27.309863394074206,1.1637931034482758,106.3450683029629,4.137695551236804,0.0,0.0,0.0,4.4002351601314365,4.137695551236804,0.0
2009-01-08 16:00:00,3.8564643419411144,20.0,15.5,4.284960379934572,29.842545152078287,27.16444491461918,1.3793103448275863,31.842545152078287,28.326923076923077,28.326923076923077,27.16444491461918,3.1776350574118526,29.842545152078287,27.16444491461918,0.5356200474918215,0.40816776160073925,0.024,0.3673509854406653,4.284960379934572,4.301777156094646,1.3847235928550041,27.0,4.301777156094646,35.0,27.16444491461918,1.1637931034482758,106.4177775426904,4.042348238637996,0.0,0.0,0.0,4.301777156094646,4.042348238637996,0.0
2009-01-08 17:00:00,3.8917131489120425,20.0,14.9,4.32412572101338,29.925412824913547,27.222834249280186,1.3793103448275863,31.925412824913547,28.71923076923077,28.71923076923077,27.222834249280186,2.491114178215012,29.925412824913547,27.222834249280186,0.5405157151266725,0.4115579297806496,0.024,0.3704021368025846,4.32412572101338,4.341281513991445,1.38478270253758,27.0,4.341281513991445,35.11363636363636,27.222834249280183,1.1637931034482762,106.3885828753599,4.080589661653352,0.0,0.0,0.0,4.341281513991445,4.080589661653352,0.0
2009-01-08 18:00:00,3.8790261903001655,20.0,14.4,4.310029100333518,29.895593329390874,27.201825141682423,1.3793103448275863,31.895593329390874,29.046153846153846,29.046153846153846,27.201825141682423,2.0145770755861996,29.895593329390874,27.201825141682423,0.5387536375416897,0.4103380433057591,0.024,0.3693042389751832,4.310029100333518,4.327062904664094,1.3847615615080284,27.0,4.327062904664094,35.68181818181818,27.201825141682427,1.1637931034482758,106.39908742915878,4.066823324537516,0.0,0.0,0.0,4.327062904664094,4.066823324537516,0.0
2009-01-08 19:00:00,3.908065302988599,20.0,13.2,4.342294781098444,29.963835910887187,27.249901672700663,1.3793103448275863,31.963835910887187,29.83076923076923,29.83076923076923,27.249901672700663,1.4504260624337693,29.963835910887187,27.249901672700663,0.5427868476373054,0.4131297020061084,0.024,0.3718167318054975,4.342294781098444,4.359607751299054,1.384809731695872,27.0,4.359607751299054,37.04545454545455,27.24990167270066,1.163793103448276,106.37504916364966,4.098336767480257,0.0,0.0,0.0,4.359607751299054,4.098336767480257,0.0
2009-01-08 20:00:00,4.026541820631891,20.0,12.0,4.473935356257657,30.24185479409106,27.44564519643003,1.3793103448275863,32.24185479409106,30.615384615384617,30.615384615384617,27.44564519643003,1.2167690508868625,30.24185479409106,27.44564519643003,0.5592419195322071,0.42449999977250613,0.024,0.38204999979525556,4.473935356257657,4.492385356234908,1.3849984636322317,27.0,4.492385356234908,38.40909090909091,27.44564519643003,1.1637931034482758,106.27717740178498,4.227046169330666,0.0,0.0,0.0,4.492385356234908,4.227046169330666,0.0
2009-01-08 21:00:00,4.161052035755742,20.0,10.8,4.623391150839714,30.55673254756556,27.66711307829074,1.3793103448275863,32.55673254756556,31.4,31.4,27.66711307829074,1.0677210722367527,30.55673254756556,27.66711307829074,0.5779238938549642,0.4373722950205512,0.024,0.3936350655184961,4.623391150839714,4.643128380341769,1.3851986125389348,27.0,4.643128380341769,39.77272727272727,27.66711307829074,1.163793103448276,106.16644346085462,4.373442520049915,0.0,0.0,0.0,4.643128380341769,4.373442520049915,0.0
2009-01-08 22:00:00,4.155898579279919,20.0,10.9,4.617665088088799,30.54468339130119,27.65864271124569,1.3793103448275863,32.54468339130119,31.334615384615383,31.334615384615383,27.65864271124569,1.0829095097556098,30.54468339130119,27.65864271124569,0.5772081360110999,0.43687982646112516,0.024,0.39319184381501265,4.617665088088799,4.637353070734912,1.38519120400956,27.0,4.637353070734912,39.65909090909091,27.65864271124569,1.163793103448276,106.17067864437715,4.367828415477976,0.0,0.0,0.0,4.637353070734912,4.367828415477976,0.0
2009-01-08 23:00:00,0.0,18.630950076412518,11.1,0.0,18.630950076412518,18.630950076412518,1.3793103448275863,20.630950076412518,31.203846153846154,31.203846153846154,18.630950076412518,0.0,18.630950076412518,18.630950076412518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.630950076412518,18.630950076412518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,18.29563280428666,11.2,0.0,18.29563280428666,18.29563280428666,1.3793103448275863,20.29563280428666,31.138461538461538,31.138461538461538,18.29563280428666,0.0,18.29563280428666,18.29563280428666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29563280428666,18.29563280428666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,18.189621185709996,11.6,0.0,18.189621185709996,18.189621185709996,1.3793103448275863,20.189621185709996,30.876923076923077,30.876923076923077,18.189621185709996,0.0,18.189621185709996,18.189621185709996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189621185709996,18.189621185709996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,18.13449710006048,12.0,0.0,18.13449710006048,18.13449710006048,1.3793103448275863,20.13449710006048,30.615384615384617,30.615384615384617,18.13449710006048,0.0,18.13449710006048,18.13449710006048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13449710006048,18.13449710006048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,18.09317485850706,12.4,0.0,18.09317485850706,18.09317485850706,1.3793103448275863,20.09317485850706,30.353846153846153,30.353846153846153,18.09317485850706,0.0,18.09317485850706,18.09317485850706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.09317485850706,18.09317485850706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,18.04793827418611,12.3,0.0,18.04793827418611,18.04793827418611,1.3793103448275863,20.04793827418611,30.41923076923077,30.41923076923077,18.04793827418611,0.0,18.04793827418611,18.04793827418611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04793827418611,18.04793827418611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,5.695942181299727,20.0,12.3,6.328824645888585,34.099802185381755,30.14428678170139,1.3793103448275863,36.099802185381755,30.41923076923077,30.41923076923077,30.14428678170139,19.84361747440721,34.099802185381755,30.14428678170139,0.7911030807360732,0.5818581352099954,0.024,0.5236723216889958,6.328824645888585,6.363010459409585,1.3867608350645837,27.0,6.363010459409585,38.06818181818182,30.144286781701393,1.1637931034482758,104.9278566091493,6.064176535227877,0.0,0.0,0.0,6.363010459409585,6.064176535227876,0.0
2009-01-09 06:00:00,4.684684987624045,19.999999999999996,12.2,5.205205541804494,31.77525928751864,28.522005823890833,1.3793103448275863,33.77525928751864,30.484615384615385,30.484615384615385,28.522005823890833,2.2863672156327524,31.77525928751864,28.522005823890833,0.6506506927255618,0.48713436267382754,0.024,0.4384209264064448,5.205205541804494,5.2299189780718764,1.3858590772505568,27.0,5.2299189780718764,38.18181818181818,28.522005823890836,1.1637931034482758,105.73899708805459,4.946064481505003,0.0,0.0,0.0,5.2299189780718764,4.946064481505003,0.0
2009-01-09 07:00:00,4.635419942491308,19.999999999999996,12.2,5.15046660276812,31.661084117675735,28.44204249094566,1.3793103448275863,33.661084117675735,30.484615384615385,30.484615384615385,28.44204249094566,2.1737571422493147,31.661084117675735,28.44204249094566,0.643808325346015,0.48247503860691365,0.024,0.4342275347462223,5.15046660276812,5.174714106628811,1.38580389880837,27.0,5.174714106628811,38.18181818181818,28.442042490945653,1.163793103448276,105.77897875452717,4.8920061127053955,0.0,0.0,0.0,5.174714106628811,4.8920061127053955,0.0
2009-01-09 08:00:00,4.612223516392321,19.999999999999996,12.2,5.124692795991468,31.60729236077139,28.40435936327672,1.3793103448275863,33.60729236077139,30.484615384615385,30.484615384615385,28.40435936327672,2.1236994734864894,31.60729236077139,28.40435936327672,0.6405865994989335,0.48027964137715473,0.024,0.43225167723943925,5.124692795991468,5.148720760129183,1.3857774679937227,27.0,5.148720760129183,38.18181818181818,28.404359363276715,1.1637931034482758,105.79782031836164,4.866566007348641,0.0,0.0,0.0,5.148720760129183,4.866566007348641,0.0
2009-01-09 09:00:00,4.684749610084739,20.000000000000004,12.2,5.205277344538599,31.775408993418836,28.52211065308221,1.3793103448275863,33.775408993418836,30.484615384615385,30.484615384615385,28.52211065308221,2.286520885038114,31.775408993418836,28.52211065308221,0.6506596680673249,0.4871404715160249,0.024,0.4384264243644224,5.205277344538599,5.229991391690201,1.3858591487898806,27.0,5.229991391690201,38.18181818181818,28.5221106530822,1.163793103448276,105.7389446734589,4.9461354166540685,0.0,0.0,0.0,5.229991391690201,4.9461354166540685,0.0
2009-01-09 10:00:00,4.455269509195537,20.0,13.2,4.950299454661708,31.24276565249057,28.148828493327002,1.3793103448275863,33.24276565249057,29.83076923076923,29.83076923076923,28.148828493327002,2.5372472613812067,31.24276565249057,28.148828493327002,0.6187874318327135,0.4653982594996217,0.024,0.41885843354965957,4.950299454661708,4.9728392806116695,1.3855906548145147,27.0,4.9728392806116695,37.04545454545455,28.148828493327002,1.163793103448276,105.92558575333649,4.694653558198551,0.0,0.0,0.0,4.9728392806116695,4.694653558198551,0.0
2009-01-09 11:00:00,4.204506685292951,19.999999999999996,14.2,4.671674094769945,30.658286899436877,27.73849059020566,1.3793103448275863,32.658286899436874,29.176923076923078,29.176923076923078,27.73849059020566,2.799787470945234,30.658286899436877,27.73849059020566,0.5839592618462431,0.4415226597514211,0.024,0.3973703937762789,4.671674094769945,4.691826360745088,1.3852602951810042,27.0,4.691826360745088,35.90909090909091,27.738490590205664,1.163793103448276,106.13075470489717,4.420798074781422,0.0,0.0,0.0,4.691826360745088,4.420798074781422,0.0
2009-01-09 12:00:00,3.958207673940181,20.0,15.2,4.398008526600201,30.081579357248312,27.332824028123188,1.3793103448275863,32.081579357248316,28.523076923076925,28.523076923076925,27.332824028123188,3.1853622679150106,30.081579357248312,27.332824028123188,0.5497510658250251,0.417945681248916,0.024,0.3761511131240244,4.398008526600201,4.415803094725093,1.3848911052440238,27.0,4.415803094725093,35.0,27.332824028123188,1.1637931034482758,106.33358798593841,4.152782933750943,0.0,0.0,0.0,4.415803094725093,4.152782933750943,0.0
2009-01-09 13:00:00,3.7261670846227877,20.0,15.7,4.140185649580875,29.535710408688807,26.948094377700762,1.3793103448275863,31.535710408688807,28.196153846153848,28.196153846153848,26.948094377700762,2.8597399805053247,29.535710408688807,26.948094377700762,0.5175232061976094,0.39561131487334966,0.024,0.3560501833860147,4.140185649580875,4.15574678106821,1.3844945639555089,27.0,4.15574678106821,35.0,26.948094377700766,1.1637931034482762,106.52595281114962,3.9011589865199925,0.0,0.0,0.0,4.15574678106821,3.9011589865199925,0.0
2009-01-09 14:00:00,3.5353207484329974,19.999999999999993,16.1,3.928134164925553,29.084776824840805,26.629692971762335,1.3793103448275863,31.084776824840805,28.0,28.0,26.629692971762335,2.471214469596213,29.084776824840805,26.629692971762335,0.4910167706156941,0.3771472751184757,0.024,0.3394325476066281,3.928134164925553,3.9418488924374007,1.3841260829717905,27.0,3.9418488924374007,35.0,26.62969297176234,1.163793103448276,106.68515351411884,3.694842967925928,0.0,0.0,0.0,3.9418488924374007,3.694842967925928,0.0
2009-01-09 15:00:00,3.3759909032893707,20.0,16.6,3.751101003654856,28.706865352404147,26.362427225119863,1.3793103448275863,30.706865352404147,28.0,28.0,26.362427225119863,1.974695605212489,28.706865352404147,26.362427225119863,0.468887625456857,0.36166302186057625,0.024,0.32549671967451865,3.751101003654856,3.7632673058409143,1.383783993083706,27.0,3.7632673058409143,35.0,26.362427225119866,1.1637931034482758,106.81878638744007,3.523038814718649,0.0,0.0,0.0,3.7632673058409143,3.523038814718649,0.0
2009-01-09 16:00:00,3.2930318066525817,20.0,16.2,3.6589242296139797,28.50955148407805,26.222723840569312,1.3793103448275863,30.50955148407805,28.0,28.0,26.222723840569312,1.7747635947244615,28.50955148407805,26.222723840569312,0.45736552870174746,0.35357460779153665,0.024,0.318217147012383,3.6589242296139797,3.6702816903931335,1.3835917844422336,27.0,3.6702816903931335,35.0,26.22272384056932,1.163793103448276,106.88863807971534,3.4337435262819174,0.0,0.0,0.0,3.6702816903931335,3.4337435262819174,0.0
2009-01-09 17:00:00,3.3392050263554864,19.999999999999996,15.8,3.7102278070616515,28.61941907706587,26.300526697652337,1.3793103448275863,30.61941907706587,28.130769230769232,28.130769230769232,26.300526697652337,1.7475674341476248,28.61941907706587,26.300526697652337,0.46377847588270643,0.35807869859323715,0.024,0.32227082873391344,3.7102278070616515,3.722035676920975,1.383700025972324,27.0,3.722035676920975,35.0,26.300526697652337,1.163793103448276,106.84973665117383,3.4834299021925434,0.0,0.0,0.0,3.722035676920975,3.4834299021925434,0.0
2009-01-09 18:00:00,3.3127907859266834,20.0,15.4,3.6808786510296483,28.556581841851933,26.256032684958402,1.3793103448275863,30.556581841851933,28.392307692307693,28.392307692307693,26.256032684958402,1.4853758247281692,28.556581841851933,26.256032684958402,0.46010983137870604,0.35550274864344805,0.024,0.31995247377910324,3.6808786510296483,3.6924289258939926,1.3836384999004336,27.0,3.6924289258939926,35.0,26.256032684958406,1.1637931034482758,106.8719836575208,3.4550017689637493,0.0,0.0,0.0,3.6924289258939926,3.4550017689637493,0.0
2009-01-09 19:00:00,3.2687876842947983,20.0,14.9,3.6319863158831094,28.451815620763064,26.181824173336118,1.3793103448275863,30.451815620763064,28.71923076923077,28.71923076923077,26.181824173336118,1.2339459868875202,28.451815620763064,26.181824173336118,0.4539982894853887,0.35120735505838035,0.024,0.3160866195525423,3.6319863158831094,3.6431070513889474,1.3835336386924912,27.0,3.6431070513889474,35.11363636363636,26.181824173336125,1.1637931034482762,106.90908791333194,3.407668255800954,0.0,0.0,0.0,3.6431070513889474,3.407668255800954,0.0
2009-01-09 20:00:00,3.298098749041938,20.0,14.5,3.664554165602153,28.521613913284916,26.231267559783568,1.3793103448275863,30.521613913284916,28.98076923076923,28.98076923076923,26.231267559783568,1.1489712670332908,28.521613913284916,26.231267559783568,0.45806927070026915,0.35406915535364364,0.024,0.3186622398182793,3.664554165602153,3.6759610811375176,1.383603821165904,27.0,3.6759610811375176,35.56818181818182,26.231267559783568,1.1637931034482762,106.88436622010822,3.4391943472514663,0.0,0.0,0.0,3.6759610811375176,3.4391943472514663,0.0
2009-01-09 21:00:00,3.3439321186801116,19.999999999999993,14.0,3.7154801318667907,28.63066034894461,26.308485266527867,1.3793103448275863,30.63066034894461,29.307692307692307,29.307692307692307,26.308485266527867,1.0679489844204642,28.63066034894461,26.308485266527867,0.46443501648334884,0.3585394947713398,0.024,0.32268554529420584,3.7154801318667907,3.727334081343925,1.3837109268682888,27.0,3.727334081343925,36.13636363636363,26.308485266527875,1.1637931034482758,106.84575736673607,3.4885185647103136,0.0,0.0,0.0,3.727334081343925,3.4885185647103136,0.0
2009-01-09 22:00:00,3.3415454872688835,20.0,13.9,3.7128283191876483,28.62498496938831,26.304467269896033,1.3793103448275863,30.62498496938831,29.373076923076923,29.373076923076923,26.304467269896033,1.0430502507698844,28.62498496938831,26.304467269896033,0.46410353989845604,0.3583068537428243,0.024,0.32247616836854187,3.7128283191876483,3.7246590045619308,1.3837054273146545,27.0,3.7246590045619308,36.25,26.304467269896037,1.1637931034482758,106.84776636505198,3.4859493382729254,0.0,0.0,0.0,3.7246590045619308,3.4859493382729254,0.0
2009-01-09 23:00:00,0.0,18.875398427196906,13.9,0.0,18.875398427196906,18.875398427196906,1.3793103448275863,20.875398427196906,29.373076923076923,29.373076923076923,18.875398427196906,0.0,18.875398427196906,18.875398427196906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.875398427196906,18.875398427196906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.600475225105075,13.8,0.0,18.600475225105075,18.600475225105075,1.3793103448275863,20.600475225105075,29.43846153846154,29.43846153846154,18.600475225105075,0.0,18.600475225105075,18.600475225105075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.600475225105075,18.600475225105075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.508886185021368,13.7,0.0,18.508886185021368,18.508886185021368,1.3793103448275863,20.508886185021368,29.503846153846155,29.503846153846155,18.508886185021368,0.0,18.508886185021368,18.508886185021368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.508886185021368,18.508886185021368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.455869723467494,13.6,0.0,18.455869723467494,18.455869723467494,1.3793103448275863,20.455869723467494,29.56923076923077,29.56923076923077,18.455869723467494,0.0,18.455869723467494,18.455869723467494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.455869723467494,18.455869723467494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.40904415562933,13.4,0.0,18.40904415562933,18.40904415562933,1.3793103448275863,20.40904415562933,29.7,29.7,18.40904415562933,0.0,18.40904415562933,18.40904415562933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40904415562933,18.40904415562933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,18.371019923570543,13.6,0.0,18.371019923570543,18.371019923570543,1.3793103448275863,20.371019923570543,29.56923076923077,29.56923076923077,18.371019923570543,0.0,18.371019923570543,18.371019923570543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.371019923570543,18.371019923570543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,4.750659128722945,20.0,13.7,5.278510143025494,31.92801385402481,28.628945014633878,1.3793103448275863,33.92801385402481,29.503846153846155,29.503846153846155,28.628945014633878,5.201090242684189,31.92801385402481,28.628945014633878,0.6598137678781868,0.49336701284780854,0.024,0.4440303115630277,5.278510143025494,5.303846844310275,1.3859309959656885,27.0,5.303846844310275,36.47727272727273,28.62894501463388,1.1637931034482758,105.68552749268306,5.018517643938974,0.0,0.0,0.0,5.303846844310275,5.018517643938974,0.0
2009-01-10 06:00:00,3.8942676436261423,20.000000000000004,13.9,4.326964048473491,29.93141601131535,27.227063481019414,1.3793103448275863,31.93141601131535,29.373076923076923,29.373076923076923,27.227063481019414,1.738172440113671,29.93141601131535,27.227063481019414,0.5408705060591864,0.41180350781603414,0.024,0.3706231570344308,4.326964048473491,4.344144399255095,1.3847869411883038,27.0,4.344144399255095,36.25,27.227063481019414,1.1637931034482758,106.3864682594903,4.083361794339452,0.0,0.0,0.0,4.344144399255095,4.083361794339452,0.0
2009-01-10 07:00:00,3.8618397251768286,20.0,13.8,4.290933027974254,29.85518611107758,27.17335296859367,1.3793103448275863,31.85518611107758,29.43846153846154,29.43846153846154,27.17335296859367,1.6330697105372336,29.85518611107758,27.17335296859367,0.5363666284967817,0.40868493791210997,0.024,0.367816444120899,4.290933027974254,4.307801521765465,1.384732682542062,27.0,4.307801521765465,36.36363636363636,27.17335296859366,1.163793103448276,106.41332351570317,4.048178723719472,0.0,0.0,0.0,4.307801521765465,4.048178723719472,0.0
2009-01-10 08:00:00,3.843746005984429,20.0,13.8,4.270828895538254,29.8126307808216,27.143362721110194,1.3793103448275863,31.8126307808216,29.43846153846154,29.43846153846154,27.143362721110194,1.604178878941135,29.8126307808216,27.143362721110194,0.5338536119422818,0.406943844046363,0.024,0.3662494596417267,4.270828895538254,4.28752327994289,1.3847019766801067,27.0,4.28752327994289,36.36363636363636,27.143362721110194,1.1637931034482758,106.42831863944491,4.028554932327786,0.0,0.0,0.0,4.28752327994289,4.028554932327786,0.0
2009-01-10 09:00:00,3.933234281592074,20.0,13.7,4.370260312880083,30.022951805330255,27.291539109780206,1.3793103448275863,32.02295180533025,29.503846153846155,29.503846153846155,27.291539109780206,1.7029579131301096,30.022951805330255,27.291539109780206,0.5462825391100103,0.4155477819626511,0.024,0.373993003766386,4.370260312880083,4.387815091076348,1.3848508585347235,27.0,4.387815091076348,36.47727272727273,27.29153910978021,1.1637931034482758,106.35423044510989,4.125661078748464,0.0,0.0,0.0,4.387815091076348,4.125661078748464,0.0
2009-01-10 10:00:00,3.799800442169175,20.0,14.1,4.222000491299083,29.70920867316112,27.070458366099192,1.3793103448275863,31.70920867316112,29.242307692307694,29.242307692307694,27.070458366099192,1.6758324585533755,29.70920867316112,27.070458366099192,0.5277500614123853,0.40271200894224746,0.024,0.36244080804802276,4.222000491299083,4.238271692193307,1.384626079812086,27.0,4.238271692193307,36.02272727272727,27.070458366099196,1.1637931034482758,106.4647708169504,3.980914681608957,0.0,0.0,0.0,4.238271692193307,3.9809146816089567,0.0
2009-01-10 11:00:00,3.6326298452143306,20.0,14.5,4.036255383571478,29.314929370648137,26.79226975591596,1.3793103448275863,31.314929370648137,28.98076923076923,28.98076923076923,26.79226975591596,1.5899160786009094,29.314929370648137,26.79226975591596,0.5045319229464348,0.38657277903753834,0.024,0.3479155011337845,4.036255383571478,4.050912661475232,1.384319179283885,27.0,4.050912661475232,35.56818181818182,26.79226975591596,1.163793103448276,106.60386512204202,3.799967906264632,0.0,0.0,0.0,4.050912661475232,3.799967906264632,0.0
2009-01-10 12:00:00,3.475997527653218,19.999999999999993,14.9,3.8622194751702423,28.944226865305097,26.530339693323697,1.3793103448275863,30.944226865305097,28.71923076923077,28.71923076923077,26.530339693323697,1.5210896440704869,28.944226865305097,26.530339693323697,0.4827774343962803,0.3713895974070914,0.024,0.33425063766638224,3.8622194751702423,3.8753584349109516,1.3840026475843674,27.0,3.8753584349109516,35.11363636363636,26.530339693323697,1.163793103448276,106.73483015333815,3.630828314753025,0.0,0.0,0.0,3.8753584349109516,3.630828314753025,0.0
2009-01-10 13:00:00,3.3219363842058667,19.999999999999996,14.9,3.6910404268954076,28.578342830731575,26.271442563921948,1.3793103448275863,30.578342830731575,28.71923076923077,28.71923076923077,26.271442563921948,1.2999210452910068,28.578342830731575,26.271442563921948,0.46138005336192595,0.3563948494716847,0.024,0.32075536452451625,3.6910404268954076,3.7026799118425755,1.3836599211365088,27.0,3.7026799118425755,35.11363636363636,26.271442563921948,1.1637931034482758,106.86427871803903,3.464843403483854,0.0,0.0,0.0,3.7026799118425755,3.4648434034838544,0.0
2009-01-10 14:00:00,3.192115651440195,20.0,15.0,3.5467951682668835,28.269005724554383,26.05225874438758,1.3793103448275863,30.269005724554383,28.653846153846153,28.653846153846153,26.05225874438758,1.1752755377324444,28.269005724554383,26.05225874438758,0.44334939603336043,0.3437103472546071,0.024,0.30933931252914637,3.5467951682668835,3.5571662029923443,1.3833435282522668,27.0,3.5571662029923443,35.0,26.05225874438758,1.1637931034482758,106.9738706278062,3.3252664245166743,0.0,0.0,0.0,3.5571662029923443,3.3252664245166743,0.0
2009-01-10 15:00:00,3.1271321851169214,20.000000000000004,15.0,3.4745913167965794,28.113798015238526,25.942178442240664,1.3793103448275863,30.113798015238526,28.653846153846153,28.653846153846153,25.942178442240664,1.1046107637917686,28.113798015238526,25.942178442240664,0.4343239145995724,0.33734343497950037,0.024,0.30360909148155035,3.4745913167965794,3.4843256602945294,1.3831745922922942,27.0,3.4843256602945294,35.0,25.942178442240664,1.163793103448276,107.02891077887966,3.2554995047021458,0.0,0.0,0.0,3.4843256602945294,3.2554995047021458,0.0
2009-01-10 16:00:00,3.108702648656119,20.0,14.3,3.4541140540623547,28.06973516148046,25.910913877691485,1.3793103448275863,30.06973516148046,29.111538461538462,29.111538461538462,25.910913877691485,0.9303448284412924,28.06973516148046,25.910913877691485,0.43176425675779434,0.33553557694012665,0.024,0.30198201924611395,3.4541140540623547,3.4636676117563674,1.3831253088823359,27.0,3.4636676117563674,35.79545454545455,25.910913877691492,1.163793103448276,107.04454306115426,3.2357255332274,0.0,0.0,0.0,3.4636676117563674,3.2357255332274,0.0
2009-01-10 17:00:00,3.2812023542143303,19.999999999999993,13.6,3.645780393571478,28.481384520588993,26.20277177460682,1.3793103448275863,30.481384520588993,29.56923076923077,29.56923076923077,26.20277177460682,0.9335964398818656,28.481384520588993,26.20277177460682,0.45572254919643473,0.35241975108469986,0.024,0.31717777597622987,3.645780393571478,3.657022368679948,1.3835635282038397,27.0,3.657022368679948,36.59090909090909,26.202771774606823,1.1637931034482758,106.89861411269659,3.421019438871841,0.0,0.0,0.0,3.657022368679948,3.421019438871841,0.0
2009-01-10 18:00:00,3.2919018925757335,20.0,12.9,3.657668769528593,28.506861399420423,26.22081841846505,1.3793103448275863,30.506861399420423,30.026923076923076,30.026923076923076,26.22081841846505,0.8284487725121259,28.506861399420423,26.22081841846505,0.4572085961910741,0.35346431562925135,0.024,0.31811788406632624,3.657668769528593,3.669015201091518,1.3835890948778906,27.0,3.669015201091518,37.38636363636363,26.22081841846505,1.163793103448276,106.88959079076747,3.4325280637227653,0.0,0.0,0.0,3.669015201091518,3.4325280637227653,0.0
2009-01-10 19:00:00,3.319843511533766,20.0,12.2,3.6887150128152957,28.57336347129451,26.26791658828495,1.3793103448275863,30.57336347129451,30.484615384615385,30.484615384615385,26.26791658828495,0.754127076364316,28.57336347129451,26.26791658828495,0.46108937660191196,0.35619072142990704,0.024,0.32057164928691634,3.6887150128152957,3.700334084958286,1.3836550302664041,27.0,3.700334084958286,38.18181818181818,26.26791658828494,1.1637931034482758,106.86604170585753,3.4625911336205726,0.0,0.0,0.0,3.700334084958286,3.4625911336205726,0.0
