timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-10 20:00:00,3.42954214506512,20.0,11.5,3.810602383405689,28.834033826142644,26.452407336514085,1.3793103448275863,30.834033826142644,30.942307692307693,30.942307692307693,26.452407336514085,0.7316425297548589,28.834033826142644,26.452407336514085,0.4763252979257111,0.3668745879037615,0.024,0.3301871291133853,3.810602383405689,3.823289842196065,1.383902779670786,27.0,3.823289842196065,38.97727272727273,26.452407336514078,1.163793103448276,106.77379633174296,3.5807379465250246,0.0,0.0,0.0,3.823289842196065,3.5807379465250246,0.0
2009-01-10 21:00:00,3.5459821433566248,19.999999999999996,10.8,3.9399801592851387,29.110016570010302,26.64752897045709,1.3793103448275863,31.110016570010302,31.4,31.4,26.64752897045709,0.7146881272835601,29.110016570010302,26.64752897045709,0.49249751991064233,0.37818109297121755,0.024,0.3403629836740958,3.9399801592851387,3.9537982685822604,1.3841477958626016,27.0,3.9537982685822604,39.77272727272727,26.64752897045709,1.1637931034482758,106.67623551477146,3.706353387427866,0.0,0.0,0.0,3.9537982685822604,3.706353387427866,0.0
2009-01-10 22:00:00,3.6149585630672076,20.0,10.5,4.016620625630231,29.273169691784293,26.7627818007654,1.3793103448275863,31.273169691784293,31.596153846153847,31.596153846153847,26.7627818007654,0.7163950871350699,29.273169691784293,26.7627818007654,0.5020775782037789,0.38486283582119263,0.024,0.3463765522390734,4.016620625630231,4.03110690921235,1.3842849447874193,27.0,4.03110690921235,40.11363636363636,26.7627818007654,1.1637931034482758,106.6186090996173,3.7808661576572935,0.0,0.0,0.0,4.03110690921235,3.7808661576572935,0.0
2009-01-10 23:00:00,0.0,18.8226729488595,10.1,0.0,18.8226729488595,18.8226729488595,1.3793103448275863,20.8226729488595,31.857692307692307,31.857692307692307,18.8226729488595,0.0,18.8226729488595,18.8226729488595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8226729488595,18.8226729488595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.51158555621339,9.8,0.0,18.51158555621339,18.51158555621339,1.3793103448275863,20.51158555621339,32.05384615384615,32.05384615384615,18.51158555621339,0.0,18.51158555621339,18.51158555621339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51158555621339,18.51158555621339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.38825189532649,9.6,0.0,18.38825189532649,18.38825189532649,1.3793103448275863,20.38825189532649,32.184615384615384,32.184615384615384,18.38825189532649,0.0,18.38825189532649,18.38825189532649,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38825189532649,18.38825189532649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,18.29227584064617,9.5,0.0,18.29227584064617,18.29227584064617,1.3793103448275863,20.29227584064617,32.25,32.25,18.29227584064617,0.0,18.29227584064617,18.29227584064617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29227584064617,18.29227584064617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,18.215370597927418,9.4,0.0,18.215370597927418,18.215370597927418,1.3793103448275863,20.215370597927418,32.315384615384616,32.315384615384616,18.215370597927418,0.0,18.215370597927418,18.215370597927418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.215370597927418,18.215370597927418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,18.164636793381597,10.4,0.0,18.164636793381597,18.164636793381597,1.3793103448275863,20.164636793381597,31.661538461538463,31.661538461538463,18.164636793381597,0.0,18.164636793381597,18.164636793381597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.164636793381597,18.164636793381597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,4.804039926070393,20.0,11.4,5.337822140078215,32.051490143868776,28.71535130631989,1.3793103448275863,34.051490143868776,31.007692307692306,31.007692307692306,28.71535130631989,2.0073674936047072,32.051490143868776,28.71535130631989,0.6672277675097769,0.49840419480452797,0.024,0.44856377532407515,5.337822140078215,5.3636625595586676,1.3859875920210538,27.0,5.3636625595586676,39.09090909090909,28.71535130631989,1.1637931034482758,105.64232434684006,5.077190976931685,0.0,0.0,0.0,5.3636625595586676,5.077190976931685,0.0
2009-01-11 06:00:00,3.7376532931665856,20.000000000000007,12.4,4.152948103518429,29.562792101462172,26.967199536763154,1.3793103448275863,31.562792101462172,30.353846153846153,30.353846153846153,26.967199536763154,1.0571305719905826,29.562792101462172,26.967199536763154,0.5191185129398036,0.3967197993174075,0.024,0.35704781938566676,4.152948103518429,4.16862008345017,1.3845154481674202,27.0,4.16862008345017,37.95454545454545,26.967199536763154,1.1637931034482758,106.51640023161842,3.9135945961237555,0.0,0.0,0.0,4.16862008345017,3.913594596123755,0.0
2009-01-11 07:00:00,4.212526963167977,20.0,12.9,4.680585514631085,30.677021539054508,27.75165559241008,1.3793103448275863,32.67702153905451,30.026923076923076,30.026923076923076,27.75165559241008,1.7734123746231385,30.677021539054508,27.75165559241008,0.5850731893288856,0.44228825115515014,0.024,0.3980594260396352,4.680585514631085,4.7008143397466,1.3852715280296288,27.0,4.7008143397466,37.38636363636363,27.75165559241008,1.163793103448276,106.12417220379496,4.429541585228498,0.0,0.0,0.0,4.7008143397466,4.429541585228498,0.0
2009-01-11 08:00:00,4.123269456050436,20.0,13.5,4.581410506722706,30.46836721634959,27.6049856496479,1.3793103448275863,32.46836721634959,29.634615384615383,29.634615384615383,27.6049856496479,1.945917399659865,30.46836721634959,27.6049856496479,0.5726763133403383,0.4337604687839398,0.024,0.39038442190554584,4.581410506722706,4.6007865536011,1.385143828175568,27.0,4.6007865536011,36.70454545454545,27.604985649647897,1.163793103448276,106.19750717517606,4.332292420020709,0.0,0.0,0.0,4.6007865536011,4.332292420020709,0.0
2009-01-11 09:00:00,4.06317217980855,19.999999999999993,14.0,4.514635755342834,30.327683150323544,27.506035803234276,1.3793103448275863,32.327683150323544,29.307692307692307,29.307692307692307,27.506035803234276,2.1601938913801475,30.327683150323544,27.506035803234276,0.5643294694178542,0.42800925488538805,0.024,0.38520832939684924,4.514635755342834,4.533436680831373,1.3850543987056851,27.0,4.533436680831373,36.13636363636363,27.506035803234276,1.1637931034482758,106.24698209838286,4.266885130566334,0.0,0.0,0.0,4.533436680831373,4.266885130566334,0.0
2009-01-11 10:00:00,3.9567633479354063,20.0,14.5,4.396403719928229,30.07818943892581,27.330437113970667,1.3793103448275863,32.07818943892581,28.98076923076923,28.98076923076923,27.330437113970667,2.2965093924166076,30.07818943892581,27.330437113970667,0.5495504649910287,0.4178070372695155,0.024,0.376026333542564,4.396403719928229,4.414184423655181,1.3848887926115623,27.0,4.414184423655181,35.56818181818182,27.330437113970667,1.163793103448276,106.33478144301466,4.151214084190096,0.0,0.0,0.0,4.414184423655181,4.151214084190096,0.0
2009-01-11 11:00:00,3.8124338687456274,20.0,14.9,4.236037631939586,29.738949804159265,27.091426284197023,1.3793103448275863,31.738949804159265,28.71923076923077,28.71923076923077,27.091426284197023,2.2433631390213056,29.738949804159265,27.091426284197023,0.5295047039924482,0.4039290261205509,0.024,0.3635361235084958,4.236037631939586,4.252430534551641,1.3846480925340918,27.0,4.252430534551641,35.11363636363636,27.09142628419702,1.1637931034482758,106.4542868579015,3.9946071314421725,0.0,0.0,0.0,4.252430534551641,3.994607131442173,0.0
2009-01-11 12:00:00,3.645375193351836,19.999999999999993,15.4,4.05041688150204,29.345038605904215,26.81352805496544,1.3793103448275863,31.345038605904215,28.392307692307693,28.392307692307693,26.81352805496544,2.211669449213374,29.345038605904215,26.81352805496544,0.506302110187755,0.387805599860872,0.024,0.3490250398747847,4.05041688150204,4.065197441488127,1.3843436487781642,27.0,4.065197441488127,35.0,26.81352805496544,1.1637931034482758,106.59323597251728,3.813748034196325,0.0,0.0,0.0,4.065197441488127,3.813748034196325,0.0
2009-01-11 13:00:00,3.507812219935038,19.999999999999993,15.6,3.8975691332611535,29.0196259169072,26.58364520861898,1.3793103448275863,31.0196259169072,28.26153846153846,28.26153846153846,26.58364520861898,2.0024953225696125,29.0196259169072,26.58364520861898,0.4871961416576442,0.3744785070126286,0.024,0.33703065631136575,3.8975691332611535,3.9110169839624165,1.3840694033468206,27.0,3.9110169839624165,35.0,26.583645208618986,1.1637931034482758,106.70817739569051,3.6651520805755657,0.0,0.0,0.0,3.9110169839624165,3.6651520805755657,0.0
2009-01-11 14:00:00,3.3752367745933594,20.0,15.8,3.7502630828815104,28.705073405762764,26.36115897896182,1.3793103448275863,30.705073405762764,28.130769230769232,28.130769230769232,26.36115897896182,1.8269477208188185,28.705073405762764,26.36115897896182,0.4687828853601888,0.3615895772333901,0.024,0.3254306195100511,3.7502630828815104,3.762422040604849,1.3837822914082616,27.0,3.762422040604849,35.0,26.361158978961825,1.1637931034482758,106.81942051051908,3.5222265975823595,0.0,0.0,0.0,3.762422040604849,3.5222265975823595,0.0
2009-01-11 15:00:00,3.2695665012401696,20.0,16.0,3.632851668044633,28.45367084037086,26.183138547842965,1.3793103448275863,30.45367084037086,28.0,28.0,26.183138547842965,1.7237245446705294,28.45367084037086,26.183138547842965,0.4541064585055791,0.35128342531713186,0.024,0.31615508278541865,3.632851668044633,3.643980010576346,1.3835355209088978,27.0,3.643980010576346,35.0,26.183138547842972,1.1637931034482758,106.9084307260785,3.408505751911162,0.0,0.0,0.0,3.643980010576346,3.408505751911162,0.0
2009-01-11 16:00:00,3.237243889581511,20.0,15.7,3.5969376550905676,28.376646207225253,26.12856017279365,1.3793103448275863,30.376646207225253,28.196153846153848,28.196153846153848,26.12856017279365,1.4997184230664573,28.376646207225253,26.12856017279365,0.44961720688632095,0.3481249531204537,0.024,0.31331245780840833,3.5969376550905676,3.607750150402613,1.3834565903473561,27.0,3.607750150402613,35.0,26.12856017279365,1.1637931034482758,106.93571991360318,3.373755891218978,0.0,0.0,0.0,3.607750150402613,3.373755891218978,0.0
2009-01-11 17:00:00,3.251727261711628,20.0,15.3,3.613030290790698,28.411167365780898,26.15302343403671,1.3793103448275863,30.411167365780898,28.45769230769231,28.45769230769231,26.15302343403671,1.351465852976953,28.411167365780898,26.15302343403671,0.45162878634883724,0.34954057919562265,0.024,0.31458652127606035,3.613030290790698,3.6239843487102603,1.3834921656788546,27.0,3.6239843487102603,35.0,26.15302343403671,1.1637931034482758,106.92348828298165,3.3893248405056644,0.0,0.0,0.0,3.6239843487102603,3.3893248405056644,0.0
2009-01-11 18:00:00,3.2501833915251357,20.0,15.0,3.611314879472373,28.40748811634734,26.150416316677106,1.3793103448275863,30.40748811634734,28.653846153846153,28.653846153846153,26.150416316677106,1.2435748891705594,28.40748811634734,26.150416316677106,0.4514143599340466,0.3493897063925867,0.024,0.31445073575332805,3.611314879472373,3.6222538501116315,1.3834883896306729,27.0,3.6222538501116315,35.0,26.150416316677102,1.1637931034482758,106.92479184166145,3.387665094055653,0.0,0.0,0.0,3.6222538501116315,3.387665094055653,0.0
2009-01-11 19:00:00,3.257022133191967,20.0,14.7,3.6189134813244075,28.423784723630597,26.16196379780284,1.3793103448275863,30.423784723630597,28.85,28.85,26.16196379780284,1.1606067651141347,28.423784723630597,26.16196379780284,0.45236418516555094,0.3500579645144025,0.024,0.31505216806296227,3.6189134813244075,3.6299192777758478,1.3835050869723973,27.0,3.6299192777758478,35.34090909090909,26.161963797802837,1.1637931034482756,106.91901810109859,3.395017408730347,0.0,0.0,0.0,3.6299192777758478,3.395017408730347,0.0
2009-01-11 20:00:00,3.264735451931291,20.000000000000004,14.5,3.6274838354792123,28.44216224513674,26.174984847962232,1.3793103448275863,30.44216224513674,28.98076923076923,28.98076923076923,26.174984847962232,1.1145336956910374,28.44216224513674,26.174984847962232,0.45343547943490153,0.35081153023437517,0.024,0.31573037721093766,3.6274838354792123,3.63856498850265,1.3835238299018287,27.0,3.63856498850265,35.56818181818182,26.17498484796223,1.163793103448276,106.91250757601888,3.403310866986719,0.0,0.0,0.0,3.63856498850265,3.403310866986719,0.0
2009-01-11 21:00:00,2.848042466870463,19.999999999999996,14.2,3.1644916298560704,27.444288440207593,25.46648117154755,1.3793103448275863,29.444288440207593,29.176923076923078,29.176923076923078,25.46648117154755,0.7352251012974407,27.444288440207593,25.46648117154755,0.3955614537320088,0.3098584706821236,0.024,0.27887262361391124,3.1644916298560704,3.1714774769242826,1.3823552734466604,27.0,3.1714774769242826,35.90909090909091,25.46648117154755,1.1637931034482758,107.26675941422623,2.956626539520188,0.0,0.0,0.0,3.1714774769242826,2.9566265395201885,0.0
2009-01-11 22:00:00,2.831066246469967,20.0,14.2,3.1456291627444077,27.403404083628324,25.437385856913068,1.3793103448275863,29.403404083628324,29.176923076923078,29.176923076923078,25.437385856913068,0.725156381307706,27.403404083628324,25.437385856913068,0.39320364534305097,0.3081789585729934,0.024,0.27736106271569405,3.1456291627444077,3.152447058601707,1.3822998880316308,27.0,3.152447058601707,35.90909090909091,25.43738585691306,1.163793103448276,107.28130707154347,2.938486810660698,0.0,0.0,0.0,3.152447058601707,2.938486810660698,0.0
2009-01-11 23:00:00,0.0,18.897095006602868,14.2,0.0,18.897095006602868,18.897095006602868,1.3793103448275863,20.897095006602868,29.176923076923078,29.176923076923078,18.897095006602868,0.0,18.897095006602868,18.897095006602868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.897095006602868,18.897095006602868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.631316435633018,14.2,0.0,18.631316435633018,18.631316435633018,1.3793103448275863,20.631316435633018,29.176923076923078,29.176923076923078,18.631316435633018,0.0,18.631316435633018,18.631316435633018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.631316435633018,18.631316435633018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.546588548153714,14.2,0.0,18.546588548153714,18.546588548153714,1.3793103448275863,20.546588548153714,29.176923076923078,29.176923076923078,18.546588548153714,0.0,18.546588548153714,18.546588548153714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.546588548153714,18.546588548153714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.48661783971491,14.2,0.0,18.48661783971491,18.48661783971491,1.3793103448275863,20.48661783971491,29.176923076923078,29.176923076923078,18.48661783971491,0.0,18.48661783971491,18.48661783971491,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48661783971491,18.48661783971491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.445357891745253,14.2,0.0,18.445357891745253,18.445357891745253,1.3793103448275863,20.445357891745253,29.176923076923078,29.176923076923078,18.445357891745253,0.0,18.445357891745253,18.445357891745253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.445357891745253,18.445357891745253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.406587852802694,14.1,0.0,18.406587852802694,18.406587852802694,1.3793103448275863,20.406587852802694,29.242307692307694,29.242307692307694,18.406587852802694,0.0,18.406587852802694,18.406587852802694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.406587852802694,18.406587852802694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,4.18451335075233,19.999999999999996,13.9,4.6494592786137,30.6115722333583,27.705660184224737,1.3793103448275863,32.6115722333583,29.373076923076923,29.373076923076923,27.705660184224737,2.403810911295145,30.6115722333583,27.705660184224737,0.5811824098267125,0.439613578021993,0.024,0.39565222021979374,4.6494592786137,4.6694206364159,1.385232088768871,27.0,4.6694206364159,36.25,27.705660184224737,1.1637931034482758,106.14716990788763,4.399006248087376,0.0,0.0,0.0,4.6694206364159,4.399006248087376,0.0
2009-01-12 06:00:00,3.2861786159469784,20.0,13.8,3.6513095732744203,28.493234395341084,26.21116591204457,1.3793103448275863,30.493234395341084,29.43846153846154,29.43846153846154,26.21116591204457,0.9753307508771737,28.493234395341084,26.21116591204457,0.45641369665930254,0.3529056073772557,0.024,0.3176150466395301,3.6513095732744203,3.662600134012146,1.3835754412024421,27.0,3.662600134012146,36.36363636363636,26.211165912044564,1.1637931034482758,106.89441704397771,3.4263717744073636,0.0,0.0,0.0,3.662600134012146,3.4263717744073636,0.0
2009-01-12 07:00:00,3.7270658858235906,20.0,13.7,4.141184317581767,29.53782979697812,26.949589598489514,1.3793103448275863,31.53782979697812,29.503846153846155,29.503846153846155,26.949589598489514,1.397661669180085,29.53782979697812,26.949589598489514,0.5176480396977209,0.3956980654912232,0.024,0.3561282589421009,4.141184317581767,4.15675412413089,1.384496203169846,27.0,4.15675412413089,36.47727272727273,26.94958959848951,1.163793103448276,106.52520520075524,3.902132003686034,0.0,0.0,0.0,4.15675412413089,3.902132003686034,0.0
2009-01-12 08:00:00,3.710227599719175,20.0,13.7,4.122475110799083,29.498118243020997,26.921571298771568,1.3793103448275863,31.498118243020997,29.503846153846155,29.503846153846155,26.921571298771568,1.3762508073659303,29.498118243020997,26.921571298771568,0.5153093888498854,0.3940725490030216,0.024,0.3546652941027194,4.122475110799083,4.137882365699385,1.3844653513462932,27.0,4.137882365699385,36.47727272727273,26.92157129877157,1.1637931034482758,106.53921435061422,3.8839054623416502,0.0,0.0,0.0,4.137882365699385,3.8839054623416502,0.0
2009-01-12 09:00:00,3.730523607589902,20.0,13.6,4.145026230655447,29.54598279351786,26.955341399358208,1.3793103448275863,31.54598279351786,29.56923076923077,29.56923076923077,26.955341399358208,1.3670427355834052,29.54598279351786,26.955341399358208,0.5181282788319309,0.39603178062902566,0.024,0.3564286025661231,4.145026230655447,4.16062940871835,1.384502501334385,27.0,4.16062940871835,36.59090909090909,26.95534139935821,1.1637931034482758,106.52232930032089,3.905875355943626,0.0,0.0,0.0,4.16062940871835,3.9058753559436257,0.0
2009-01-12 10:00:00,3.597022045796485,20.0,14.5,3.9966911619960945,29.23076703225632,26.732835056008764,1.3793103448275863,31.23076703225632,28.98076923076923,28.98076923076923,26.732835056008764,1.5327065419435644,29.23076703225632,26.732835056008764,0.4995863952495118,0.383126450118362,0.024,0.34481380510652576,3.9966911619960945,4.01100380700793,1.3842498256447169,27.0,4.01100380700793,35.56818181818182,26.732835056008764,1.163793103448276,106.63358247199562,3.761482746827258,0.0,0.0,0.0,4.01100380700793,3.761482746827258,0.0
2009-01-12 11:00:00,3.387996999662728,19.999999999999996,15.5,3.7644411107363642,28.73538983622933,26.3826141420191,1.3793103448275863,30.73538983622933,28.326923076923077,28.326923076923077,26.3826141420191,1.669080358489092,28.73538983622933,26.3826141420191,0.47055513884204553,0.3628320954779625,0.024,0.3265488859301663,3.7644411107363642,3.7767243202841607,1.3838109751996845,27.0,3.7767243202841607,35.0,26.3826141420191,1.1637931034482758,106.80869292899045,3.5359709183924175,0.0,0.0,0.0,3.7767243202841607,3.5359709183924175,0.0
2009-01-12 12:00:00,3.17050672350941,19.999999999999993,16.4,3.522785248343789,28.21742205162823,26.01568127141336,1.3793103448275863,30.21742205162823,28.0,28.0,26.01568127141336,1.5304415520697088,28.21742205162823,26.01568127141336,0.4403481560429736,0.3415944797529985,0.024,0.30743503177769865,3.522785248343789,3.5329446963190887,1.3832881722289736,27.0,3.5329446963190887,35.0,26.015681271413364,1.1637931034482758,106.99215936429331,3.3020594381032233,0.0,0.0,0.0,3.5329446963190887,3.3020594381032233,0.0
2009-01-12 13:00:00,3.020309685259154,20.0,16.6,3.355899650287949,27.858113406760392,25.760676125330424,1.3793103448275863,29.858113406760392,28.0,28.0,25.760676125330424,1.2919153734875817,27.858113406760392,25.760676125330424,0.4194874562859936,0.32685094877017956,0.024,0.29416585389316163,3.355899650287949,3.364584745164967,1.3828800109255137,27.0,3.364584745164967,35.0,25.76067612533043,1.163793103448276,107.11966193733478,3.1409590772730924,0.0,0.0,0.0,3.364584745164967,3.1409590772730924,0.0
2009-01-12 14:00:00,2.879991993347677,19.999999999999996,16.8,3.199991103719641,27.521182163991295,25.52118772416652,1.3793103448275863,29.521182163991295,28.0,28.0,25.52118772416652,1.112876940033874,27.521182163991295,25.52118772416652,0.39999888796495514,0.3130168773157877,0.024,0.28171518958420894,3.199991103719641,3.20729279145122,1.382457632771969,27.0,3.20729279145122,35.0,25.521187724166516,1.1637931034482758,107.23940613791675,2.9907782101352147,0.0,0.0,0.0,3.20729279145122,2.9907782101352147,0.0
2009-01-12 15:00:00,2.7718834747962693,19.999999999999996,17.0,3.07987052755141,27.26072236763138,25.33580328791175,1.3793103448275863,29.26072236763138,28.0,28.0,25.33580328791175,0.996570856636257,27.26072236763138,25.33580328791175,0.3849838159439263,0.30231661573303537,0.024,0.27208495415973183,3.07987052755141,3.086102189124714,1.3821011748954857,27.0,3.086102189124714,35.0,25.335803287911755,1.163793103448276,107.33209835604413,2.875283569773728,0.0,0.0,0.0,3.086102189124714,2.875283569773728,0.0
2009-01-12 16:00:00,2.756274744837102,19.999999999999996,16.5,3.062527494263447,27.223052495295914,25.308972811381256,1.3793103448275863,29.223052495295914,28.0,28.0,25.308972811381256,0.9810788683271984,27.223052495295914,25.308972811381256,0.38281593678293085,0.30076860736025224,0.024,0.270691746624227,3.062527494263447,3.0686043549994717,1.3820472596448308,27.0,3.0686043549994717,35.0,25.308972811381256,1.1637931034482758,107.34551359430937,2.8586237582286307,0.0,0.0,0.0,3.0686043549994717,2.8586237582286307,0.0
2009-01-12 17:00:00,2.83668804364873,20.0,15.9,3.1518756040541445,27.416945338452535,25.447023085918694,1.3793103448275863,29.416945338452535,28.065384615384616,28.065384615384616,25.447023085918694,1.0377230611008144,27.416945338452535,25.447023085918694,0.39398445050676806,0.3087352421849095,0.024,0.27786171796641856,3.1518756040541445,3.1587491282726354,1.382318307149383,27.0,3.1587491282726354,35.0,25.4470230859187,1.163793103448276,107.27648845704064,2.9444934055028944,0.0,0.0,0.0,3.1587491282726354,2.9444934055028944,0.0
2009-01-12 18:00:00,2.842564485162432,20.0,15.4,3.158404983513813,27.431097724820937,25.457094610124805,1.3793103448275863,29.431097724820937,28.392307692307693,28.392307692307693,25.457094610124805,0.9276201899445619,27.431097724820937,25.457094610124805,0.39480062293922663,0.3093166160386978,0.024,0.278384954434828,3.158404983513813,3.1653366451176828,1.3823374780188558,27.0,3.1653366451176828,35.0,25.457094610124805,1.1637931034482758,107.2714526949376,2.950772610602544,0.0,0.0,0.0,3.1653366451176828,2.950772610602544,0.0
2009-01-12 19:00:00,2.8816678666436837,20.0,14.9,3.2018531851596483,27.525213692308917,25.52405545158414,1.3793103448275863,29.525213692308917,28.71923076923077,28.71923076923077,25.52405545158414,0.8638706764615565,27.525213692308917,25.52405545158414,0.40023164814495604,0.31318245945343337,0.024,0.28186421350809004,3.2018531851596483,3.2091714311049917,1.3824629354539137,27.0,3.2091714311049917,35.11363636363636,25.524055451584136,1.1637931034482758,107.23797227420793,2.992570041234207,0.0,0.0,0.0,3.2091714311049917,2.9925700412342064,0.0
2009-01-12 20:00:00,2.9465591253146926,20.0,14.3,3.2739545836829915,27.6811788010831,25.634957186281227,1.3793103448275863,29.6811788010831,29.111538461538462,29.111538461538462,25.634957186281227,0.8118247259722693,27.6811788010831,25.634957186281227,0.40924432296037394,0.31958726369674384,0.024,0.28762853732706944,3.2739545836829915,3.281913310052666,1.3826633399082293,27.0,3.281913310052666,35.79545454545455,25.634957186281234,1.1637931034482758,107.18252140685938,3.061985542954985,0.0,0.0,0.0,3.281913310052666,3.0619855429549854,0.0
2009-01-12 21:00:00,2.55174310348315,20.0,13.8,2.835270114981278,26.727864532038392,24.955820710175093,1.3793103448275863,28.727864532038392,29.43846153846154,29.43846153846154,24.955820710175093,0.5452585805136189,26.727864532038392,24.955820710175093,0.3544087643726597,0.28040844581312363,0.024,0.2523676012318113,2.835270114981278,2.83931095956259,1.3812761464996715,27.0,2.83931095956259,36.36363636363636,24.955820710175097,1.1637931034482762,107.52208964491246,2.64067687759725,0.0,0.0,0.0,2.83931095956259,2.64067687759725,0.0
2009-01-12 22:00:00,2.5680987110451743,20.0,13.5,2.853443012272416,26.767573460318488,24.984171577648226,1.3793103448275863,28.767573460318488,29.634615384615383,29.634615384615383,24.984171577648226,0.5289526694348584,26.767573460318488,24.984171577648226,0.356680376534052,0.28204188091120114,0.024,0.253837692820081,2.853443012272416,2.857647200363536,1.3813425845116236,27.0,2.857647200363536,36.70454545454545,24.984171577648226,1.1637931034482758,107.50791421117589,2.658080776035065,0.0,0.0,0.0,2.857647200363536,2.658080776035065,0.0
2009-01-12 23:00:00,0.0,18.983700246613058,13.1,0.0,18.983700246613058,18.983700246613058,1.3793103448275863,20.983700246613058,29.896153846153847,29.896153846153847,18.983700246613058,0.0,18.983700246613058,18.983700246613058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.983700246613058,18.983700246613058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.722955184248594,12.8,0.0,18.722955184248594,18.722955184248594,1.3793103448275863,20.722955184248594,30.092307692307692,30.092307692307692,18.722955184248594,0.0,18.722955184248594,18.722955184248594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.722955184248594,18.722955184248594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.632274336928784,12.9,0.0,18.632274336928784,18.632274336928784,1.3793103448275863,20.632274336928784,30.026923076923076,30.026923076923076,18.632274336928784,0.0,18.632274336928784,18.632274336928784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.632274336928784,18.632274336928784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.58002155423371,13.1,0.0,18.58002155423371,18.58002155423371,1.3793103448275863,20.58002155423371,29.896153846153847,29.896153846153847,18.58002155423371,0.0,18.58002155423371,18.58002155423371,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58002155423371,18.58002155423371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.5356219612766,13.2,0.0,18.5356219612766,18.5356219612766,1.3793103448275863,20.5356219612766,29.83076923076923,29.83076923076923,18.5356219612766,0.0,18.5356219612766,18.5356219612766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5356219612766,18.5356219612766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.486417574987644,12.9,0.0,18.486417574987644,18.486417574987644,1.3793103448275863,20.486417574987644,30.026923076923076,30.026923076923076,18.486417574987644,0.0,18.486417574987644,18.486417574987644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.486417574987644,18.486417574987644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,4.538873448922484,20.0,12.7,5.043192721024982,31.437057749975047,28.285062299334434,1.3793103448275863,33.43705774997505,30.157692307692308,30.157692307692308,28.285062299334434,2.3216438444936176,31.437057749975047,28.285062299334434,0.6303990901281228,0.47333088118342753,0.024,0.4259977930650848,5.043192721024982,5.066525809143325,1.3856919311755034,27.0,5.066525809143325,37.61363636363637,28.28506229933444,1.163793103448276,105.85746885033278,4.786176983228896,0.0,0.0,0.0,5.066525809143325,4.786176983228896,0.0
2009-01-13 06:00:00,3.8228834529183033,20.000000000000007,12.4,4.247648281020337,29.763544044661245,27.108763869023534,1.3793103448275863,31.763544044661245,30.353846153846153,30.353846153846153,27.108763869023534,1.1284045944309384,29.763544044661245,27.108763869023534,0.5309560351275421,0.40493538992843436,0.024,0.3644418509355909,4.247648281020337,4.26414182001318,1.3846661811517227,27.0,4.26414182001318,37.95454545454545,27.108763869023537,1.1637931034482758,106.44561806548823,4.005934577212718,0.0,0.0,0.0,4.26414182001318,4.005934577212718,0.0
2009-01-13 07:00:00,3.838402847378261,20.0,12.1,4.264892052642512,29.80006103000124,27.134503497099665,1.3793103448275863,31.80006103000124,30.55,30.55,27.134503497099665,1.0764558174022874,29.80006103000124,27.134503497099665,0.533111506580314,0.4064295486504217,0.024,0.3657865937853795,4.264892052642512,4.281535007507555,1.384692849127929,27.0,4.281535007507555,38.29545454545455,27.134503497099665,1.163793103448276,106.43274825145016,4.022760924478166,0.0,0.0,0.0,4.281535007507555,4.022760924478166,0.0
2009-01-13 08:00:00,3.870973160798476,20.0,11.9,4.301081289776085,29.876661526286913,27.18848572017686,1.3793103448275863,31.876661526286913,30.68076923076923,30.68076923076923,27.18848572017686,1.0617204149768191,29.876661526286913,27.18848572017686,0.5376351612220106,0.40956353391513056,0.024,0.36860718052361746,4.301081289776085,4.318037643167598,1.3847480643375758,27.0,4.318037643167598,38.52272727272727,27.188485720176864,1.1637931034482758,106.40575713991157,4.058086478807594,0.0,0.0,0.0,4.318037643167598,4.058086478807594,0.0
2009-01-13 09:00:00,4.011989949351492,19.999999999999996,11.6,4.457766610390547,30.207741644620842,27.42163751312675,1.3793103448275863,32.20774164462084,30.876923076923077,30.876923076923077,27.42163751312675,1.1121807964591144,30.207741644620842,27.42163751312675,0.5572208262988184,0.4231050997859424,0.024,0.38079458980734815,4.457766610390547,4.476077120369142,1.3849759343570327,27.0,4.476077120369142,38.86363636363637,27.421637513126747,1.1637931034482758,106.28918124343663,4.211225515151422,0.0,0.0,0.0,4.476077120369142,4.211225515151422,0.0
2009-01-13 10:00:00,3.875708629366032,20.0,12.5,4.306342921517813,29.88779447095628,27.19633014500765,1.3793103448275863,31.88779447095628,30.28846153846154,30.28846153846154,27.19633014500765,1.2005843591816678,29.88779447095628,27.19633014500765,0.5382928651897266,0.4100189907831343,0.024,0.36901709170482083,4.306342921517813,4.323344820596127,1.3847560085166672,27.0,4.323344820596127,37.84090909090909,27.196330145007646,1.163793103448276,106.40183492749618,4.063223931750914,0.0,0.0,0.0,4.323344820596127,4.063223931750914,0.0
2009-01-13 11:00:00,3.740402567066822,20.0,13.3,4.156002852296469,29.56927326463394,26.971771481948647,1.3793103448275863,31.56927326463394,29.765384615384615,29.765384615384615,26.971771481948647,1.2824829024050837,29.56927326463394,26.971771481948647,0.5195003565370586,0.39698507391798205,0.024,0.35728656652618385,4.156002852296469,4.171701359688267,1.3845204263442286,27.0,4.171701359688267,36.93181818181818,26.97177148194865,1.163793103448276,106.51411425902567,3.9165714222092123,0.0,0.0,0.0,4.171701359688267,3.9165714222092123,0.0
2009-01-13 12:00:00,3.612303977441753,20.000000000000004,14.2,4.013671086046393,29.26689517359473,26.758350744815733,1.3793103448275863,31.26689517359473,29.176923076923078,29.176923076923078,26.758350744815733,1.4306213773890581,29.26689517359473,26.758350744815733,0.5017088857557991,0.3846059020418509,0.024,0.3461453118376658,4.013671086046393,4.028131676250577,1.3842797708800307,27.0,4.028131676250577,35.90909090909091,26.75835074481573,1.163793103448276,106.62082462759213,3.77799711296563,0.0,0.0,0.0,4.028131676250577,3.77799711296563,0.0
2009-01-13 13:00:00,3.4592057693056315,20.0,14.9,3.8435619658951463,28.9044097678985,26.50218353921403,1.3793103448275863,30.9044097678985,28.71923076923077,28.71923076923077,26.50218353921403,1.4945173214986613,28.9044097678985,26.50218353921403,0.4804452457368933,0.36975823937070074,0.024,0.3327824154336307,3.8435619658951463,3.856537789832217,1.3839668817451298,27.0,3.856537789832217,35.11363636363636,26.50218353921403,1.163793103448276,106.74890823039298,3.612718718873233,0.0,0.0,0.0,3.856537789832217,3.612718718873233,0.0
2009-01-13 14:00:00,3.328546659331108,20.0,15.5,3.698385177034565,28.594068388401276,26.282577652754675,1.3793103448275863,30.594068388401276,28.326923076923077,28.326923076923077,26.282577652754675,1.5595520433868988,28.594068388401276,26.282577652754675,0.4622981471293206,0.35703950498774284,0.024,0.32133555448896856,3.698385177034565,3.710089127533339,1.3836753255490533,27.0,3.710089127533339,35.0,26.282577652754675,1.1637931034482756,106.85871117362267,3.4719575847262782,0.0,0.0,0.0,3.710089127533339,3.4719575847262782,0.0
2009-01-13 15:00:00,3.2011235449881648,19.999999999999993,16.2,3.5568039388757384,28.290500864294554,26.06749840249722,1.3793103448275863,30.290500864294554,28.0,28.0,26.06749840249722,1.5866534320574313,28.290500864294554,26.06749840249722,0.4446004923594673,0.34459198240300287,0.024,0.31013278416270257,3.5568039388757384,3.5672631371160386,1.383366368319286,27.0,3.5672631371160386,35.0,26.067498402497222,1.1637931034482758,106.96625079875139,3.3349426669422715,0.0,0.0,0.0,3.5672631371160386,3.3349426669422715,0.0
2009-01-13 16:00:00,3.1383297621116513,20.0,15.8,3.487033069012946,28.14056024401826,25.96116457588517,1.3793103448275863,30.14056024401826,28.130769230769232,28.130769230769232,25.96116457588517,1.385534910132758,28.14056024401826,25.96116457588517,0.43587913362661823,0.33844139567768233,0.024,0.3045972561099141,3.487033069012946,3.496877208580714,1.3832042349264249,27.0,3.496877208580714,35.0,25.961164575885178,1.1637931034482758,107.01941771205742,3.267516571608795,0.0,0.0,0.0,3.496877208580714,3.267516571608795,0.0
2009-01-13 17:00:00,3.1468844095321757,20.000000000000007,15.4,3.4965382328135286,28.161000866316712,25.975664470808255,1.3793103448275863,30.161000866316712,28.392307692307693,28.392307692307693,25.975664470808255,1.2472908993917633,28.161000866316712,25.975664470808255,0.4370672791016911,0.33927996809099886,0.024,0.30535197128189895,3.4965382328135286,3.5064662296226285,1.3832267294887612,27.0,3.5064662296226285,35.0,25.975664470808262,1.1637931034482756,107.01216776459587,3.276698624904144,0.0,0.0,0.0,3.5064662296226285,3.276698624904144,0.0
2009-01-13 18:00:00,3.1631201362806305,20.0,15.0,3.5145779292007004,28.199782931510786,26.00317172576035,1.3793103448275863,30.199782931510786,28.653846153846153,28.653846153846153,26.00317172576035,1.1430330815255068,28.199782931510786,26.00317172576035,0.43932224115008756,0.34087091177450723,0.024,0.3067838205970565,3.5145779292007004,3.5246650203781513,1.3832690646199925,27.0,3.5246650203781513,35.0,26.003171725760346,1.1637931034482758,106.99841413711982,3.2941282810614823,0.0,0.0,0.0,3.5246650203781513,3.2941282810614823,0.0
2009-01-13 19:00:00,3.155011859951638,19.999999999999993,14.4,3.5055687332795977,28.180416737578426,25.989436279278678,1.3793103448275863,30.180416737578426,29.046153846153846,29.046153846153846,25.989436279278678,0.9886559504865583,28.180416737578426,25.989436279278678,0.4381960916599497,0.34007647240457084,0.024,0.30606882516411377,3.5055687332795977,3.515576380520055,1.383247980177624,27.0,3.515576380520055,35.68181818181818,25.989436279278685,1.1637931034482758,107.00528186036065,3.2854232234141474,0.0,0.0,0.0,3.515576380520055,3.285423223414148,0.0
2009-01-13 20:00:00,3.2149278523374822,20.0,13.8,3.572142058152758,28.323432363591976,26.090843577246503,1.3793103448275863,30.323432363591976,29.43846153846154,29.43846153846154,26.090843577246503,0.9198877662953753,28.323432363591976,26.090843577246503,0.44651775726909476,0.3459426225801235,0.024,0.3113483603221111,3.572142058152758,3.5827363204107705,1.3834011047386994,27.0,3.5827363204107705,36.36363636363636,26.090843577246495,1.163793103448276,106.95457821137676,3.3497736892853034,0.0,0.0,0.0,3.5827363204107705,3.349773689285303,0.0
2009-01-13 21:00:00,3.2825766275374235,20.0,13.2,3.6473073639304707,28.484657190174183,26.205090087717636,1.3793103448275863,30.484657190174183,29.83076923076923,29.83076923076923,26.205090087717636,0.8672114553138808,28.484657190174183,26.205090087717636,0.45591342049130884,0.35255393466940366,0.024,0.3172985412024633,3.6473073639304707,3.658562757397411,1.3835668220298039,27.0,3.658562757397411,37.04545454545455,26.205090087717636,1.163793103448276,106.89745495614119,3.422497531768626,0.0,0.0,0.0,3.658562757397411,3.422497531768626,0.0
2009-01-13 22:00:00,3.337022294635812,20.0,12.7,3.7078025495953466,28.61422801044051,26.296851416943415,1.3793103448275863,30.61422801044051,30.157692307692308,30.157692307692308,26.296851416943415,0.8278977556238647,28.61422801044051,26.296851416943415,0.4634753186994183,0.3578659062572142,0.024,0.3220793156314928,3.7078025495953466,3.7195891402210677,1.3836949813239587,27.0,3.7195891402210677,37.61363636363637,26.296851416943415,1.1637931034482758,106.8515742915283,3.481080334925842,0.0,0.0,0.0,3.7195891402210677,3.4810803349258426,0.0
2009-01-13 23:00:00,0.0,18.88999528961535,12.3,0.0,18.88999528961535,18.88999528961535,1.3793103448275863,20.88999528961535,30.41923076923077,30.41923076923077,18.88999528961535,0.0,18.88999528961535,18.88999528961535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88999528961535,18.88999528961535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.602846887408475,11.8,0.0,18.602846887408475,18.602846887408475,1.3793103448275863,20.602846887408475,30.746153846153845,30.746153846153845,18.602846887408475,0.0,18.602846887408475,18.602846887408475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.602846887408475,18.602846887408475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.495132611500456,11.5,0.0,18.495132611500456,18.495132611500456,1.3793103448275863,20.495132611500456,30.942307692307693,30.942307692307693,18.495132611500456,0.0,18.495132611500456,18.495132611500456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.495132611500456,18.495132611500456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.42584200665908,11.3,0.0,18.42584200665908,18.42584200665908,1.3793103448275863,20.42584200665908,31.073076923076922,31.073076923076922,18.42584200665908,0.0,18.42584200665908,18.42584200665908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42584200665908,18.42584200665908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.362169956956336,11.0,0.0,18.362169956956336,18.362169956956336,1.3793103448275863,20.362169956956336,31.26923076923077,31.26923076923077,18.362169956956336,0.0,18.362169956956336,18.362169956956336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.362169956956336,18.362169956956336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,18.314679916966554,11.5,0.0,18.314679916966554,18.314679916966554,1.3793103448275863,20.314679916966554,30.942307692307693,30.942307692307693,18.314679916966554,0.0,18.314679916966554,18.314679916966554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.314679916966554,18.314679916966554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,5.021898364708111,20.000000000000007,11.9,5.579887071897901,32.55433800200977,29.06690858207358,1.3793103448275863,34.55433800200977,30.68076923076923,30.68076923076923,29.06690858207358,2.980584153694918,32.55433800200977,29.06690858207358,0.6974858839872377,0.5189099180180001,0.024,0.4670189262162001,5.579887071897901,5.607778063699701,1.38620480936137,27.0,5.607778063699701,38.52272727272727,29.066908582073584,1.1637931034482758,105.46654570896321,5.317115513742588,0.0,0.0,0.0,5.607778063699701,5.317115513742588,0.0
2009-01-14 06:00:00,4.119351905363192,19.999999999999996,12.4,4.577057672625769,30.459201330095265,27.59854028470416,1.3793103448275863,32.45920133009527,30.353846153846153,30.353846153846153,27.59854028470416,1.4320513076763999,30.459201330095265,27.59854028470416,0.5721322090782212,0.4333857987551864,0.024,0.39004721887966776,4.577057672625769,4.596396252501288,1.3851380850887829,27.0,4.596396252501288,37.95454545454545,27.59854028470416,1.1637931034482758,106.20072985764791,4.328026990645285,0.0,0.0,0.0,4.596396252501288,4.328026990645285,0.0
2009-01-14 07:00:00,4.10071640419662,20.0,12.3,4.556351560218467,30.415590628961525,27.567870903824982,1.3793103448275863,32.415590628961525,30.41923076923077,30.41923076923077,27.567870903824982,1.3775494716418097,30.415590628961525,27.567870903824982,0.5695439450273084,0.43160307678687615,0.024,0.38844276910818853,4.556351560218467,4.575511867897156,1.3851106019504205,27.0,4.575511867897156,38.06818181818182,27.567870903824982,1.163793103448276,106.2160645480875,4.307739970751478,0.0,0.0,0.0,4.575511867897156,4.307739970751478,0.0
2009-01-14 08:00:00,4.094684931836309,20.0,12.3,4.549649924262566,30.401472525588584,27.55794132292448,1.3793103448275863,32.40147252558859,30.41923076923077,30.41923076923077,27.55794132292448,1.3707498235586693,30.401472525588584,27.55794132292448,0.5687062405328207,0.4310259323643136,0.024,0.38792333912788224,4.549649924262566,4.568752517498997,1.3851016485328524,27.0,4.568752517498997,38.06818181818182,27.557941322924485,1.1637931034482762,106.22102933853776,4.301175149543972,0.0,0.0,0.0,4.568752517498997,4.301175149543972,0.0
2009-01-14 09:00:00,4.195753532975545,19.999999999999996,12.2,4.661948369972828,30.637837174738507,27.724119443505494,1.3793103448275863,32.63783717473851,30.484615384615385,30.484615384615385,27.724119443505494,1.4558691968159208,30.637837174738507,27.724119443505494,0.5827435462466035,0.4406869588378562,0.024,0.3966182629540706,4.661948369972828,4.6820170658566145,1.3852479824080461,27.0,4.6820170658566145,38.18181818181818,27.724119443505494,1.1637931034482762,106.13794027824726,4.411256760384094,0.0,0.0,0.0,4.6820170658566145,4.411256760384094,0.0
2009-01-14 10:00:00,4.251196656691248,20.0,11.5,4.723551840768054,30.767311788001393,27.815091887521362,1.3793103448275863,32.76731178800139,30.942307692307693,30.942307692307693,27.815091887521362,1.3021255017660034,30.767311788001393,27.815091887521362,0.5904439800960067,0.44597768821254613,0.024,0.40137991939129153,4.723551840768054,4.744149609589309,1.385325038128996,27.0,4.744149609589309,38.97727272727273,27.815091887521362,1.163793103448276,106.09245405623932,4.471712575405644,0.0,0.0,0.0,4.744149609589309,4.471712575405644,0.0
2009-01-14 11:00:00,4.259034385974109,20.0,10.9,4.732260428860122,30.785604415243917,27.827941647206337,1.3793103448275863,32.78560441524392,31.334615384615383,31.334615384615383,27.827941647206337,1.1633631064519403,30.785604415243917,27.827941647206337,0.5915325536075152,0.4467251054988061,0.024,0.40205259494892553,4.732260428860122,4.752932939410002,1.38533575447772,27.0,4.752932939410002,39.65909090909091,27.827941647206337,1.1637931034482758,106.08602917639683,4.480262836029954,0.0,0.0,0.0,4.752932939410002,4.480262836029954,0.0
2009-01-14 12:00:00,4.288504239570427,20.0,10.2,4.765004710633808,30.85436140700938,27.87623346286325,1.3793103448275863,32.85436140700938,31.79230769230769,31.79230769230769,27.87623346286325,1.0489491365345296,30.85436140700938,27.87623346286325,0.595625588829226,0.4495342768769432,0.024,0.4045808491892489,4.765004710633808,4.785958138321503,1.385375665078946,27.0,4.785958138321503,40.45454545454545,27.876233462863254,1.163793103448276,106.06188326856838,4.512420476452005,0.0,0.0,0.0,4.785958138321503,4.512420476452005,0.0
2009-01-14 13:00:00,4.0757793499147565,20.000000000000004,11.3,4.528643722127507,30.357209044459047,27.526806718129357,1.3793103448275863,32.35720904445905,31.073076923076922,31.073076923076922,27.526806718129357,1.1008758450734961,30.357209044459047,27.526806718129357,0.5660804652659384,0.42921637830212156,0.024,0.38629474047190937,4.528643722127507,4.547565359957719,1.3850733971676887,27.0,4.547565359957719,39.20454545454545,27.52680671812935,1.163793103448276,106.23659664093532,4.280601509974804,0.0,0.0,0.0,4.547565359957719,4.280601509974804,0.0
2009-01-14 14:00:00,3.8838169552955955,20.0,12.3,4.315352172550662,29.90685445576309,27.209759347918926,1.3793103448275863,31.90685445576309,30.41923076923077,30.41923076923077,27.209759347918926,1.1591102380692826,29.90685445576309,27.209759347918926,0.5394190215688327,0.41079873128836836,0.024,0.3697188581595315,4.315352172550662,4.332432045679498,1.384769562233943,27.0,4.332432045679498,38.06818181818182,27.209759347918926,1.1637931034482758,106.39512032604054,4.072021378802954,0.0,0.0,0.0,4.332432045679498,4.072021378802954,0.0
2009-01-14 15:00:00,3.6972899640543786,20.0,13.4,4.108099960060421,29.467596525325234,26.900034050287474,1.3793103448275863,31.467596525325234,29.7,29.7,26.900034050287474,1.2648244823028338,29.467596525325234,26.900034050287474,0.5135124950075526,0.39282313381470496,0.024,0.3535408204332344,4.108099960060421,4.123382273441891,1.3844414402597562,27.0,4.123382273441891,36.81818181818182,26.900034050287474,1.163793103448276,106.54998297485626,3.869904206756119,0.0,0.0,0.0,4.123382273441891,3.869904206756119,0.0
2009-01-14 16:00:00,3.5891083612953047,20.0,13.6,3.987898179217005,29.21205354923772,26.71961718722709,1.3793103448275863,31.21205354923772,29.56923076923077,29.56923076923077,26.71961718722709,1.2064243656251825,29.21205354923772,26.71961718722709,0.49848727240212565,0.38236009767515544,0.024,0.34412408790763993,3.987898179217005,4.00213418898452,1.3842342106483665,27.0,4.00213418898452,36.59090909090909,26.719617187227097,1.1637931034482758,106.64019140638645,3.752932300855605,0.0,0.0,0.0,4.00213418898452,3.752932300855605,0.0
2009-01-14 17:00:00,3.6380313930140087,20.0,13.8,4.0422571033488985,29.32769082674644,26.801280137153377,1.3793103448275863,31.32769082674644,29.43846153846154,29.43846153846154,26.801280137153377,1.3213745545566695,29.32769082674644,26.801280137153377,0.5052821379186123,0.38709530313359564,0.024,0.3483857728202361,4.0422571033488985,4.056966633662259,1.3843295721577724,27.0,4.056966633662259,36.36363636363636,26.801280137153377,1.1637931034482758,106.59935993142331,3.8058076861551102,0.0,0.0,0.0,4.056966633662259,3.8058076861551102,0.0
2009-01-14 18:00:00,3.5183395463931717,20.0,14.0,3.9092661626590797,29.0445633908045,26.60127203914257,1.3793103448275863,31.0445633908045,29.307692307692307,29.307692307692307,26.60127203914257,1.2452083203548248,29.0445633908045,26.60127203914257,0.48865827033238496,0.3755000503187297,0.024,0.33795004528685674,3.9092661626590797,3.9228161676909523,1.3840912068449762,27.0,3.9228161676909523,36.13636363636363,26.60127203914257,1.163793103448276,106.69936398042871,3.6765131687293784,0.0,0.0,0.0,3.9228161676909523,3.6765131687293784,0.0
2009-01-14 19:00:00,3.4995048673486857,19.999999999999996,13.5,3.8883387414985395,28.999943090999395,26.56973137756281,1.3793103448275863,30.999943090999395,29.634615384615383,29.634615384615383,26.56973137756281,1.0936845077174109,28.999943090999395,26.56973137756281,0.48604234268731744,0.3736721872454931,0.024,0.3363049685209438,3.8883387414985395,3.9017059602230892,1.3840520981299862,27.0,3.9017059602230892,36.70454545454545,26.569731377562817,1.163793103448276,106.71513431121859,3.6561880237571107,0.0,0.0,0.0,3.9017059602230892,3.6561880237571107,0.0
2009-01-14 20:00:00,3.5393060873298485,20.0,13.1,3.9325623192553874,29.094212390880326,26.63636094134571,1.3793103448275863,31.094212390880326,29.896153846153847,29.896153846153847,26.63636094134571,1.0399862903536539,29.094212390880326,26.63636094134571,0.4915702899069234,0.37753375997342487,0.024,0.3397803839760824,3.9325623192553874,3.9463156952527303,1.3841342159450398,27.0,3.9463156952527303,37.15909090909091,26.636360941345707,1.1637931034482758,106.68181952932714,3.6991454707686877,0.0,0.0,0.0,3.9463156952527303,3.6991454707686877,0.0
2009-01-14 21:00:00,3.594788824842563,20.0,12.6,3.9942098053806254,29.22548646027668,26.72910533191379,1.3793103448275863,31.22548646027668,30.223076923076924,30.223076923076924,26.72910533191379,0.9854929340845148,29.22548646027668,26.72910533191379,0.4992762256725782,0.3829102030125713,0.024,0.34461918271131414,3.9942098053806254,4.008500825681883,1.384245426633532,27.0,4.008500825681883,37.72727272727273,26.729105331913797,1.1637931034482758,106.6354473340431,3.7590697332801253,0.0,0.0,0.0,4.008500825681883,3.7590697332801253,0.0
