timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-14 22:00:00,3.6690508933973582,19.999999999999996,11.9,4.076723214885954,29.400947742759485,26.852995733455764,1.3793103448275863,31.400947742759485,30.68076923076923,30.68076923076923,26.852995733455764,0.9181359782713008,29.400947742759485,26.852995733455764,0.5095904018607442,0.3900946434291661,0.024,0.3510851790862495,4.076723214885954,4.091732679228871,1.3843886168483386,27.0,4.091732679228871,38.52272727272727,26.852995733455764,1.163793103448276,106.57350213327211,3.8393527446551245,0.0,0.0,0.0,4.091732679228871,3.8393527446551245,0.0
2009-01-14 23:00:00,0.0,18.778465692695335,11.3,0.0,18.778465692695335,18.778465692695335,1.3793103448275863,20.778465692695335,31.073076923076922,31.073076923076922,18.778465692695335,0.0,18.778465692695335,18.778465692695335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.778465692695335,18.778465692695335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.460046953755025,10.6,0.0,18.460046953755025,18.460046953755025,1.3793103448275863,20.460046953755025,31.53076923076923,31.53076923076923,18.460046953755025,0.0,18.460046953755025,18.460046953755025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.460046953755025,18.460046953755025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.332883728778754,9.9,0.0,18.332883728778754,18.332883728778754,1.3793103448275863,20.332883728778754,31.98846153846154,31.98846153846154,18.332883728778754,0.0,18.332883728778754,18.332883728778754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.332883728778754,18.332883728778754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,18.244692220914676,9.3,0.0,18.244692220914676,18.244692220914676,1.3793103448275863,20.244692220914676,32.38076923076923,32.38076923076923,18.244692220914676,0.0,18.244692220914676,18.244692220914676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.244692220914676,18.244692220914676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,18.16003684886668,8.6,0.0,18.16003684886668,18.16003684886668,1.3793103448275863,20.16003684886668,32.83846153846154,32.83846153846154,18.16003684886668,0.0,18.16003684886668,18.16003684886668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16003684886668,18.16003684886668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,18.087003435527095,8.6,0.0,18.087003435527095,18.087003435527095,1.3793103448275863,20.087003435527095,32.83846153846154,32.83846153846154,18.087003435527095,0.0,18.087003435527095,18.087003435527095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.087003435527095,18.087003435527095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,5.876425521664205,20.0,8.7,6.529361690738006,34.51115710930365,30.4303060525924,1.3793103448275863,36.51115710930365,32.77307692307692,32.77307692307692,30.4303060525924,2.402608018196122,34.51115710930365,30.4303060525924,0.8161702113422508,0.5985951158855053,0.024,0.5387356042969548,6.529361690738006,6.565221202326557,1.38688557157061,27.0,6.565221202326557,42.15909090909091,30.4303060525924,1.1637931034482758,104.7848469737038,6.265429966199337,0.0,0.0,0.0,6.565221202326557,6.265429966199337,0.0
2009-01-15 06:00:00,4.929652453360589,20.0,8.7,5.477391614845099,32.34163146784096,28.918261708562774,1.3793103448275863,34.34163146784096,32.77307692307692,32.77307692307692,28.918261708562774,1.2249327296840256,32.34163146784096,28.918261708562774,0.6846739518556374,0.5102374362336897,0.024,0.4592136926103207,5.477391614845099,5.504415358468469,1.3861154323138742,27.0,5.504415358468469,42.15909090909091,28.918261708562774,1.1637931034482758,105.54086914571862,5.215434933427173,0.0,0.0,0.0,5.504415358468469,5.215434933427173,0.0
2009-01-15 07:00:00,4.9304698779737395,20.0,8.7,5.478299864415266,32.34351767958291,28.919580264323365,1.3793103448275863,34.34351767958291,32.77307692307692,32.77307692307692,28.919580264323365,1.2255550517169251,32.34351767958291,28.919580264323365,0.6847874830519083,0.5103143506537505,0.024,0.45928291558837553,5.478299864415266,5.505331299480641,1.3861162406244532,27.0,5.505331299480641,42.15909090909091,28.919580264323365,1.1637931034482758,105.54020986783831,5.216335372437328,0.0,0.0,0.0,5.505331299480641,5.216335372437328,0.0
2009-01-15 08:00:00,4.9433481059724205,19.999999999999996,8.8,5.492609006636023,32.37323107613359,28.94035044698608,1.3793103448275863,34.37323107613359,32.707692307692305,32.707692307692305,28.94035044698608,1.2568564094827797,32.37323107613359,28.94035044698608,0.6865761258295029,0.5115259565548723,0.024,0.4603733608993851,5.492609006636023,5.519761602291511,1.3861289361438973,27.0,5.519761602291511,42.04545454545455,28.940350446986077,1.163793103448276,105.52982477650696,5.230522853592684,0.0,0.0,0.0,5.519761602291511,5.230522853592684,0.0
2009-01-15 09:00:00,5.059932530281602,19.999999999999993,8.8,5.622147255868446,32.64195149856216,29.128109463644382,1.3793103448275863,34.64195149856216,32.707692307692305,32.707692307692305,29.128109463644382,1.353978628239068,32.64195149856216,29.128109463644382,0.7027684069835558,0.5224814630929574,0.024,0.4702333167836617,5.622147255868446,5.650395402177742,1.3862406080621454,27.0,5.650395402177742,42.04545454545455,29.128109463644385,1.163793103448276,105.4359452681778,5.359078811126397,0.0,0.0,0.0,5.650395402177742,5.359078811126397,0.0
2009-01-15 10:00:00,4.81479370300159,20.0,10.3,5.349770781112878,32.07635207658352,28.73274533838797,1.3793103448275863,34.07635207658352,31.726923076923075,31.726923076923075,28.73274533838797,1.5402797581698315,32.07635207658352,28.73274533838797,0.6687213476391097,0.49941833795931573,0.024,0.44947650416338414,5.349770781112878,5.37571261490881,1.3859988257331342,27.0,5.37571261490881,40.34090909090909,28.73274533838798,1.163793103448276,105.63362733080601,5.089016396335647,0.0,0.0,0.0,5.37571261490881,5.089016396335647,0.0
2009-01-15 11:00:00,4.5412690269894425,20.0,11.9,5.045854474432714,31.442620872620836,28.28896182610039,1.3793103448275863,33.442620872620836,30.68076923076923,30.68076923076923,28.28896182610039,1.8186558576722114,31.442620872620836,28.28896182610039,0.6307318093040892,0.47355798476930944,0.024,0.4262021862923785,5.045854474432714,5.069210272909644,1.3856947727999294,27.0,5.069210272909644,38.52272727272727,28.288961826100387,1.163793103448276,105.85551908694981,4.788801109884305,0.0,0.0,0.0,5.069210272909644,4.788801109884305,0.0
2009-01-15 12:00:00,4.273977155533624,19.999999999999993,13.4,4.748863506148471,30.820472420134294,27.8524327287915,1.3793103448275863,32.820472420134294,29.7,29.7,27.8524327287915,2.215804487297608,30.820472420134294,27.8524327287915,0.5936079382685588,0.44814972357421934,0.024,0.4033347512167974,4.748863506148471,4.7696784785058925,1.3853560664329172,27.0,4.7696784785058925,36.81818181818182,27.8524327287915,1.1637931034482758,106.07378363560426,4.496566743476588,0.0,0.0,0.0,4.7696784785058925,4.496566743476588,0.0
2009-01-15 13:00:00,4.052865851651266,20.0,13.9,4.503184279612517,30.303540540560917,27.489050365803095,1.3793103448275863,32.30354054056092,29.373076923076923,29.373076923076923,27.489050365803095,2.0605099214080997,30.303540540560917,27.489050365803095,0.5628980349515647,0.42702218175273626,0.024,0.3843199635774626,4.503184279612517,4.521886497787791,1.3850387719579547,27.0,4.521886497787791,36.25,27.489050365803095,1.163793103448276,106.25547481709845,4.255673889342159,0.0,0.0,0.0,4.521886497787791,4.255673889342159,0.0
2009-01-15 14:00:00,3.8465868954771576,20.0,14.5,4.273985439419064,29.81931340607411,27.148072506437195,1.3793103448275863,31.81931340607411,28.98076923076923,28.98076923076923,27.148072506437195,2.010409118692908,29.81931340607411,27.148072506437195,0.534248179927383,0.4072172619002713,0.024,0.3664955357102442,4.273985439419064,4.290707165609092,1.3847068185040194,27.0,4.290707165609092,35.56818181818182,27.148072506437188,1.163793103448276,106.4259637467814,4.031635716090806,0.0,0.0,0.0,4.290707165609092,4.031635716090806,0.0
2009-01-15 15:00:00,3.686205024484797,20.0,15.0,4.095783360538664,29.441438994117725,26.881574393781058,1.3793103448275863,31.441438994117725,28.653846153846153,28.653846153846153,26.881574393781058,1.9922721809168866,29.441438994117725,26.881574393781058,0.511972920067333,0.3917523213095708,0.024,0.35257708917861375,4.095783360538664,4.11095859266962,1.3844208091321806,27.0,4.11095859266962,35.0,26.881574393781055,1.1637931034482758,106.55921280310947,3.8579100619535165,0.0,0.0,0.0,4.11095859266962,3.8579100619535165,0.0
2009-01-15 16:00:00,3.5986662777426677,20.0,14.8,3.998518086380742,29.234654745275183,26.73558094128722,1.3793103448275863,31.234654745275183,28.784615384615385,28.784615384615385,26.73558094128722,1.682254957476169,29.234654745275183,26.73558094128722,0.49981476079759274,0.3832856564774977,0.024,0.3449570908297479,3.998518086380742,4.012846652028491,1.3842530607032009,27.0,4.012846652028491,35.22727272727273,26.735580941287225,1.163793103448276,106.63220952935639,3.763259403270392,0.0,0.0,0.0,4.012846652028491,3.763259403270392,0.0
2009-01-15 17:00:00,3.7198024980421893,20.0,14.6,4.133113886713543,29.520701472341216,26.93750529314525,1.3793103448275863,31.520701472341216,28.915384615384614,28.915384615384614,26.93750529314525,1.8014391336322844,29.520701472341216,26.93750529314525,0.5166392358391929,0.3949969623716752,0.024,0.35549726613450766,4.133113886713543,4.148613582950711,1.384482931876381,27.0,4.148613582950711,35.45454545454545,26.937505293145247,1.163793103448276,106.53124735342737,3.8942692271191546,0.0,0.0,0.0,4.148613582950711,3.894269227119155,0.0
2009-01-15 18:00:00,3.606196791837398,20.0,14.4,4.006885324263775,29.252458550287134,26.748155222622277,1.3793103448275863,31.252458550287134,29.046153846153846,29.046153846153846,26.748155222622277,1.503139058075609,29.252458550287134,26.748155222622277,0.5008606655329719,0.3840147305498259,0.024,0.34561325749484334,4.006885324263775,4.021286797318758,1.3842678365344767,27.0,4.021286797318758,35.68181818181818,26.748155222622284,1.1637931034482758,106.62592238868886,3.7713969616691876,0.0,0.0,0.0,4.021286797318758,3.7713969616691876,0.0
2009-01-15 19:00:00,3.558976750894166,20.0,13.9,3.9544186121046287,29.140771996302757,26.66926036373736,1.3793103448275863,31.140771996302757,29.373076923076923,29.373076923076923,26.66926036373736,1.260803566863222,29.140771996302757,26.66926036373736,0.4943023265130786,0.3794407766409628,0.024,0.3414966989768666,3.9544186121046287,3.968362689768725,1.3841740713213595,27.0,3.968362689768725,36.25,26.669260363737365,1.1637931034482758,106.66536981813132,3.72038525393475,0.0,0.0,0.0,3.968362689768725,3.72038525393475,0.0
2009-01-15 20:00:00,3.6122490313756277,20.000000000000004,13.3,4.0136100348618085,29.26676529640655,26.758259024617917,1.3793103448275863,31.26676529640655,29.765384615384615,29.765384615384615,26.758259024617917,1.1506033074796764,29.26676529640655,26.758259024617917,0.5017012543577261,0.38460058370458705,0.024,0.3461405253341283,4.0136100348618085,4.028070093232267,1.3842796637011037,27.0,4.028070093232267,36.93181818181818,26.758259024617914,1.1637931034482762,106.62087048769104,3.7779377290839995,0.0,0.0,0.0,4.028070093232267,3.7779377290839995,0.0
2009-01-15 21:00:00,3.6610577574942855,19.999999999999996,12.8,4.0678419527714285,29.38207543659709,26.83967421611495,1.3793103448275863,31.38207543659709,30.092307692307692,30.092307692307692,26.83967421611495,1.0781295617168702,29.38207543659709,26.83967421611495,0.5084802440964286,0.3893219916650892,0.024,0.3503897924985802,4.0678419527714285,4.0827741519379375,1.3843735053486983,27.0,4.0827741519379375,37.5,26.83967421611495,1.163793103448276,106.58016289194252,3.8307073672586736,0.0,0.0,0.0,4.0827741519379375,3.8307073672586736,0.0
2009-01-15 22:00:00,3.707285454682936,20.0,12.3,4.119206060758818,29.49117803142411,26.91667424344985,1.3793103448275863,31.49117803142411,30.41923076923077,30.41923076923077,26.91667424344985,1.0138422267886107,29.49117803142411,26.91667424344985,0.5149007575948522,0.39378845459697503,0.024,0.3544096091372775,4.119206060758818,4.134584906218516,1.3844599295585245,27.0,4.134584906218516,38.06818181818182,26.916674243449854,1.163793103448276,106.54166287827508,3.8807212075733424,0.0,0.0,0.0,4.134584906218516,3.8807212075733424,0.0
2009-01-15 23:00:00,0.0,18.759691236829468,11.8,0.0,18.759691236829468,18.759691236829468,1.3793103448275863,20.759691236829468,30.746153846153845,30.746153846153845,18.759691236829468,0.0,18.759691236829468,18.759691236829468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.759691236829468,18.759691236829468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.44405257121229,11.3,0.0,18.44405257121229,18.44405257121229,1.3793103448275863,20.44405257121229,31.073076923076922,31.073076923076922,18.44405257121229,0.0,18.44405257121229,18.44405257121229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44405257121229,18.44405257121229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,18.3251554094186,10.8,0.0,18.3251554094186,18.3251554094186,1.3793103448275863,20.3251554094186,31.4,31.4,18.3251554094186,0.0,18.3251554094186,18.3251554094186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3251554094186,18.3251554094186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,18.245501971907856,10.3,0.0,18.245501971907856,18.245501971907856,1.3793103448275863,20.245501971907856,31.726923076923075,31.726923076923075,18.245501971907856,0.0,18.245501971907856,18.245501971907856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.245501971907856,18.245501971907856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,18.172049321484728,9.8,0.0,18.172049321484728,18.172049321484728,1.3793103448275863,20.172049321484728,32.05384615384615,32.05384615384615,18.172049321484728,0.0,18.172049321484728,18.172049321484728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.172049321484728,18.172049321484728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,18.101830886304953,9.5,0.0,18.101830886304953,18.101830886304953,1.3793103448275863,20.101830886304953,32.25,32.25,18.101830886304953,0.0,18.101830886304953,18.101830886304953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.101830886304953,18.101830886304953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,5.824624098620062,20.0,9.1,6.471804554022292,34.393193011074814,30.348315164810884,1.3793103448275863,36.393193011074814,32.511538461538464,32.511538461538464,30.348315164810884,2.5790873579050424,34.393193011074814,30.348315164810884,0.8089755692527865,0.5937961962212568,0.024,0.5344165765991311,6.471804554022292,6.507184173644418,1.3868506645225838,27.0,6.507184173644418,41.70454545454545,30.34831516481088,1.1637931034482758,104.82584241759456,6.2076144809042,0.0,0.0,0.0,6.507184173644418,6.2076144809042,0.0
2009-01-16 06:00:00,4.913640114167217,20.0,8.8,5.459600126852464,32.30467803159492,28.892427952312126,1.3793103448275863,34.30467803159492,32.707692307692305,32.707692307692305,28.892427952312126,1.2336109362530687,32.30467803159492,28.892427952312126,0.682450015856558,0.508730543613769,0.024,0.4578574892523921,5.459600126852464,5.4864731812138405,1.3860995383612755,27.0,5.4864731812138405,42.04545454545455,28.892427952312122,1.163793103448276,105.55378602384394,5.197798570649546,0.0,0.0,0.0,5.4864731812138405,5.197798570649546,0.0
2009-01-16 07:00:00,4.935987057556511,20.000000000000007,8.6,5.484430063951678,32.3562479701059,28.9284791801361,1.3793103448275863,34.3562479701059,32.83846153846154,32.83846153846154,28.9284791801361,1.209201607167191,32.3562479701059,28.9284791801361,0.6855537579939598,0.5108334516058076,0.024,0.45975010644522685,5.484430063951678,5.5115134091122595,1.3861216885254608,27.0,5.5115134091122595,42.27272727272727,28.928479180136105,1.1637931034482758,105.53576040993195,5.222413130586181,0.0,0.0,0.0,5.5115134091122595,5.222413130586181,0.0
2009-01-16 08:00:00,4.984777783116189,19.999999999999993,8.4,5.53864198124021,32.46877957568927,29.00712833741414,1.3793103448275863,34.46877957568927,32.96923076923077,32.96923076923077,29.00712833741414,1.205090339107894,32.46877957568927,29.00712833741414,0.6923302476550263,0.5154217899144823,0.024,0.4638796109230341,5.53864198124021,5.566184160231658,1.3861692847140563,27.0,5.566184160231658,42.5,29.007128337414144,1.1637931034482758,105.49643583129293,5.276182191721577,0.0,0.0,0.0,5.566184160231658,5.276182191721577,0.0
2009-01-16 09:00:00,5.12965394121609,20.0,8.2,5.699615490240101,32.80242637135444,29.24016668995438,1.3793103448275863,34.80242637135444,33.1,33.1,29.24016668995438,1.2729724925502681,32.80242637135444,29.24016668995438,0.7124519362800126,0.5290222334714118,0.024,0.4761200101242706,5.699615490240101,5.728517713587242,1.3863047000993567,27.0,5.728517713587242,42.72727272727273,29.240166689954386,1.1637931034482758,105.37991665502281,5.436062103123896,0.0,0.0,0.0,5.728517713587242,5.436062103123896,0.0
2009-01-16 10:00:00,4.947001102468883,20.0,9.2,5.496667891632093,32.38165839310893,28.94624096083887,1.3793103448275863,34.38165839310893,32.44615384615385,32.44615384615385,28.94624096083887,1.353892784878464,32.38165839310893,28.94624096083887,0.6870834864540116,0.5118695844947472,0.024,0.4606826260452725,5.496667891632093,5.523854850081567,1.3861325239683067,27.0,5.523854850081567,41.59090909090909,28.94624096083887,1.163793103448276,105.52687951958056,5.234547705029612,0.0,0.0,0.0,5.523854850081567,5.234547705029612,0.0
2009-01-16 11:00:00,4.739239193226136,20.0,10.2,5.265821325806818,31.901584269178997,28.610445940549738,1.3793103448275863,33.901584269179,31.79230769230769,31.79230769230769,28.610445940549738,1.4266808230838042,31.901584269178997,28.610445940549738,0.6582276657258522,0.49228872503348964,0.024,0.44305985253014063,5.265821325806818,5.291050198310167,1.3859187051723763,27.0,5.291050198310167,40.45454545454545,28.610445940549738,1.1637931034482758,105.69477702972513,5.005971294893914,0.0,0.0,0.0,5.291050198310167,5.005971294893914,0.0
2009-01-16 12:00:00,4.5375774626979,20.0,11.2,5.041752736331,31.434048055953987,28.282952595747112,1.3793103448275863,33.43404805595399,31.138461538461538,31.138461538461538,28.282952595747112,1.5220889351062543,31.434048055953987,28.282952595747112,0.630219092041375,0.4732080156408264,0.024,0.4258872140767437,5.041752736331,5.065073537895083,1.3856903925072785,27.0,5.065073537895083,39.31818181818182,28.28295259574712,1.1637931034482758,105.85852370212643,4.784757391995765,0.0,0.0,0.0,5.065073537895083,4.784757391995765,0.0
2009-01-16 13:00:00,4.296040057677583,20.0,12.1,4.773377841863981,30.871937569327848,27.888576418162863,1.3793103448275863,32.87193756932785,30.55,30.55,27.888576418162863,1.5461578255491748,30.871937569327848,27.888576418162863,0.5966722302329976,0.4502523356997771,0.024,0.4052271021297994,4.773377841863981,4.794403075433959,1.3853857746649547,27.0,4.794403075433959,38.29545454545455,27.888576418162863,1.1637931034482756,106.05571179091856,4.520645795000452,0.0,0.0,0.0,4.794403075433959,4.520645795000452,0.0
2009-01-16 14:00:00,4.093078665421644,19.999999999999993,12.9,4.547865183801827,30.397712403531663,27.55529666365552,1.3793103448275863,32.39771240353166,30.026923076923076,30.026923076923076,27.55529666365552,1.5862322126299075,30.397712403531663,27.55529666365552,0.5684831479752284,0.4308722176124927,0.024,0.38778499585124343,4.547865183801827,4.566952405563076,1.3850992592666227,27.0,4.566952405563076,37.38636363636363,27.55529666365552,1.163793103448276,106.22235166817224,4.299426941544063,0.0,0.0,0.0,4.566952405563076,4.299426941544063,0.0
2009-01-16 15:00:00,3.9135820013942553,20.000000000000007,13.8,4.348424445993617,29.97679582981829,27.259030551072282,1.3793103448275863,31.97679582981829,29.43846153846154,29.43846153846154,27.259030551072282,1.7200093902849865,29.97679582981829,27.259030551072282,0.5435530557492021,0.4136598331413734,0.024,0.372293849827236,4.348424445993617,4.365790429307754,1.3848187952400957,27.0,4.365790429307754,36.36363636363636,27.259030551072286,1.1637931034482758,106.37048472446386,4.104325030215527,0.0,0.0,0.0,4.365790429307754,4.104325030215527,0.0
2009-01-16 16:00:00,3.8254136956840203,19.999999999999996,13.6,4.250459661871134,29.76949846407189,27.11296117540243,1.3793103448275863,31.76949846407189,29.56923076923077,29.56923076923077,27.11296117540243,1.491770029189266,29.76949846407189,27.11296117540243,0.5313074577338918,0.40517903134738387,0.024,0.36466112821264546,4.250459661871134,4.266977565005872,1.3846705450132217,27.0,4.266977565005872,36.59090909090909,27.112961175402432,1.1637931034482758,106.44351941229878,4.008677642908577,0.0,0.0,0.0,4.266977565005872,4.008677642908577,0.0
2009-01-16 17:00:00,3.8603935852114937,20.0,13.4,4.289326205790548,29.851785446570357,27.17095656795126,1.3793103448275863,31.851785446570357,29.7,29.7,27.17095656795126,1.4620923302991315,29.851785446570357,27.17095656795126,0.5361657757238185,0.40854580834851884,0.024,0.36769122751366695,4.289326205790548,4.3061807866254,1.384730239838568,27.0,4.3061807866254,36.81818181818182,27.170956567951265,1.163793103448276,106.41452171602437,4.046610102817345,0.0,0.0,0.0,4.3061807866254,4.046610102817345,0.0
2009-01-16 18:00:00,3.834986629584072,19.999999999999996,13.2,4.261096255093413,29.792023686188827,27.128838526755445,1.3793103448275863,31.792023686188827,29.83076923076923,29.83076923076923,27.128838526755445,1.359531106827019,29.792023686188827,27.128838526755445,0.5326370318866767,0.4061006931106627,0.024,0.36549062379959646,4.261096255093413,4.2777063244044795,1.3846869988756316,27.0,4.2777063244044795,37.04545454545455,27.128838526755445,1.1637931034482758,106.43558073662228,4.019056686494509,0.0,0.0,0.0,4.2777063244044795,4.019056686494509,0.0
2009-01-16 19:00:00,3.940277454234088,20.0,11.5,4.378086060260098,30.039489273576148,27.303185485913584,1.3793103448275863,32.03948927357615,30.942307692307693,30.942307692307693,27.303185485913584,1.037121565822222,30.039489273576148,27.303185485913584,0.5472607575325122,0.4162241942277536,0.024,0.3746017748049782,4.378086060260098,4.395708479682873,1.3848622652503826,27.0,4.395708479682873,38.97727272727273,27.303185485913588,1.1637931034482758,106.3484072570432,4.133309179759018,0.0,0.0,0.0,4.395708479682873,4.133309179759018,0.0
2009-01-16 20:00:00,4.152189351737208,20.000000000000004,9.7,4.6135437241524535,30.536010231617542,27.65254540402226,1.3793103448275863,32.53601023161754,32.11923076923077,32.11923076923077,27.65254540402226,0.8904125857235096,30.536010231617542,27.65254540402226,0.5766929655190567,0.4365253352553551,0.024,0.3928728017298196,4.6135437241524535,4.633196257677989,1.3851858592725748,27.0,4.633196257677989,41.02272727272727,27.652545404022266,1.1637931034482758,106.17372729798886,4.363787893283983,0.0,0.0,0.0,4.633196257677989,4.363787893283983,0.0
2009-01-16 21:00:00,4.374524096146934,20.0,8.0,4.860582329052149,31.054848839046727,28.016984883389135,1.3793103448275863,33.05484883904673,33.23076923076923,33.23076923076923,28.016984883389135,0.8036690628224591,31.054848839046727,28.016984883389135,0.6075727911315186,0.4577240093384607,0.024,0.41195160840461464,4.860582329052149,4.882354729985995,1.3854888016063742,27.0,4.882354729985995,42.95454545454545,28.016984883389142,1.163793103448276,105.99150755830543,4.606364078084495,0.0,0.0,0.0,4.882354729985995,4.606364078084495,0.0
2009-01-16 22:00:00,4.462965185874303,20.0,7.6,4.9588502065270035,31.260661790885482,28.161380411806103,1.3793103448275863,33.26066179088548,33.49230769230769,33.49230769230769,28.161380411806103,0.8019000527978446,31.260661790885482,28.161380411806103,0.6198562758158754,0.46612901286459807,0.024,0.4195161115781383,4.9588502065270035,4.981463107813463,1.3856001514101528,27.0,4.981463107813463,43.40909090909091,28.1613804118061,1.1637931034482758,105.91930979409695,4.7030736109376425,0.0,0.0,0.0,4.981463107813463,4.7030736109376425,0.0
2009-01-16 23:00:00,0.0,18.56152148131838,7.2,0.0,18.56152148131838,18.56152148131838,1.3793103448275863,20.56152148131838,33.753846153846155,33.753846153846155,18.56152148131838,0.0,18.56152148131838,18.56152148131838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56152148131838,18.56152148131838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,18.1813640210743,6.8,0.0,18.1813640210743,18.1813640210743,1.3793103448275863,20.1813640210743,34.01538461538461,34.01538461538461,18.1813640210743,0.0,18.1813640210743,18.1813640210743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1813640210743,18.1813640210743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,18.021197287572967,6.1,0.0,18.021197287572967,18.021197287572967,1.3793103448275863,20.021197287572967,34.473076923076924,34.473076923076924,18.021197287572967,0.0,18.021197287572967,18.021197287572967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.021197287572967,18.021197287572967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 02:00:00,0.0,17.902953528868295,5.3,0.0,17.902953528868295,17.902953528868295,1.3793103448275863,19.902953528868295,34.996153846153845,34.996153846153845,17.902953528868295,0.0,17.902953528868295,17.902953528868295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.902953528868295,17.902953528868295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 03:00:00,0.0,17.792324772608477,4.6,0.0,17.792324772608477,17.792324772608477,1.3793103448275863,19.792324772608477,35.45384615384616,35.45384615384616,17.792324772608477,0.0,17.792324772608477,17.792324772608477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.792324772608477,17.792324772608477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 04:00:00,0.0,17.69622760040867,4.7,0.0,17.69622760040867,17.69622760040867,1.3793103448275863,19.69622760040867,35.38846153846154,35.38846153846154,17.69622760040867,0.0,17.69622760040867,17.69622760040867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69622760040867,17.69622760040867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 05:00:00,7.206812149349994,19.999999999999993,4.7,8.007569054833327,37.515266572982924,32.51053591371209,1.3793103448275863,39.515266572982924,35.38846153846154,35.38846153846154,32.51053591371209,2.398629315519234,37.515266572982924,32.51053591371209,1.000946131854166,0.7206192596806806,0.024,0.6485573337126125,8.007569054833327,8.055630980801396,1.3875890510399382,27.0,8.055630980801396,46.70454545454545,32.51053591371209,1.1637931034482758,103.74473204314396,7.764857860398473,0.0,0.0,0.0,8.055630980801396,7.764857860398473,0.0
2009-01-17 06:00:00,6.056657274646211,20.0,4.8,6.729619194051345,34.9209682648901,30.71495626860801,1.3793103448275863,36.9209682648901,35.323076923076925,35.323076923076925,30.71495626860801,1.2589505119217466,34.9209682648901,30.71495626860801,0.8412023992564182,0.6152621888039547,0.024,0.5537359699235592,6.729619194051345,6.767145412931741,1.3870017610001018,27.0,6.767145412931741,46.59090909090909,30.714956268608006,1.163793103448276,104.642521865696,6.466917360436965,0.0,0.0,0.0,6.767145412931741,6.466917360436965,0.0
2009-01-17 07:00:00,6.124999864835905,19.999999999999993,4.4,6.8055554053732275,35.07611874760752,30.822646619249248,1.3793103448275863,37.07611874760752,35.58461538461538,35.58461538461538,30.822646619249248,1.2320236434035667,35.07611874760752,30.822646619249248,0.8506944256716534,0.6215703688045627,0.024,0.5594133319241065,6.8055554053732275,6.843712442253684,1.387043790896606,27.0,6.843712442253684,47.04545454545455,30.82264661924925,1.163793103448276,104.58867669037538,6.543454472145039,0.0,0.0,0.0,6.843712442253684,6.543454472145039,0.0
2009-01-17 08:00:00,6.21912960358874,19.999999999999996,4.0,6.910144003987488,35.28959307833642,30.970753075844236,1.3793103448275863,37.28959307833642,35.84615384615385,35.84615384615385,30.970753075844236,1.2218525150526989,35.28959307833642,30.970753075844236,0.863768000498436,0.6302483077003358,0.024,0.5672234769303022,6.910144003987488,6.949168834757522,1.3870999585831305,27.0,6.949168834757522,47.5,30.97075307584424,1.163793103448276,104.51462346207788,6.648991887033838,0.0,0.0,0.0,6.949168834757522,6.648991887033838,0.0
2009-01-17 09:00:00,6.410490293813401,20.0,3.6,7.122766993126001,35.72281277982357,31.27108340911982,1.3793103448275863,37.72281277982357,36.107692307692304,36.107692307692304,31.27108340911982,1.269549906174301,35.72281277982357,31.27108340911982,0.8903458741407502,0.6478535085346415,0.024,0.5830681576811774,7.122766993126001,7.1635523439794655,1.3872083508137294,27.0,7.1635523439794655,47.95454545454545,31.27108340911982,1.163793103448276,104.36445829544009,6.86397693331625,0.0,0.0,0.0,7.1635523439794655,6.86397693331625,0.0
2009-01-17 10:00:00,6.0195656017804335,20.000000000000004,6.5,6.688406224200482,34.836706856684714,30.656452966559414,1.3793103448275863,36.836706856684714,34.21153846153846,34.21153846153846,30.656452966559414,1.6218646338601128,34.836706856684714,30.656452966559414,0.8360507780250602,0.6118358357578588,0.024,0.5506522521820729,6.688406224200482,6.7255898077762675,1.386978494722291,27.0,6.7255898077762675,44.65909090909091,30.656452966559417,1.1637931034482758,104.6717735167203,6.425409240536008,0.0,0.0,0.0,6.7255898077762675,6.425409240536008,0.0
2009-01-17 11:00:00,5.617962784605521,20.000000000000004,9.3,6.242180871783913,33.92176352885891,30.020400483993964,1.3793103448275863,35.92176352885891,32.38076923076923,32.38076923076923,30.020400483993964,2.279809209498322,33.92176352885891,30.020400483993964,0.7802726089729891,0.5746119363084687,0.024,0.5171507426776218,6.242180871783913,6.27564206541476,1.3867041341895585,27.0,6.27564206541476,41.47727272727273,30.020400483993967,1.163793103448276,104.98979975800302,5.977382640865918,0.0,0.0,0.0,6.27564206541476,5.977382640865918,0.0
2009-01-17 12:00:00,5.183171448160941,19.999999999999993,12.2,5.75907938684549,32.92549110522989,29.326066488451456,1.3793103448275863,34.92549110522989,30.484615384615385,30.484615384615385,29.326066488451456,4.285294842356898,32.92549110522989,29.326066488451456,0.7198849233556862,0.5340373822483525,0.024,0.4806336440235172,5.75907938684549,5.788483125070325,1.3863525954349931,27.0,5.788483125070325,38.18181818181818,29.326066488451453,1.1637931034482758,105.33696675577427,5.495205817432574,0.0,0.0,0.0,5.788483125070325,5.495205817432574,0.0
2009-01-17 13:00:00,4.941696427378527,20.000000000000004,12.7,5.490773808198363,32.36942056173803,28.937686931614056,1.3793103448275863,34.36942056173803,30.157692307692308,30.157692307692308,28.937686931614056,3.879840031474684,32.36942056173803,28.937686931614056,0.6863467260247954,0.51137057984045,0.024,0.460233521856405,5.490773808198363,5.517910866182408,1.3861273120007185,27.0,5.517910866182408,37.61363636363637,28.93768693161406,1.1637931034482758,105.53115653419297,5.228703112331152,0.0,0.0,0.0,5.517910866182408,5.228703112331152,0.0
2009-01-17 14:00:00,4.714801933262029,20.0,13.3,5.238668814735588,31.845011651848047,28.5708436426383,1.3793103448275863,33.84501165184805,29.765384615384615,29.765384615384615,28.5708436426383,3.7806102166791313,31.845011651848047,28.5708436426383,0.6548336018419485,0.48998052706767237,0.024,0.4409824743609051,5.238668814735588,5.263666867442355,1.3858921834431512,27.0,5.263666867442355,36.93181818181818,28.57084364263831,1.163793103448276,105.71457817868085,4.979130559028105,0.0,0.0,0.0,5.263666867442355,4.979130559028105,0.0
2009-01-17 15:00:00,4.541462881919999,20.0,13.8,5.046069868799999,31.443071041619085,28.289277373619086,1.3793103448275863,33.443071041619085,29.43846153846154,29.43846153846154,28.289277373619086,3.785346478665157,31.443071041619085,28.289277373619086,0.6307587335999999,0.4735763619657161,0.024,0.4262187257691445,5.046069868799999,5.069427504996571,1.385695002605683,27.0,5.069427504996571,36.36363636363636,28.289277373619086,1.163793103448276,105.85536131319046,4.789013463378428,0.0,0.0,0.0,5.069427504996571,4.789013463378428,0.0
2009-01-17 16:00:00,4.421756001921916,20.0,13.6,4.9130622243576845,31.164802742956635,28.094138852733085,1.3793103448275863,33.16480274295664,29.56923076923077,29.56923076923077,28.094138852733085,2.871277662025281,31.164802742956635,28.094138852733085,0.6141327780447106,0.46221459829655326,0.024,0.41599313846689795,4.9130622243576845,4.93528368418734,1.3855488755077525,27.0,4.93528368418734,36.59090909090909,28.09413885273309,1.1637931034482758,105.95293057363345,4.657996392801515,0.0,0.0,0.0,4.93528368418734,4.657996392801515,0.0
2009-01-17 17:00:00,4.4437698434963995,20.0,13.4,4.937522048329333,31.216018958653674,28.13006767844784,1.3793103448275863,33.21601895865368,29.7,29.7,28.13006767844784,2.7112535145550374,31.216018958653674,28.13006767844784,0.6171902560411666,0.4643060792904363,0.024,0.4178754713613927,4.937522048329333,4.959952656258376,1.3855763967569683,27.0,4.959952656258376,36.81818181818182,28.130067678447844,1.1637931034482758,105.93496616077607,4.68207319642763,0.0,0.0,0.0,4.959952656258376,4.68207319642763,0.0
2009-01-17 18:00:00,4.385600097318393,20.0,13.2,4.8728889970204365,31.08064151351159,28.035085890373818,1.3793103448275863,33.080641513511594,29.83076923076923,29.83076923076923,28.035085890373818,2.339369243029641,31.08064151351159,28.035085890373818,0.6091111246275546,0.4587774576932498,0.024,0.4128997119239248,4.8728889970204365,4.894766742789762,1.3855030163781983,27.0,4.894766742789762,37.04545454545455,28.03508589037382,1.163793103448276,105.9824570548131,4.618468828532855,0.0,0.0,0.0,4.894766742789762,4.618468828532855,0.0
2009-01-17 19:00:00,4.438209292958872,20.0,11.7,4.931343658843191,31.203083937962045,28.120994151185048,1.3793103448275863,33.20308393796205,30.81153846153846,30.81153846153846,28.120994151185048,1.5800365413905977,31.203083937962045,28.120994151185048,0.6164179573553988,0.46377787413953026,0.024,0.4174000867255772,4.931343658843191,4.953721446257143,1.3855694733348969,27.0,4.953721446257143,38.75,28.120994151185048,1.1637931034482758,105.93950292440748,4.675990833930798,0.0,0.0,0.0,4.953721446257143,4.675990833930798,0.0
2009-01-17 20:00:00,4.58010790563163,19.999999999999996,10.3,5.089008784035144,31.53278275397625,28.35215226395428,1.3793103448275863,33.53278275397625,31.726923076923075,31.726923076923075,28.35215226395428,1.2999628066896813,31.53278275397625,28.35215226395428,0.636126098004393,0.4772384404303329,0.024,0.42951459638729966,5.089008784035144,5.112732628078177,1.3857403874736667,27.0,5.112732628078177,40.34090909090909,28.35215226395428,1.1637931034482758,105.82392386802286,4.8313580154658275,0.0,0.0,0.0,5.112732628078177,4.8313580154658275,0.0
2009-01-17 21:00:00,4.751165351255213,19.999999999999996,8.8,5.279072612505792,31.929185310095967,28.629764927279844,1.3793103448275863,33.92918531009597,32.707692307692305,32.707692307692305,28.629764927279844,1.1159896293918228,31.929185310095967,28.629764927279844,0.659884076563224,0.4934148056970196,0.024,0.4440733251273176,5.279072612505792,5.304414093075494,1.3859315392813674,27.0,5.304414093075494,42.04545454545455,28.629764927279837,1.163793103448276,105.68511753636008,5.019073845710163,0.0,0.0,0.0,5.304414093075494,5.019073845710163,0.0
2009-01-17 22:00:00,4.853614861737577,20.0,8.0,5.392905401930641,32.166068091504116,28.795502215297464,1.3793103448275863,34.166068091504116,33.23076923076923,33.23076923076923,28.795502215297464,1.048202140876107,32.166068091504116,28.795502215297464,0.6741131752413301,0.5030776873632379,0.024,0.4527699186269141,5.392905401930641,5.419213170666964,1.3860389215154605,27.0,5.419213170666964,42.95454545454545,28.79550221529746,1.1637931034482758,105.60224889235127,5.131721367213682,0.0,0.0,0.0,5.419213170666964,5.131721367213682,0.0
2009-01-17 23:00:00,0.0,18.40585291767568,7.2,0.0,18.40585291767568,18.40585291767568,1.3793103448275863,20.40585291767568,33.753846153846155,33.753846153846155,18.40585291767568,0.0,18.40585291767568,18.40585291767568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40585291767568,18.40585291767568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.98806715753743,6.4,0.0,17.98806715753743,17.98806715753743,1.3793103448275863,19.98806715753743,34.276923076923076,34.276923076923076,17.98806715753743,0.0,17.98806715753743,17.98806715753743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.98806715753743,17.98806715753743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.824479370914958,5.9,0.0,17.824479370914958,17.824479370914958,1.3793103448275863,19.824479370914958,34.603846153846156,34.603846153846156,17.824479370914958,0.0,17.824479370914958,17.824479370914958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.824479370914958,17.824479370914958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 02:00:00,0.0,17.700332312915897,5.5,0.0,17.700332312915897,17.700332312915897,1.3793103448275863,19.700332312915897,34.86538461538461,34.86538461538461,17.700332312915897,0.0,17.700332312915897,17.700332312915897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.700332312915897,17.700332312915897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 03:00:00,0.0,17.594291072102557,5.0,0.0,17.594291072102557,17.594291072102557,1.3793103448275863,19.594291072102557,35.19230769230769,35.19230769230769,17.594291072102557,0.0,17.594291072102557,17.594291072102557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.594291072102557,17.594291072102557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 04:00:00,0.0,17.52804829987493,6.4,0.0,17.52804829987493,17.52804829987493,1.3793103448275863,19.52804829987493,34.276923076923076,34.276923076923076,17.52804829987493,0.0,17.52804829987493,17.52804829987493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52804829987493,17.52804829987493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,6.46356053888272,20.000000000000007,7.8,7.181733932091911,35.84278055914408,31.35419685158664,1.3793103448275863,37.84278055914408,33.36153846153846,33.36153846153846,31.35419685158664,3.0842532784477807,35.84278055914408,31.35419685158664,0.8977167415114888,0.652727457857537,0.024,0.5874547120717833,7.181733932091911,7.223006677877665,1.387237110948418,27.0,7.223006677877665,43.18181818181818,31.354196851586636,1.1637931034482758,104.32290157420668,6.92370186112952,0.0,0.0,0.0,7.223006677877665,6.92370186112952,0.0
2009-01-18 06:00:00,5.021282056689708,20.0,9.2,5.579202285210787,32.55291788658167,29.065916458324924,1.3793103448275863,34.55291788658167,32.44615384615385,32.44615384615385,29.065916458324924,1.4228755529836512,32.55291788658167,29.065916458324924,0.6974002856513484,0.5188520242777581,0.024,0.4669668218499823,5.579202285210787,5.607087487638563,1.3862042243125074,27.0,5.607087487638563,41.59090909090909,29.065916458324928,1.163793103448276,105.46704177083754,5.3164357257898995,0.0,0.0,0.0,5.607087487638563,5.3164357257898995,0.0
2009-01-18 07:00:00,5.747944903264848,20.0,9.4,6.3866054480720535,34.2184276608342,30.226799255789167,1.3793103448275863,36.2184276608342,32.315384615384616,32.315384615384616,30.226799255789167,2.636087783767998,34.2184276608342,30.226799255789167,0.7983256810090067,0.5866854459989609,0.024,0.5280169013990648,6.3866054480720535,6.421273992671949,1.386797684165448,27.0,6.421273992671949,41.36363636363636,30.226799255789167,1.163793103448276,104.88660037210542,6.122110898714653,0.0,0.0,0.0,6.421273992671949,6.122110898714653,0.0
2009-01-18 08:00:00,5.697298852423788,20.0,9.6,6.330332058248654,34.10289799903398,30.14644046262857,1.3793103448275863,36.10289799903398,32.184615384615384,32.184615384615384,30.14644046262857,2.6774850136588757,34.10289799903398,30.14644046262857,0.7912915072810818,0.5819841230799011,0.024,0.5237857107719109,6.330332058248654,6.364530470556645,1.386761806052535,27.0,6.364530470556645,41.13636363636364,30.14644046262856,1.163793103448276,104.92677976868572,6.065687410389841,0.0,0.0,0.0,6.364530470556645,6.065687410389841,0.0
2009-01-18 09:00:00,5.668468857789285,19.999999999999996,9.8,6.298298730876983,34.037098036433925,30.10066132963581,1.3793103448275863,36.037098036433925,32.05384615384615,32.05384615384615,30.10066132963581,2.7798536032762833,34.037098036433925,30.10066132963581,0.7872873413596229,0.5793062247856737,0.024,0.5213756023071063,6.298298730876983,6.33222935335555,1.3867410591507552,27.0,6.33222935335555,40.90909090909091,30.10066132963582,1.1637931034482758,104.9496693351821,6.033586759699116,0.0,0.0,0.0,6.33222935335555,6.033586759699116,0.0
2009-01-18 10:00:00,5.457057656881656,20.0,10.5,6.063397396535173,33.55378724140105,29.764163868566563,1.3793103448275863,35.55378724140105,31.596153846153847,31.596153846153847,29.764163868566563,2.853217967947082,33.55378724140105,29.764163868566563,0.7579246745668966,0.5596308266392226,0.024,0.5036677439753003,6.063397396535173,6.095360479199095,1.386581352760551,27.0,6.095360479199095,40.11363636363636,29.764163868566563,1.1637931034482758,105.11791806571672,5.798593228785648,0.0,0.0,0.0,6.095360479199095,5.798593228785647,0.0
2009-01-18 11:00:00,5.217848794322252,20.000000000000004,11.3,5.797609771469168,33.00518005005141,29.38167394288318,1.3793103448275863,35.00518005005141,31.073076923076922,31.073076923076922,29.38167394288318,2.954907562945516,33.00518005005141,29.38167394288318,0.724701221433646,0.5372844958304299,0.024,0.48355604624738696,5.797609771469168,5.82733822105221,1.3863830454166062,27.0,5.82733822105221,39.20454545454545,29.381673942883182,1.1637931034482758,105.3091630285584,5.533552877513532,0.0,0.0,0.0,5.82733822105221,5.533552877513532,0.0
2009-01-18 12:00:00,4.999295600794829,20.0,12.0,5.554772889772032,32.50224721767022,29.030514161562696,1.3793103448275863,34.50224721767022,30.615384615384617,30.615384615384617,29.030514161562696,3.021443997029078,32.50224721767022,29.030514161562696,0.694346611221504,0.5167862731015899,0.024,0.4651076457914309,5.554772889772032,5.582451517082191,1.3861832481374272,27.0,5.582451517082191,38.40909090909091,29.0305141615627,1.163793103448276,105.48474291921865,5.292188578738152,0.0,0.0,0.0,5.582451517082191,5.292188578738152,0.0
2009-01-18 13:00:00,4.779511901214087,20.0,12.5,5.310568779126763,31.994767068382977,28.67566158142875,1.3793103448275863,33.99476706838298,30.28846153846154,30.28846153846154,28.67566158142875,2.8385891962402168,31.994767068382977,28.67566158142875,0.6638210973908454,0.4960902875954814,0.024,0.44648125883593326,5.310568779126763,5.336177807886311,1.385961760101194,27.0,5.336177807886311,37.84090909090909,28.67566158142874,1.1637931034482758,105.66216920928562,5.050225494913809,0.0,0.0,0.0,5.336177807886311,5.050225494913809,0.0
2009-01-18 14:00:00,4.584158949529204,20.000000000000004,12.9,5.093509943921338,31.542183571414697,28.358739856463863,1.3793103448275863,33.5421835714147,30.026923076923076,30.026923076923076,28.358739856463863,2.632179004293857,31.542183571414697,28.358739856463863,0.6366887429901672,0.47762216226908527,0.024,0.42985994604217675,5.093509943921338,5.1172721601482465,1.3857450963091116,27.0,5.1172721601482465,37.38636363636363,28.358739856463863,1.1637931034482758,105.82063007176806,4.835798233933863,0.0,0.0,0.0,5.1172721601482465,4.835798233933863,0.0
2009-01-18 15:00:00,4.419313997449588,20.0,13.4,4.910348886055098,31.15912009367923,28.090152039894793,1.3793103448275863,33.159120093679235,29.7,29.7,28.090152039894793,2.6294777453726867,31.15912009367923,28.090152039894793,0.6137936107568872,0.4619825312057766,0.024,0.4157842780851989,4.910348886055098,4.932547139175675,1.3855458040336035,27.0,4.932547139175675,36.81818181818182,28.0901520398948,1.1637931034482758,105.9549239800526,4.655326014017331,0.0,0.0,0.0,4.932547139175675,4.655326014017331,0.0
2009-01-18 16:00:00,4.417662237427422,20.0,12.7,4.90851359714158,31.155276239484383,28.0874552412709,1.3793103448275863,33.15527623948438,30.157692307692308,30.157692307692308,28.0874552412709,2.043957818912809,31.155276239484383,28.0874552412709,0.6135641996426975,0.46182555553812676,0.024,0.4156429999843141,4.90851359714158,4.9306961526953925,1.3855437243924122,27.0,4.9306961526953925,37.61363636363637,28.087455241270902,1.163793103448276,105.95627237936455,4.65351983603348,0.0,0.0,0.0,4.9306961526953925,4.65351983603348,0.0
2009-01-18 17:00:00,4.564496229673581,20.0,11.9,5.07166247741509,31.496548416195346,28.326759367810915,1.3793103448275863,33.496548416195346,30.68076923076923,30.68076923076923,28.326759367810915,1.8573086265081888,31.496548416195346,28.326759367810915,0.6339578096768862,0.47575938681615026,0.024,0.42818344813453524,5.07166247741509,5.095238416096704,1.3857221548124548,27.0,5.095238416096704,38.52272727272727,28.326759367810915,1.1637931034482762,105.83662031609454,4.8142489819489,0.0,0.0,0.0,5.095238416096704,4.8142489819489,0.0
2009-01-18 18:00:00,4.55127095087644,19.999999999999996,11.2,5.056967723196045,31.465845355079182,28.305240528081654,1.3793103448275863,33.46584535507918,31.138461538461538,31.138461538461538,28.305240528081654,1.538692152083529,31.465845355079182,28.305240528081654,0.6321209653995056,0.47450606119586025,0.024,0.4270554550762742,5.056967723196045,5.080418329315631,1.3857066015141486,27.0,5.080418329315631,39.31818181818182,28.30524052808166,1.1637931034482758,105.84737973595917,4.7997582386913615,0.0,0.0,0.0,5.080418329315631,4.7997582386913615,0.0
2009-01-18 19:00:00,4.611076505083617,20.0,10.3,5.123418338981797,31.604631937123056,28.402495475259432,1.3793103448275863,33.60463193712306,31.726923076923075,31.726923076923075,28.402495475259432,1.328571554750608,31.604631937123056,28.402495475259432,0.6404272923727247,0.48017105789717973,0.024,0.4321539521074617,5.123418338981797,5.147435444771515,1.3857761534492494,27.0,5.147435444771515,40.34090909090909,28.402495475259432,1.1637931034482758,105.79875226237029,4.865308271317219,0.0,0.0,0.0,5.147435444771515,4.865308271317219,0.0
2009-01-18 20:00:00,4.731155022522376,20.0,9.3,5.256838913913751,31.882871795467125,28.597347474271032,1.3793103448275863,33.882871795467125,32.38076923076923,32.38076923076923,28.597347474271032,1.1977934198387759,31.882871795467125,28.597347474271032,0.6571048642392189,0.49152526247371575,0.024,0.4423727362263442,5.256838913913751,5.281991440161122,1.3859099649071984,27.0,5.281991440161122,41.47727272727273,28.597347474271032,1.163793103448276,105.70132626286448,4.99709097975322,0.0,0.0,0.0,5.281991440161122,4.99709097975322,0.0
2009-01-18 21:00:00,4.029122648709922,20.0,8.4,4.476802943011025,30.247903889323698,27.44990204994181,1.3793103448275863,32.247903889323695,32.96923076923077,32.96923076923077,27.44990204994181,0.6992359176612406,30.247903889323698,27.44990204994181,0.5596003678763781,0.4247473425423722,0.024,0.382272608288135,4.476802943011025,4.495277677265262,1.3850024408164423,27.0,4.495277677265262,42.5,27.449902049941805,1.163793103448276,106.2750489750291,4.229852369507253,0.0,0.0,0.0,4.495277677265262,4.229852369507253,0.0
2009-01-18 22:00:00,4.058525258269572,20.0,8.2,4.509472509188414,30.316798308100715,27.498377989857957,1.3793103448275863,32.316798308100715,33.1,33.1,27.498377989857957,0.6939911857647669,30.316798308100715,27.498377989857957,0.5636840636485517,0.4275642311510081,0.024,0.3848078080359073,4.509472509188414,4.528228932303515,1.3850473635990521,27.0,4.528228932303515,42.72727272727273,27.498377989857964,1.1637931034482758,106.25081100507101,4.261829994019902,0.0,0.0,0.0,4.528228932303515,4.261829994019902,0.0
2009-01-18 23:00:00,0.0,18.39885337463643,8.0,0.0,18.39885337463643,18.39885337463643,1.3793103448275863,20.39885337463643,33.23076923076923,33.23076923076923,18.39885337463643,0.0,18.39885337463643,18.39885337463643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39885337463643,18.39885337463643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.99485260309235,7.8,0.0,17.99485260309235,17.99485260309235,1.3793103448275863,19.99485260309235,33.36153846153846,33.36153846153846,17.99485260309235,0.0,17.99485260309235,17.99485260309235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99485260309235,17.99485260309235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
