timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-19 01:00:00,0.0,17.841022560992656,7.3,0.0,17.841022560992656,17.841022560992656,1.3793103448275863,19.841022560992656,33.68846153846154,33.68846153846154,17.841022560992656,0.0,17.841022560992656,17.841022560992656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.841022560992656,17.841022560992656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.722620656696286,6.7,0.0,17.722620656696286,17.722620656696286,1.3793103448275863,19.722620656696286,34.080769230769235,34.080769230769235,17.722620656696286,0.0,17.722620656696286,17.722620656696286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.722620656696286,17.722620656696286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.0,17.624412732820026,6.2,0.0,17.624412732820026,17.624412732820026,1.3793103448275863,19.624412732820026,34.40769230769231,34.40769230769231,17.624412732820026,0.0,17.624412732820026,17.624412732820026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.624412732820026,17.624412732820026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 04:00:00,0.0,17.526608006034998,5.6,0.0,17.526608006034998,17.526608006034998,1.3793103448275863,19.526608006034998,34.8,34.8,17.526608006034998,0.0,17.526608006034998,17.526608006034998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.526608006034998,17.526608006034998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 05:00:00,6.591645498516154,20.0,5.0,7.324050553906838,36.13201182996367,31.554480233771898,1.3793103448275863,38.13201182996367,35.19230769230769,35.19230769230769,31.554480233771898,1.7356064179425734,36.13201182996367,31.554480233771898,0.9155063192383548,0.6644758095296537,0.024,0.5980282285766882,7.324050553906838,7.366498134859803,1.387304334914137,27.0,7.366498134859803,46.36363636363636,31.554480233771898,1.163793103448276,104.22275988311405,7.068032110377176,0.0,0.0,0.0,7.366498134859803,7.068032110377176,0.0
2009-01-19 06:00:00,5.281980673380554,20.000000000000004,4.4,5.868867414867282,33.152448417250156,29.484406282958105,1.3793103448275863,35.152448417250156,35.58461538461538,35.58461538461538,29.484406282958105,0.8293762355978876,33.152448417250156,29.484406282958105,0.7336084268584102,0.543284512804998,0.024,0.4889560615244982,5.868867414867282,5.899195866147782,1.3864381846025693,27.0,5.899195866147782,47.04545454545455,29.484406282958105,1.163793103448276,105.25779685852095,5.60452151024689,0.0,0.0,0.0,5.899195866147782,5.60452151024689,0.0
2009-01-19 07:00:00,6.332017222133931,20.0,4.9,7.0355746912599235,35.54528041744701,31.14804623540956,1.3793103448275863,37.54528041744701,35.25769230769231,35.25769230769231,31.14804623540956,1.4758328306711752,35.54528041744701,31.14804623540956,0.8794468364074904,0.6406398396685576,0.024,0.5765758557017019,7.0355746912599235,7.07563867522678,1.3871648087435395,27.0,7.07563867522678,46.47727272727273,31.14804623540956,1.1637931034482762,104.42597688229522,6.775745735375938,0.0,0.0,0.0,7.07563867522678,6.775745735375938,0.0
2009-01-19 08:00:00,6.297488788143735,19.999999999999993,5.5,6.99720976460415,35.46711200294362,31.093855900066032,1.3793103448275863,37.46711200294362,34.86538461538461,34.86538461538461,31.093855900066032,1.5993719890768245,35.46711200294362,31.093855900066032,0.8746512205755187,0.637463229672232,0.024,0.5737169067050089,6.99720976460415,7.036956087571372,1.3871452556394472,27.0,7.036956087571372,45.79545454545455,31.093855900066032,1.163793103448276,104.45307204996698,6.73695464333028,0.0,0.0,0.0,7.036956087571372,6.73695464333028,0.0
2009-01-19 09:00:00,6.287814307287104,20.0,6.0,6.986460341430115,35.44520417875661,31.078666465362787,1.3793103448275863,37.44520417875661,34.53846153846154,34.53846153846154,31.078666465362787,1.7407998196175194,35.44520417875661,31.078666465362787,0.8733075426787644,0.6365728954588655,0.024,0.572915605912979,6.986460341430115,7.026117630976001,1.3871397329648214,27.0,7.026117630976001,45.22727272727273,31.078666465362787,1.163793103448276,104.4606667673186,6.726089205065444,0.0,0.0,0.0,7.026117630976001,6.726089205065444,0.0
2009-01-19 10:00:00,6.111454036099909,20.0,7.1,6.790504484555455,35.04537781776874,30.801312514921577,1.3793103448275863,37.04537781776874,33.81923076923077,33.81923076923077,30.801312514921577,1.9397089924428295,35.04537781776874,30.801312514921577,0.8488130605694318,0.6203205679845676,0.024,0.5582885111861109,6.790504484555455,6.828536541353911,1.387035545436243,27.0,6.828536541353911,43.97727272727273,30.801312514921577,1.163793103448276,104.59934374253922,6.5282785694733105,0.0,0.0,0.0,6.828536541353911,6.5282785694733105,0.0
2009-01-19 11:00:00,5.930239159176442,20.000000000000004,8.1,6.5891546213071575,34.63361869114569,30.51539705282872,1.3793103448275863,36.63361869114569,33.16538461538462,33.16538461538462,30.51539705282872,2.143521648284565,34.63361869114569,30.51539705282872,0.8236443276633947,0.6035763778553858,0.024,0.5432187400698472,6.5891546213071575,6.625512259092696,1.386921103535377,27.0,6.625512259092696,42.84090909090909,30.515397052828725,1.163793103448276,104.74230147358564,6.325536259830558,0.0,0.0,0.0,6.625512259092696,6.3255362598305584,0.0
2009-01-19 12:00:00,5.7443886674294165,20.0,9.2,6.382654074921573,34.21031803302207,30.221159236196083,1.3793103448275863,36.21031803302207,32.44615384615385,32.44615384615385,30.221159236196083,2.472944415683996,34.21031803302207,30.221159236196083,0.7978317593651967,0.5863554544612356,0.024,0.527719909015112,6.382654074921573,6.417289620367697,1.3867951882127676,27.0,6.417289620367697,41.59090909090909,30.221159236196087,1.163793103448276,104.88942038190196,6.118147661606262,0.0,0.0,0.0,6.417289620367697,6.118147661606261,0.0
2009-01-19 13:00:00,5.582102919462151,20.0,9.8,6.2023365771801675,33.839826269364536,29.963365908626933,1.3793103448275863,35.839826269364536,32.05384615384615,32.05384615384615,29.963365908626933,2.5577098320385026,33.839826269364536,29.963365908626933,0.7752920721475209,0.5712766122717954,0.024,0.5141489510446159,6.2023365771801675,6.235464238407347,1.3866774596660025,27.0,6.235464238407347,40.90909090909091,29.96336590862693,1.1637931034482758,105.01831704568653,5.937501584313818,0.0,0.0,0.0,6.235464238407347,5.937501584313818,0.0
2009-01-19 14:00:00,5.416822822064356,20.000000000000004,10.4,6.018692024515951,33.46164371853211,29.699961203209643,1.3793103448275863,35.46164371853211,31.661538461538463,31.661538461538463,29.699961203209643,2.6450794050098954,33.46164371853211,29.699961203209643,0.7523365030644938,0.555878518121802,0.024,0.5002906663096218,6.018692024515951,6.050279876328132,1.3865493679571896,27.0,6.050279876328132,40.22727272727273,29.699961203209646,1.163793103448276,105.15001939839517,5.75395031873905,0.0,0.0,0.0,6.050279876328132,5.75395031873905,0.0
2009-01-19 15:00:00,5.272431455688749,19.999999999999993,11.0,5.858257172987499,33.13052898359568,29.469118250478495,1.3793103448275863,35.13052898359568,31.26923076923077,31.26923076923077,29.469118250478495,2.8055033495082786,33.13052898359568,29.469118250478495,0.7322821466234374,0.5423915336177806,0.024,0.4881523802560025,5.858257172987499,5.888496326349277,1.386430069315451,27.0,5.888496326349277,39.54545454545455,29.469118250478488,1.1637931034482758,105.26544087476076,5.5939501867047685,0.0,0.0,0.0,5.888496326349277,5.5939501867047685,0.0
2009-01-19 16:00:00,5.207959599732727,20.0,10.8,5.786621777480808,32.98245874340946,29.365820132483957,1.3793103448275863,34.98245874340946,31.4,31.4,29.365820132483957,2.452323478967419,32.98245874340946,29.365820132483957,0.723327722185101,0.5363586930214419,0.024,0.4827228237192977,5.786621777480808,5.816257646782952,1.3863744078816966,27.0,5.816257646782952,39.77272727272727,29.365820132483954,1.163793103448276,105.31708993375803,5.522615228393836,0.0,0.0,0.0,5.816257646782952,5.522615228393836,0.0
2009-01-19 17:00:00,5.231525918299212,20.0,10.6,5.812806575888014,33.036598987921046,29.40359487799104,1.3793103448275863,35.036598987921046,31.53076923076923,31.53076923076923,29.40359487799104,2.355726104483604,33.036598987921046,29.40359487799104,0.7266008219860017,0.5385646527818901,0.024,0.48470818750370115,5.812806575888014,5.842663041166203,1.3863949314004513,27.0,5.842663041166203,40.0,29.40359487799105,1.1637931034482758,105.29820256100447,5.548682597674218,0.0,0.0,0.0,5.842663041166203,5.548682597674218,0.0
2009-01-19 18:00:00,5.192179092046998,19.999999999999993,10.4,5.76908788005222,32.94619472047596,29.34051479544332,1.3793103448275863,34.94619472047596,31.661538461538463,31.661538461538463,29.34051479544332,2.1427405904489407,32.94619472047596,29.34051479544332,0.7211359850065275,0.5348810283820631,0.024,0.48139292554385676,5.76908788005222,5.798575982890426,1.3863605486275161,27.0,5.798575982890426,40.22727272727273,29.340514795443326,1.163793103448276,105.32974260227834,5.505164865716666,0.0,0.0,0.0,5.798575982890426,5.505164865716666,0.0
2009-01-19 19:00:00,5.210803335911389,20.0,9.9,5.789781484345988,32.9889928217103,29.370379393994057,1.3793103448275863,34.9889928217103,31.98846153846154,31.98846153846154,29.370379393994057,1.9064302261593977,32.9889928217103,29.370379393994057,0.7237226855432485,0.5366249331769045,0.024,0.48296243985921405,5.789781484345988,5.819443977663678,1.386376895438709,27.0,5.819443977663678,40.79545454545455,29.370379393994057,1.1637931034482758,105.31481030300297,5.525760299924065,0.0,0.0,0.0,5.819443977663678,5.525760299924064,0.0
2009-01-19 20:00:00,5.266789126797972,20.0,9.3,5.851987918664413,33.117576048307974,29.460083599142717,1.3793103448275863,35.117576048307974,32.38076923076923,32.38076923076923,29.460083599142717,1.7272715408446722,33.117576048307974,29.460083599142717,0.7314984898330517,0.5418638315388165,0.024,0.48767744838493476,5.851987918664413,5.882174301818295,1.3864252587911445,27.0,5.882174301818295,41.47727272727273,29.46008359914272,1.1637931034482762,105.26995820042865,5.5877046047828145,0.0,0.0,0.0,5.882174301818295,5.5877046047828145,0.0
2009-01-19 21:00:00,4.508950163231238,20.0,8.8,5.009944625812486,31.367549335524625,28.23633394439182,1.3793103448275863,33.36754933552463,32.707692307692305,32.707692307692305,28.23633394439182,0.9659073216589311,31.367549335524625,28.23633394439182,0.6262430782265608,0.47049319871799467,0.024,0.4234438788461952,5.009944625812486,5.032993945684285,1.3856561565510548,27.0,5.032993945684285,42.04545454545455,28.236333944391816,1.163793103448276,105.88183302780409,4.753406511542583,0.0,0.0,0.0,5.032993945684285,4.753406511542583,0.0
2009-01-19 22:00:00,4.5264552155092135,20.0,8.3,5.029394683899126,31.40821591003523,28.26484423259828,1.3793103448275863,33.40821591003523,33.034615384615385,33.034615384615385,28.26484423259828,0.9089922627615579,31.40821591003523,28.26484423259828,0.6286743354873907,0.47215344342320426,0.024,0.4249380990808838,5.029394683899126,5.052610028241446,1.3856771477179242,27.0,5.052610028241446,42.61363636363636,28.26484423259829,1.1637931034482758,105.86757788370086,4.77257544683974,0.0,0.0,0.0,5.052610028241446,4.77257544683974,0.0
2009-01-19 23:00:00,0.0,18.21779518282732,7.7,0.0,18.21779518282732,18.21779518282732,1.3793103448275863,20.21779518282732,33.426923076923075,33.426923076923075,18.21779518282732,0.0,18.21779518282732,18.21779518282732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21779518282732,18.21779518282732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.77174912431866,7.2,0.0,17.77174912431866,17.77174912431866,1.3793103448275863,19.77174912431866,33.753846153846155,33.753846153846155,17.77174912431866,0.0,17.77174912431866,17.77174912431866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77174912431866,17.77174912431866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.62280932963835,7.4,0.0,17.62280932963835,17.62280932963835,1.3793103448275863,19.62280932963835,33.62307692307692,33.62307692307692,17.62280932963835,0.0,17.62280932963835,17.62280932963835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62280932963835,17.62280932963835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.537491700253597,7.6,0.0,17.537491700253597,17.537491700253597,1.3793103448275863,19.537491700253597,33.49230769230769,33.49230769230769,17.537491700253597,0.0,17.537491700253597,17.537491700253597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.537491700253597,17.537491700253597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.0,17.467778307922316,7.8,0.0,17.467778307922316,17.467778307922316,1.3793103448275863,19.467778307922316,33.36153846153846,33.36153846153846,17.467778307922316,0.0,17.467778307922316,17.467778307922316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.467778307922316,17.467778307922316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.0,17.393672277510362,7.5,0.0,17.393672277510362,17.393672277510362,1.3793103448275863,19.393672277510362,33.55769230769231,33.55769230769231,17.393672277510362,0.0,17.393672277510362,17.393672277510362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.393672277510362,17.393672277510362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,7.785994516320158,19.999999999999996,7.3,8.651105018133508,38.809319206054596,33.40237856972115,1.3793103448275863,40.809319206054596,33.68846153846154,33.68846153846154,33.40237856972115,26.068833060562778,38.809319206054596,33.40237856972115,1.0813881272666885,0.7730807466186181,0.024,0.6957726719567563,8.651105018133508,8.70441309279537,1.3878096496782175,27.0,8.70441309279537,43.75,33.40237856972115,1.1637931034482758,103.29881071513942,8.426440762032563,0.0,0.0,0.0,8.70441309279537,8.426440762032563,0.0
2009-01-20 06:00:00,6.448524481498956,20.000000000000004,7.0,7.165027201665507,35.80879856747192,31.330656566430978,1.3793103448275863,37.80879856747192,33.88461538461539,33.88461538461539,31.330656566430978,2.4184992896767556,35.80879856747192,31.330656566430978,0.8956284002081883,0.6513469232136695,0.024,0.5862122308923026,7.165027201665507,7.206161893986874,1.3872290177165012,27.0,7.206161893986874,44.09090909090909,31.330656566430978,1.163793103448276,104.33467171678451,6.906775835311901,0.0,0.0,0.0,7.206161893986874,6.906775835311901,0.0
2009-01-20 07:00:00,6.370438079926359,19.999999999999996,7.4,7.0782645332515095,35.63222228811402,31.208306954831826,1.3793103448275863,37.63222228811402,33.62307692307692,33.62307692307692,31.208306954831826,2.526928968009332,35.63222228811402,31.208306954831826,0.8847830666564387,0.6441727018307006,0.024,0.5797554316476305,7.0782645332515095,7.11868180343458,1.387186280886674,27.0,7.11868180343458,43.63636363636364,31.208306954831833,1.1637931034482758,104.39584652258408,6.818932017467368,0.0,0.0,0.0,7.11868180343458,6.818932017467368,0.0
2009-01-20 08:00:00,6.314549566566739,20.0,7.8,7.016166185074154,35.505739760152906,31.120635894481563,1.3793103448275863,37.505739760152906,33.36153846153846,33.36153846153846,31.120635894481563,2.6990995565718223,35.505739760152906,31.120635894481563,0.8770207731342693,0.6390330157112273,0.024,0.5751297141401046,7.016166185074154,7.056069486645277,1.3871549475918308,27.0,7.056069486645277,43.18181818181818,31.120635894481566,1.1637931034482758,104.43968205275922,6.756119271869097,0.0,0.0,0.0,7.056069486645277,6.756119271869097,0.0
2009-01-20 09:00:00,6.349495047241447,20.000000000000004,8.2,7.054994496934942,35.584835693614835,31.1754641330305,1.3793103448275863,37.584835693614835,33.1,33.1,31.1754641330305,3.1601862620931414,35.584835693614835,31.1754641330305,0.8818743121168677,0.6422471958394879,0.024,0.5780224762555392,7.054994496934942,7.095219216518891,1.3871746134480705,27.0,7.095219216518891,42.72727272727273,31.175464133030502,1.1637931034482762,104.41226793348474,6.795388470097079,0.0,0.0,0.0,7.095219216518891,6.795388470097079,0.0
2009-01-20 10:00:00,6.22656352652282,20.0,9.0,6.918403918358688,35.30644162892687,30.98243917995269,1.3793103448275863,37.30644162892687,32.57692307692308,32.57692307692308,30.98243917995269,3.7404838771103965,35.30644162892687,30.98243917995269,0.864800489794836,0.6309331394131094,0.024,0.5678398254717983,6.918403918358688,6.957497232299999,1.3871043118999271,27.0,6.957497232299999,41.81818181818182,30.982439179952685,1.163793103448276,104.50878041002366,6.6573327188427225,0.0,0.0,0.0,6.957497232299999,6.6573327188427225,0.0
2009-01-20 11:00:00,6.062796269594865,20.0,9.8,6.73644029954985,34.934910422755635,30.72463523553698,1.3793103448275863,36.934910422755635,32.05384615384615,32.05384615384615,30.72463523553698,4.3689651057702426,34.934910422755635,30.72463523553698,0.8420550374437312,0.6158290957990228,0.024,0.5542461862191206,6.73644029954985,6.774023209129751,1.3870055805406887,27.0,6.774023209129751,40.90909090909091,30.72463523553698,1.1637931034482758,104.6376823822315,6.473789417836004,0.0,0.0,0.0,6.774023209129751,6.473789417836004,0.0
2009-01-20 12:00:00,5.892519108519445,20.0,10.6,6.547243453910495,34.54778967288601,30.455762514191957,1.3793103448275863,36.54778967288601,31.53076923076923,31.53076923076923,30.455762514191957,5.250362908682752,34.54778967288601,30.455762514191957,0.8184054317388119,0.6000852524898713,0.024,0.5400767272408842,6.547243453910495,6.583251979159482,1.3868962749564344,27.0,6.583251979159482,40.0,30.455762514191957,1.163793103448276,104.77211874290403,6.283400639547867,0.0,0.0,0.0,6.583251979159482,6.283400639547867,0.0
2009-01-20 13:00:00,5.721849292725467,20.0,10.7,6.357610325250518,34.15891031303343,30.185403859751858,1.3793103448275863,36.15891031303343,31.465384615384615,31.465384615384615,30.185403859751858,4.281860123389959,34.15891031303343,30.185403859751858,0.7947012906563148,0.5842635401468469,0.024,0.5258371861321622,6.357610325250518,6.392036679265203,1.3867792873701261,27.0,6.392036679265203,39.88636363636364,30.185403859751865,1.163793103448276,104.90729807012407,6.093033370273744,0.0,0.0,0.0,6.392036679265203,6.093033370273744,0.0
2009-01-20 14:00:00,5.549749876878192,19.999999999999996,10.9,6.166388752086879,33.76586702768635,29.91187405763205,1.3793103448275863,35.76586702768635,31.334615384615383,31.334615384615383,29.91187405763205,3.736344950181495,33.76586702768635,29.91187405763205,0.7707985940108599,0.5682657860476418,0.024,0.5114392074428776,6.166388752086879,6.1992153306916435,1.3866530605199,27.0,6.1992153306916435,39.65909090909091,29.91187405763205,1.163793103448276,105.04406297118398,5.901538035892834,0.0,0.0,0.0,6.1992153306916435,5.901538035892834,0.0
2009-01-20 15:00:00,5.422235382210083,20.0,11.0,6.024705980233425,33.47404231947999,29.708601081834104,1.3793103448275863,35.47404231947999,31.26923076923077,31.26923076923077,29.708601081834104,3.327959280711336,33.47404231947999,29.708601081834104,0.7530882475291781,0.5563834416315383,0.024,0.5007450974683845,6.024705980233425,6.056344324396578,1.386553701688591,27.0,6.056344324396578,39.54545454545455,29.708601081834104,1.163793103448276,105.14569945908295,5.759954382873626,0.0,0.0,0.0,6.056344324396578,5.759954382873627,0.0
2009-01-20 16:00:00,5.352559062312948,19.999999999999996,10.5,5.947287847014387,33.31436081962958,29.597305915245588,1.3793103448275863,35.31436081962958,31.596153846153847,31.596153846153847,29.597305915245588,2.564963648624988,33.31436081962958,29.597305915245588,0.7434109808767984,0.5498800016370041,0.024,0.4948920014733037,5.947287847014387,5.978275847178088,1.386497161792024,27.0,5.978275847178088,40.11363636363636,29.597305915245588,1.163793103448276,105.20134704237721,5.6826989532462155,0.0,0.0,0.0,5.978275847178088,5.6826989532462155,0.0
2009-01-20 17:00:00,5.536805375385057,19.999999999999996,9.9,6.152005972650063,33.736266521123916,29.891262788217624,1.3793103448275863,35.736266521123916,31.98846153846154,31.98846153846154,29.891262788217624,2.528827286436972,33.736266521123916,29.891262788217624,0.7690007465812578,0.5670607034241971,0.024,0.5103546330817774,6.152005972650063,6.184712042992482,1.3866432085085556,27.0,6.184712042992482,40.79545454545455,29.891262788217617,1.1637931034482758,105.0543686058912,5.887153599670159,0.0,0.0,0.0,6.184712042992482,5.887153599670159,0.0
2009-01-20 18:00:00,5.465258407511677,19.999999999999996,9.4,6.072509341679641,33.572561692700255,29.77724335415048,1.3793103448275863,35.572561692700255,32.315384615384616,32.315384615384616,29.77724335415048,2.062502164962303,33.572561692700255,29.77724335415048,0.7590636677099551,0.5603953211244177,0.024,0.504355789011976,6.072509341679641,6.1045488737920826,1.386587807174628,27.0,6.1045488737920826,41.36363636363636,29.777243354150478,1.1637931034482758,105.11137832292476,5.80769558081295,0.0,0.0,0.0,6.1045488737920826,5.80769558081295,0.0
2009-01-20 19:00:00,5.410045742332055,20.0,9.0,6.011161935924505,33.44611805267419,29.689141842721373,1.3793103448275863,35.44611805267419,32.57692307692308,32.57692307692308,29.689141842721373,1.794469778487763,33.44611805267419,29.689141842721373,0.7513952419905632,0.5552462374894935,0.024,0.49972161374054413,6.011161935924505,6.042686559673455,1.386543927971282,27.0,6.042686559673455,41.81818181818182,29.68914184272137,1.163793103448276,105.15542907863932,5.7464332679908505,0.0,0.0,0.0,6.042686559673455,5.7464332679908505,0.0
2009-01-20 20:00:00,5.4546796067487495,20.0,8.6,6.0607551186097215,33.54834262727193,29.760370678140852,1.3793103448275863,35.54834262727193,32.83846153846154,32.83846153846154,29.760370678140852,1.6974121728196396,33.54834262727193,29.760370678140852,0.7575943898262152,0.5594091193299068,0.024,0.5034682073969161,6.0607551186097215,6.092696030542712,1.3865794770380466,27.0,6.092696030542712,42.27272727272727,29.760370678140845,1.1637931034482758,105.11981466092958,5.7959539314210895,0.0,0.0,0.0,6.092696030542712,5.7959539314210895,0.0
2009-01-20 21:00:00,5.50246529161275,20.0,8.2,6.113850324014167,33.65771432259881,29.83655787008995,1.3793103448275863,35.65771432259881,33.1,33.1,29.83655787008995,1.6150311279751162,33.65771432259881,29.83655787008995,0.7642312905017709,0.5638625326245301,0.024,0.5074762793620772,6.113850324014167,6.14623657727662,1.3866168197636255,27.0,6.14623657727662,42.72727272727273,29.836557870089948,1.163793103448276,105.08172106495502,5.8490063875879965,0.0,0.0,0.0,6.14623657727662,5.849006387587996,0.0
2009-01-20 22:00:00,5.511734600724525,20.0,8.1,6.1241495563605834,33.67892138168692,29.851327908961554,1.3793103448275863,35.67892138168692,33.16538461538462,33.16538461538462,29.851327908961554,1.5930443382252384,33.67892138168692,29.851327908961554,0.7655186945450729,0.5647259829755633,0.024,0.508253384678007,6.1241495563605834,6.15662215465814,1.3866239792094788,27.0,6.15662215465814,42.84090909090909,29.85132790896155,1.163793103448276,105.07433604551923,5.859301506307907,0.0,0.0,0.0,6.15662215465814,5.859301506307907,0.0
2009-01-20 23:00:00,0.0,18.178890182194493,8.1,0.0,18.178890182194493,18.178890182194493,1.3793103448275863,20.178890182194493,33.16538461538462,33.16538461538462,18.178890182194493,0.0,18.178890182194493,18.178890182194493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.178890182194493,18.178890182194493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.73390114876144,8.0,0.0,17.73390114876144,17.73390114876144,1.3793103448275863,19.73390114876144,33.23076923076923,33.23076923076923,17.73390114876144,0.0,17.73390114876144,17.73390114876144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73390114876144,17.73390114876144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.58520196027026,8.0,0.0,17.58520196027026,17.58520196027026,1.3793103448275863,19.58520196027026,33.23076923076923,33.23076923076923,17.58520196027026,0.0,17.58520196027026,17.58520196027026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.58520196027026,17.58520196027026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.0,17.499624151663618,8.0,0.0,17.499624151663618,17.499624151663618,1.3793103448275863,19.499624151663618,33.23076923076923,33.23076923076923,17.499624151663618,0.0,17.499624151663618,17.499624151663618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.499624151663618,17.499624151663618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.0,17.428316186214538,8.0,0.0,17.428316186214538,17.428316186214538,1.3793103448275863,19.428316186214538,33.23076923076923,33.23076923076923,17.428316186214538,0.0,17.428316186214538,17.428316186214538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.428316186214538,17.428316186214538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.0,17.35901398921176,7.9,0.0,17.35901398921176,17.35901398921176,1.3793103448275863,19.35901398921176,33.29615384615384,33.29615384615384,17.35901398921176,0.0,17.35901398921176,17.35901398921176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.35901398921176,17.35901398921176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,7.823661971885385,20.0,7.9,8.692957746539317,38.89321685604932,33.46011826446225,1.3793103448275863,40.89321685604932,33.29615384615384,33.29615384615384,33.46011826446225,0.0,38.89321685604932,33.46011826446225,1.0866197183174147,0.7764800428922778,0.024,0.69883203860305,8.692957746539317,8.746605750828547,1.3878226658871196,27.0,8.746605750828547,43.06818181818182,33.46011826446226,1.163793103448276,103.26994086776887,8.46965310266621,0.0,0.0,0.0,8.746605750828547,8.46965310266621,0.0
2009-01-21 06:00:00,6.435417405506292,19.999999999999993,7.8,7.15046378389588,35.77917116459358,31.31013129965865,1.3793103448275863,37.77917116459358,33.36153846153846,33.36153846153846,31.31013129965865,3.0048607763965585,35.77917116459358,31.31013129965865,0.893807972986985,0.6501432591420538,0.024,0.5851289332278484,7.15046378389588,7.191478109810085,1.3872219273108086,27.0,7.191478109810085,43.18181818181818,31.310131299658654,1.163793103448276,104.34493435017067,6.89202418363333,0.0,0.0,0.0,7.191478109810085,6.89202418363333,0.0
2009-01-21 07:00:00,6.390769780078271,20.0,7.8,7.100855311198079,35.678214187855055,31.240179618356258,1.3793103448275863,37.678214187855055,33.36153846153846,33.36153846153846,31.240179618356258,2.8856159871705294,35.678214187855055,31.240179618356258,0.8876069138997599,0.6460414513490715,0.024,0.5814373062141643,7.100855311198079,7.141459456332986,1.3871975239029215,27.0,7.141459456332986,43.18181818181818,31.240179618356258,1.1637931034482758,104.37991019082187,6.841794980736565,0.0,0.0,0.0,7.141459456332986,6.841794980736565,0.0
2009-01-21 08:00:00,6.372035705508136,20.0,7.8,7.080039672786818,35.63583665091371,31.210811855421948,1.3793103448275863,37.63583665091371,33.36153846153846,33.36153846153846,31.210811855421948,2.83786998272235,35.63583665091371,31.210811855421948,0.8850049590983522,0.6443195641520557,0.024,0.5798876077368501,7.080039672786818,7.120471629202023,1.387187167320469,27.0,7.120471629202023,43.18181818181818,31.21081185542195,1.1637931034482758,104.39459407228902,6.820728307321533,0.0,0.0,0.0,7.120471629202023,6.820728307321533,0.0
2009-01-21 09:00:00,6.44943274412335,20.0,7.8,7.1660363823592785,35.81085144420017,31.332078705225616,1.3793103448275863,37.81085144420017,33.36153846153846,33.36153846153846,31.332078705225616,3.0439714568289737,35.81085144420017,31.332078705225616,0.8957545477949098,0.6514303235862188,0.024,0.5862872912275968,7.1660363823592785,7.2071794147179,1.3872295078239556,27.0,7.2071794147179,43.18181818181818,31.332078705225616,1.1637931034482758,104.33396064738719,6.907798160826734,0.0,0.0,0.0,7.2071794147179,6.907798160826734,0.0
2009-01-21 10:00:00,6.410665364897568,20.000000000000004,7.8,7.122961516552853,35.72320866152723,31.2713577136817,1.3793103448275863,37.72320866152723,33.36153846153846,33.36153846153846,31.2713577136817,2.937776588120525,35.72320866152723,31.2713577136817,0.8903701895691066,0.6478695930050141,0.024,0.5830826337045127,7.122961516552853,7.163748475853354,1.3872084465885615,27.0,7.163748475853354,43.18181818181818,31.271357713681702,1.163793103448276,104.36432114315915,6.864173883741993,0.0,0.0,0.0,7.163748475853354,6.864173883741994,0.0
2009-01-21 11:00:00,6.3268471826228705,20.000000000000004,7.8,7.029830202914301,35.53357813356742,31.139934256745978,1.3793103448275863,37.53357813356742,33.36153846153846,33.36153846153846,31.139934256745978,2.7278479387620136,35.53357813356742,31.139934256745978,0.8787287753642876,0.6401642973675211,0.024,0.576147867630769,7.029830202914301,7.069846632651053,1.3871618965586772,27.0,7.069846632651053,43.18181818181818,31.13993425674597,1.1637931034482758,104.43003287162702,6.769936232177407,0.0,0.0,0.0,7.069846632651053,6.769936232177407,0.0
2009-01-21 12:00:00,6.249259702727186,20.0,7.8,6.943621891919095,35.35787161008836,31.018107927638926,1.3793103448275863,37.35787161008836,33.36153846153846,33.36153846153846,31.018107927638926,2.5543240367995446,35.35787161008836,31.018107927638926,0.8679527364898869,0.633023508905455,0.024,0.5697211580149095,6.943621891919095,6.982924242809641,1.3871175296085527,27.0,6.982924242809641,43.18181818181818,31.018107927638933,1.163793103448276,104.49094603618053,6.682803159224693,0.0,0.0,0.0,6.982924242809641,6.682803159224693,0.0
2009-01-21 13:00:00,6.14872359458709,20.000000000000007,7.8,6.831915105096767,35.12994482195039,30.859997881264913,1.3793103448275863,37.12994482195039,33.36153846153846,33.36153846153846,30.859997881264913,2.354381949106081,35.12994482195039,30.859997881264913,0.8539893881370959,0.623758624877167,0.024,0.5613827623894503,6.831915105096767,6.870290967584484,1.387058131986345,27.0,6.870290967584484,43.18181818181818,30.85999788126491,1.1637931034482758,104.57000105936754,6.5700400669251335,0.0,0.0,0.0,6.870290967584484,6.5700400669251335,0.0
2009-01-21 14:00:00,6.071956766306304,20.0,7.8,6.746618629229227,34.95571263634035,30.73907599307209,1.3793103448275863,36.95571263634035,33.36153846153846,33.36153846153846,30.73907599307209,2.2177821846351327,34.95571263634035,30.73907599307209,0.8433273286536533,0.6166749271058987,0.024,0.5550074343953088,6.746618629229227,6.784286121939816,1.3870112636455478,27.0,6.784286121939816,43.18181818181818,30.73907599307209,1.1637931034482758,104.63046200346396,6.484044887152664,0.0,0.0,0.0,6.784286121939816,6.484044887152664,0.0
2009-01-21 15:00:00,6.02320319317436,20.0,7.8,6.692447992415955,34.84497216265126,30.662192167391286,1.3793103448275863,36.84497216265126,33.36153846153846,33.36153846153846,30.662192167391286,2.1373144046428183,34.84497216265126,30.662192167391286,0.8365559990519944,0.612171943921021,0.024,0.5509547495289189,6.692447992415955,6.729665186808058,1.3869807908719418,27.0,6.729665186808058,43.18181818181818,30.662192167391282,1.163793103448276,104.66890391630436,6.429478990426087,0.0,0.0,0.0,6.729665186808058,6.429478990426087,0.0
2009-01-21 16:00:00,5.881238315742123,20.0,8.3,6.53470923971347,34.52211290235825,30.437919627537333,1.3793103448275863,36.52211290235825,33.034615384615385,33.034615384615385,30.437919627537333,2.1694378399473084,34.52211290235825,30.437919627537333,0.8168386549641837,0.599040780717494,0.024,0.5391367026457446,6.53470923971347,6.570613317785219,1.3868887793820872,27.0,6.570613317785219,42.61363636363636,30.43791962753734,1.1637931034482758,104.78104018623134,6.270803674125602,0.0,0.0,0.0,6.570613317785219,6.270803674125602,0.0
2009-01-21 17:00:00,5.845937357967574,20.0,8.7,6.495485953297305,34.44173809256122,30.382059371750405,1.3793103448275863,36.44173809256122,32.77307692307692,32.77307692307692,30.382059371750405,2.3419137401079273,34.44173809256122,30.382059371750405,0.8119357441621631,0.595771139143479,0.024,0.5361940252291312,6.495485953297305,6.531063067211653,1.3868651115708277,27.0,6.531063067211653,42.15909090909091,30.382059371750408,1.163793103448276,104.80897031412479,6.231397033705503,0.0,0.0,0.0,6.531063067211653,6.231397033705503,0.0
2009-01-21 18:00:00,5.766545325554753,20.0,9.2,6.407272583949725,34.26083770487574,30.256292339907162,1.3793103448275863,36.26083770487574,32.44615384615385,32.44615384615385,30.256292339907162,2.5223105810465363,34.26083770487574,30.256292339907162,0.8009090729937156,0.5884111210747897,0.024,0.5295700089673107,6.407272583949725,6.442113696057204,1.386810682252831,27.0,6.442113696057204,41.59090909090909,30.25629233990717,1.163793103448276,104.87185383004642,6.142843347174148,0.0,0.0,0.0,6.442113696057204,6.142843347174148,0.0
2009-01-21 19:00:00,5.702584219830505,19.999999999999996,9.1,6.336204688700561,34.11495823775566,30.15483030731781,1.3793103448275863,36.11495823775566,32.511538461538464,32.511538461538464,30.15483030731781,2.3177436762847323,34.11495823775566,30.15483030731781,0.7920255860875701,0.5824749250817634,0.024,0.5242274325735871,6.336204688700561,6.370452181208737,1.3867655838897297,27.0,6.370452181208737,41.70454545454545,30.15483030731781,1.163793103448276,104.9225848463411,6.071573808954717,0.0,0.0,0.0,6.370452181208737,6.071573808954717,0.0
2009-01-21 20:00:00,5.709533444670896,20.0,8.9,6.343926049634329,34.13081378301256,30.16586000199111,1.3793103448275863,36.13081378301256,32.64230769230769,32.64230769230769,30.16586000199111,2.2083655505063478,34.13081378301256,30.16586000199111,0.7929907562042912,0.5831201708400883,0.024,0.5248081537560795,6.343926049634329,6.378238066718338,1.3867705389952985,27.0,6.378238066718338,41.93181818181818,30.165860001991106,1.1637931034482758,104.91706999900444,6.079313944602972,0.0,0.0,0.0,6.378238066718338,6.079313944602972,0.0
2009-01-21 21:00:00,5.707274183244314,20.000000000000007,8.8,6.341415759160348,34.12565915237974,30.16227430290452,1.3793103448275863,36.12565915237974,32.707692307692305,32.707692307692305,30.16227430290452,2.1476777932471114,34.12565915237974,30.16227430290452,0.7926769698950435,0.582910402926822,0.024,0.5246193626341398,6.341415759160348,6.37570679945303,1.386768929535941,27.0,6.37570679945303,42.04545454545455,30.16227430290451,1.163793103448276,104.91886284854775,6.076797466492252,0.0,0.0,0.0,6.37570679945303,6.076797466492253,0.0
2009-01-21 22:00:00,5.663584314460676,20.0,9.0,6.292871460511862,34.02594727664144,30.092902613821526,1.3793103448275863,36.02594727664144,32.57692307692308,32.57692307692308,30.092902613821526,2.1839148552435446,34.02594727664144,30.092902613821526,0.7866089325639828,0.5788523973711113,0.024,0.5209671576340001,6.292871460511862,6.326756700248974,1.3867375204817607,27.0,6.326756700248974,41.81818181818182,30.092902613821522,1.163793103448276,104.95354869308923,6.028149385162776,0.0,0.0,0.0,6.326756700248974,6.028149385162776,0.0
2009-01-21 23:00:00,0.0,18.11281434438826,9.2,0.0,18.11281434438826,18.11281434438826,1.3793103448275863,20.11281434438826,32.44615384615385,32.44615384615385,18.11281434438826,0.0,18.11281434438826,18.11281434438826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11281434438826,18.11281434438826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.667305880291238,9.4,0.0,17.667305880291238,17.667305880291238,1.3793103448275863,19.667305880291238,32.315384615384616,32.315384615384616,17.667305880291238,0.0,17.667305880291238,17.667305880291238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.667305880291238,17.667305880291238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.52540005583822,9.3,0.0,17.52540005583822,17.52540005583822,1.3793103448275863,19.52540005583822,32.38076923076923,32.38076923076923,17.52540005583822,0.0,17.52540005583822,17.52540005583822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52540005583822,17.52540005583822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.0,17.449947062674852,9.3,0.0,17.449947062674852,17.449947062674852,1.3793103448275863,19.449947062674852,32.38076923076923,32.38076923076923,17.449947062674852,0.0,17.449947062674852,17.449947062674852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.449947062674852,17.449947062674852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.0,17.387150004779727,9.2,0.0,17.387150004779727,17.387150004779727,1.3793103448275863,19.387150004779727,32.44615384615385,32.44615384615385,17.387150004779727,0.0,17.387150004779727,17.387150004779727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.387150004779727,17.387150004779727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.0,17.329347393464502,9.2,0.0,17.329347393464502,17.329347393464502,1.3793103448275863,19.329347393464502,32.44615384615385,32.44615384615385,17.329347393464502,0.0,17.329347393464502,17.329347393464502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.329347393464502,17.329347393464502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 05:00:00,7.795847148712427,20.0,9.2,8.662052387458251,38.83126721842025,33.41748447625885,1.3793103448275863,40.83126721842025,32.44615384615385,32.44615384615385,33.41748447625885,0.0,38.83126721842025,33.41748447625885,1.0827565484322814,0.7739700406722985,0.024,0.6965730366050685,8.662052387458251,8.715449391525482,1.3878130687546988,27.0,8.715449391525482,41.59090909090909,33.41748447625885,1.163793103448276,103.29125776187058,8.43774156726625,0.0,0.0,0.0,8.715449391525482,8.43774156726625,0.0
2009-01-22 06:00:00,6.358436948309316,20.0,9.2,7.0649299425659065,35.6050694876189,31.189488273515206,1.3793103448275863,37.6050694876189,32.44615384615385,32.44615384615385,31.189488273515206,4.846521604193659,35.6050694876189,31.189488273515206,0.8831162428207383,0.6430693862672184,0.024,0.5787624476404966,7.0649299425659065,7.105236881192629,1.3871796057923984,27.0,7.105236881192629,41.59090909090909,31.18948827351521,1.1637931034482762,104.40525586324239,6.805439843468786,0.0,0.0,0.0,7.105236881192629,6.805439843468786,0.0
2009-01-22 07:00:00,6.2923570541851985,20.0,9.2,6.991507837983554,35.45549153426164,31.08579913552192,1.3793103448275863,37.45549153426164,32.44615384615385,32.44615384615385,31.08579913552192,4.4305811434257185,35.45549153426164,31.08579913552192,0.8739384797479443,0.6369909760748055,0.024,0.573291878467325,6.991507837983554,7.031206935591035,1.3871423286112325,27.0,7.031206935591035,41.59090909090909,31.085799135521917,1.1637931034482758,104.45710043223905,6.731190992757983,0.0,0.0,0.0,7.031206935591035,6.731190992757982,0.0
2009-01-22 08:00:00,6.252855476274392,20.0,9.2,6.947617195860436,35.366018382886615,31.023757635473846,1.3793103448275863,37.366018382886615,32.44615384615385,32.44615384615385,31.023757635473846,4.210729137124106,35.366018382886615,31.023757635473846,0.8684521494825544,0.6333546244406512,0.024,0.570019161996586,6.947617195860436,6.9869526583045,1.3871196136370434,27.0,6.9869526583045,41.59090909090909,31.02375763547385,1.1637931034482758,104.48812118226307,6.686839211240923,0.0,0.0,0.0,6.9869526583045,6.686839211240923,0.0
2009-01-22 09:00:00,6.30994340219003,19.999999999999996,9.2,7.011048224655589,35.49531161471338,31.113406474303638,1.3793103448275863,37.49531161471338,32.44615384615385,32.44615384615385,31.113406474303638,4.534998318420718,35.49531161471338,31.113406474303638,0.8763810280819486,0.6386092341364086,0.024,0.5747483107227677,7.011048224655589,7.05090914806923,1.387152336817524,27.0,7.05090914806923,41.59090909090909,31.113406474303634,1.1637931034482758,104.44329676284818,6.750944643273007,0.0,0.0,0.0,7.05090914806923,6.750944643273007,0.0
2009-01-22 10:00:00,6.187185719136843,20.000000000000007,9.5,6.8746507990409365,35.21717646571005,30.920519716309464,1.3793103448275863,37.21717646571005,32.25,32.25,30.920519716309464,4.457699128993623,35.21717646571005,30.920519716309464,0.8593313498801171,0.627304708368468,0.024,0.5645742375316212,6.8746507990409365,6.913381269877783,1.3870811161215644,27.0,6.913381269877783,41.25,30.92051971630947,1.163793103448276,104.53974014184527,6.613160947690636,0.0,0.0,0.0,6.913381269877783,6.613160947690636,0.0
2009-01-22 11:00:00,6.0354041539464935,20.0,9.7,6.706004615496104,34.87269228204413,30.68143939735906,1.3793103448275863,36.87269228204413,32.11923076923077,32.11923076923077,30.68143939735906,4.020776988047198,34.87269228204413,30.68143939735906,0.838250576937013,0.6132991603056764,0.024,0.5519692442751087,6.706004615496104,6.743334531526672,1.3869884694792638,27.0,6.743334531526672,41.02272727272727,30.681439397359064,1.1637931034482758,104.65928030132046,6.443130998141972,0.0,0.0,0.0,6.743334531526672,6.443130998141972,0.0
2009-01-22 12:00:00,5.876653650291223,20.0,10.0,6.529615166990247,34.51167643447734,30.430666955108435,1.3793103448275863,36.51167643447734,31.923076923076923,31.923076923076923,30.430666955108435,3.771737466947706,34.51167643447734,30.430666955108435,0.8162018958737809,0.5986162413500585,0.024,0.5387546172150527,6.529615166990247,6.565476791125254,1.3868857237567764,27.0,6.565476791125254,40.68181818181818,30.43066695510844,1.163793103448276,104.78466652244578,6.26568467412059,0.0,0.0,0.0,6.565476791125254,6.265684674120591,0.0
2009-01-22 13:00:00,5.645507821109688,20.000000000000007,10.8,6.272786467899653,33.98467460392477,30.064183061487487,1.3793103448275863,35.98467460392477,31.4,31.4,30.064183061487487,4.04814041908644,33.98467460392477,30.064183061487487,0.7840983084874567,0.5771725839698938,0.024,0.5194553255729044,6.272786467899653,6.306503726296643,1.3867243646645724,27.0,6.306503726296643,39.77272727272727,30.064183061487483,1.163793103448276,104.96790846925626,6.008030281125146,0.0,0.0,0.0,6.306503726296643,6.008030281125145,0.0
2009-01-22 14:00:00,5.458263432860531,20.0,11.6,6.064737147622813,33.556547830245236,29.76608711298098,1.3793103448275863,35.556547830245236,30.876923076923077,30.876923076923077,29.76608711298098,4.706565009320949,33.556547830245236,29.76608711298098,0.7580921434528516,0.5597432386374293,0.024,0.5037689147736863,6.064737147622813,6.096711471486556,1.3865823031335482,27.0,6.096711471486556,38.86363636363637,29.76608711298098,1.163793103448276,105.11695644350951,5.799931502738063,0.0,0.0,0.0,6.096711471486556,5.799931502738064,0.0
2009-01-22 15:00:00,5.317660014359821,20.000000000000004,12.4,5.908511127066467,33.23432036800092,29.541500913584382,1.3793103448275863,35.23432036800092,30.353846153846153,30.353846153846153,29.541500913584382,6.2701716248327575,33.23432036800092,29.541500913584382,0.7385638908833084,0.5466197107580472,0.024,0.49195773968224243,5.908511127066467,5.9391730981422715,1.386468218103635,27.0,5.9391730981422715,37.95454545454545,29.54150091358438,1.163793103448276,105.22924954320781,5.644032551713303,0.0,0.0,0.0,5.9391730981422715,5.644032551713304,0.0
2009-01-22 16:00:00,5.246270166798534,20.0,11.9,5.829189074220594,33.07046221403469,29.427219042646822,1.3793103448275863,35.07046221403469,30.68076923076923,30.68076923076923,29.427219042646822,4.008744957028441,33.07046221403469,29.427219042646822,0.7286486342775742,0.5399443501603564,0.024,0.48594991514432073,5.829189074220594,5.859183509236629,1.3864076672815524,27.0,5.859183509236629,38.52272727272727,29.42721904264682,1.1637931034482762,105.2863904786766,5.564996086007218,0.0,0.0,0.0,5.859183509236629,5.564996086007218,0.0
2009-01-22 17:00:00,5.264318607941939,20.0,11.3,5.849242897713266,33.111904210870215,29.45612739979942,1.3793103448275863,35.111904210870215,31.073076923076922,31.073076923076922,29.45612739979942,3.1184960948378104,33.111904210870215,29.45612739979942,0.7311553622141582,0.5416327586560713,0.024,0.48746948279046415,5.849242897713266,5.8794061735788725,1.3864231488541685,27.0,5.8794061735788725,39.20454545454545,29.456127399799428,1.1637931034482758,105.2719363001003,5.5849701071502675,0.0,0.0,0.0,5.8794061735788725,5.584970107150268,0.0
2009-01-22 18:00:00,5.2783021078859,20.000000000000004,10.8,5.864780119873222,33.14400493898085,29.47851736406009,1.3793103448275863,35.14400493898085,31.4,31.4,29.47851736406009,2.6312207231849807,33.14400493898085,29.47851736406009,0.7330975149841528,0.5429405352729822,0.024,0.48864648174568404,5.864780119873222,5.89507417340052,1.3864350623042705,27.0,5.89507417340052,39.77272727272727,29.478517364060085,1.1637931034482758,105.26074131796996,5.600449036923249,0.0,0.0,0.0,5.89507417340052,5.600449036923249,0.0
2009-01-22 19:00:00,5.238138095288677,19.999999999999996,10.4,5.820153439209641,33.05178613395449,29.414190234448462,1.3793103448275863,35.05178613395449,31.661538461538463,31.661538461538463,29.414190234448462,2.2325750829402446,33.05178613395449,29.414190234448462,0.7275191799012051,0.539183432841671,0.024,0.4852650895575039,5.820153439209641,5.850071782493808,1.386400652810525,27.0,5.850071782493808,40.22727272727273,29.414190234448462,1.1637931034482758,105.29290488277577,5.555998088386661,0.0,0.0,0.0,5.850071782493808,5.555998088386661,0.0
2009-01-22 20:00:00,5.265714009177175,20.0,10.0,5.850793343530194,33.1151078096976,29.45836196999123,1.3793103448275863,35.1151078096976,31.923076923076923,31.923076923076923,29.45836196999123,2.0463978436117656,33.1151078096976,29.45836196999123,0.7313491679412742,0.5417632747125319,0.024,0.48758694724127877,5.850793343530194,5.880969671001448,1.3864243408630197,27.0,5.880969671001448,40.68181818181818,29.45836196999123,1.163793103448276,105.27081901500438,5.586514597329414,0.0,0.0,0.0,5.880969671001448,5.586514597329413,0.0
2009-01-22 21:00:00,5.298201790480553,20.0,9.6,5.886890878311725,33.189675635622166,29.51036883667734,1.3793103448275863,35.189675635622166,32.184615384615384,32.184615384615384,29.51036883667734,1.8976956083170564,33.189675635622166,29.51036883667734,0.7358613597889656,0.5448010673351882,0.024,0.49032096060166935,5.886890878311725,5.917370985045244,1.3864518949935465,27.0,5.917370985045244,41.13636363636364,29.510368836677337,1.163793103448276,105.24481558166133,5.622482164410132,0.0,0.0,0.0,5.917370985045244,5.622482164410133,0.0
2009-01-22 22:00:00,5.292878018677225,20.000000000000004,9.5,5.880975576308028,33.17745863061466,29.50184889542214,1.3793103448275863,35.17745863061466,32.25,32.25,29.50184889542214,1.8448063219139434,33.17745863061466,29.50184889542214,0.7351219470385035,0.5443033806248829,0.024,0.4898730425623946,5.880975576308028,5.911405914370516,1.3864474055994889,27.0,5.911405914370516,41.25,29.501848895422135,1.163793103448276,105.24907555228893,5.616587018318905,0.0,0.0,0.0,5.911405914370516,5.616587018318905,0.0
2009-01-22 23:00:00,0.0,18.235555886724608,9.5,0.0,18.235555886724608,18.235555886724608,1.3793103448275863,20.235555886724608,32.25,32.25,18.235555886724608,0.0,18.235555886724608,18.235555886724608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.235555886724608,18.235555886724608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.80914177643665,9.4,0.0,17.80914177643665,17.80914177643665,1.3793103448275863,19.80914177643665,32.315384615384616,32.315384615384616,17.80914177643665,0.0,17.80914177643665,17.80914177643665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80914177643665,17.80914177643665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.664988611326343,9.1,0.0,17.664988611326343,17.664988611326343,1.3793103448275863,19.664988611326343,32.511538461538464,32.511538461538464,17.664988611326343,0.0,17.664988611326343,17.664988611326343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.664988611326343,17.664988611326343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.58157571894659,8.9,0.0,17.58157571894659,17.58157571894659,1.3793103448275863,19.58157571894659,32.64230769230769,32.64230769230769,17.58157571894659,0.0,17.58157571894659,17.58157571894659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.58157571894659,17.58157571894659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.0,17.508565158380158,8.6,0.0,17.508565158380158,17.508565158380158,1.3793103448275863,19.508565158380158,32.83846153846154,32.83846153846154,17.508565158380158,0.0,17.508565158380158,17.508565158380158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.508565158380158,17.508565158380158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.0,17.442983276000504,8.6,0.0,17.442983276000504,17.442983276000504,1.3793103448275863,19.442983276000504,32.83846153846154,32.83846153846154,17.442983276000504,0.0,17.442983276000504,17.442983276000504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.442983276000504,17.442983276000504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
