timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-23 05:00:00,7.55522416399778,20.0,8.6,8.394693515553088,38.29463240662908,33.0479489594084,1.3793103448275863,40.29463240662908,32.83846153846154,32.83846153846154,33.0479489594084,0.0,38.29463240662908,33.0479489594084,1.049336689444136,0.7522219527848995,0.024,0.6769997575064095,8.394693515553088,8.445915710831578,1.3877265310411164,27.0,8.445915710831578,42.27272727272727,33.0479489594084,1.163793103448276,103.47602552029579,8.162195705105619,0.0,0.0,0.0,8.445915710831578,8.162195705105619,0.0
2009-01-23 06:00:00,6.201580649111323,20.0,8.6,6.890645165679247,35.24981324779669,30.943160019247156,1.3793103448275863,37.24981324779669,32.83846153846154,32.83846153846154,30.943160019247156,3.1341774854830255,35.24981324779669,30.943160019247156,0.8613306457099059,0.6286313584090522,0.024,0.565768222568147,6.890645165679247,6.929508301520152,1.3870896345760682,27.0,6.929508301520152,42.27272727272727,30.94316001924716,1.163793103448276,104.52841999037642,6.629305505773577,0.0,0.0,0.0,6.929508301520152,6.629305505773577,0.0
2009-01-23 07:00:00,6.155213516168611,20.0,8.6,6.839126129076234,35.14466682670986,30.870212996037214,1.3793103448275863,37.14466682670986,32.83846153846154,32.83846153846154,30.870212996037214,2.9954542122372088,35.14466682670986,30.870212996037214,0.8548907661345293,0.6243571157459298,0.024,0.5619214041713367,6.839126129076234,6.877561840650827,1.3870620332136594,27.0,6.877561840650827,42.27272727272727,30.87021299603721,1.163793103448276,104.5648935019814,6.5773144411231135,0.0,0.0,0.0,6.877561840650827,6.5773144411231135,0.0
2009-01-23 08:00:00,6.1344004611320075,20.0,8.6,6.816000512368897,35.09744940145086,30.8374490812203,1.3793103448275863,37.09744940145086,32.83846153846154,32.83846153846154,30.8374490812203,2.936444742959669,35.09744940145086,30.8374490812203,0.8520000640461122,0.6224375635841078,0.024,0.5601938072256971,6.816000512368897,6.854244268727308,1.3870494887250229,27.0,6.854244268727308,42.27272727272727,30.8374490812203,1.163793103448276,104.58127545938984,6.553988023782415,0.0,0.0,0.0,6.854244268727308,6.553988023782415,0.0
2009-01-23 09:00:00,6.2097652100329706,20.000000000000004,8.6,6.899739122258856,35.268367022296836,30.956030070885053,1.3793103448275863,37.268367022296836,32.83846153846154,32.83846153846154,30.956030070885053,3.1597702598556126,35.268367022296836,30.956030070885053,0.862467390282357,0.6293855302363652,0.024,0.5664469772127287,6.899739122258856,6.938677675282492,1.3870944578275775,27.0,6.938677675282492,42.27272727272727,30.956030070885053,1.1637931034482758,104.52198496455748,6.6384863219305865,0.0,0.0,0.0,6.938677675282492,6.638486321930587,0.0
2009-01-23 10:00:00,6.112320111668396,20.0,9.1,6.791466790742662,35.04734344821198,30.80267670399782,1.3793103448275863,37.04734344821198,32.511538461538464,32.511538461538464,30.80267670399782,3.426089164208464,35.04734344821198,30.80267670399782,0.8489333488428328,0.6204004836530354,0.024,0.5583604352877318,6.791466790742662,6.829506839107966,1.3870360738703214,27.0,6.829506839107966,41.70454545454545,30.802676703997818,1.1637931034482758,104.5986616480011,6.529248779578891,0.0,0.0,0.0,6.829506839107966,6.529248779578891,0.0
2009-01-23 11:00:00,5.975847458079433,20.000000000000004,9.5,6.639830508977147,34.73734067418043,30.587446606069715,1.3793103448275863,36.73734067418043,32.25,32.25,30.587446606069715,3.442892023186216,34.73734067418043,30.587446606069715,0.8299788136221434,0.6077948947260033,0.024,0.547015405253403,6.639830508977147,6.676609998449748,1.386950649838151,27.0,6.676609998449748,41.25,30.58744660606971,1.1637931034482758,104.70627669696515,6.376513623698803,0.0,0.0,0.0,6.676609998449748,6.376513623698803,0.0
2009-01-23 12:00:00,5.828427644240712,20.000000000000004,10.0,6.476030715823013,34.40185732577364,30.35433812838426,1.3793103448275863,36.40185732577364,31.923076923076923,31.923076923076923,30.35433812838426,3.558772893699723,34.40185732577364,30.35433812838426,0.8095038394778766,0.5941486908997895,0.024,0.5347338218098106,6.476030715823013,6.511445584912992,1.386853251499906,27.0,6.511445584912992,40.68181818181818,30.354338128384256,1.1637931034482758,104.82283093580787,6.211858167521268,0.0,0.0,0.0,6.511445584912992,6.211858167521268,0.0
2009-01-23 13:00:00,5.655506747401776,20.0,10.3,6.283896386001973,34.00750564334551,30.08007040209428,1.3793103448275863,36.00750564334551,31.726923076923075,31.726923076923075,30.08007040209428,3.2893968839449523,34.00750564334551,30.08007040209428,0.7854870482502466,0.578101825090555,0.024,0.5202916425814995,6.283896386001973,6.317706568511029,1.386731653460099,27.0,6.317706568511029,40.34090909090909,30.080070402094286,1.1637931034482758,104.95996479895285,6.019158429228111,0.0,0.0,0.0,6.317706568511029,6.019158429228111,0.0
2009-01-23 14:00:00,5.504951238363799,20.0,10.5,6.116612487070888,33.663402138496224,29.840519334076923,1.3793103448275863,35.663402138496224,31.596153846153847,31.596153846153847,29.840519334076923,3.0034393621945417,33.663402138496224,29.840519334076923,0.764576560883861,0.5640941153417555,0.024,0.5076847038075799,6.116612487070888,6.1490218986050635,1.3866187425221213,27.0,6.1490218986050635,40.11363636363636,29.840519334076923,1.1637931034482758,105.07974033296153,5.851767314156782,0.0,0.0,0.0,6.1490218986050635,5.851767314156783,0.0
2009-01-23 15:00:00,5.374772583167664,20.0,10.8,5.97196953685296,33.36528622157656,29.632805261043462,1.3793103448275863,35.36528622157656,31.4,31.4,29.632805261043462,2.9132327565524343,33.36528622157656,29.632805261043462,0.74649619210662,0.5519541955828806,0.024,0.4967587760245925,5.97196953685296,6.003164956411248,1.3865153656573912,27.0,6.003164956411248,39.77272727272727,29.63280526104347,1.163793103448276,105.18359736947826,5.707320444007956,0.0,0.0,0.0,6.003164956411248,5.707320444007956,0.0
2009-01-23 16:00:00,5.242286119359156,20.0,10.9,5.824762354843507,33.06131274733639,29.420836275559196,1.3793103448275863,35.06131274733639,31.334615384615383,31.334615384615383,29.420836275559196,2.6237860126397132,33.06131274733639,29.420836275559196,0.7280952943554384,0.5395715765494941,0.024,0.48561441889454465,5.824762354843507,5.854719512498456,1.3864042338032876,27.0,5.854719512498456,39.65909090909091,29.42083627555919,1.1637931034482758,105.2895818622204,5.560587675388256,0.0,0.0,0.0,5.854719512498456,5.560587675388256,0.0
2009-01-23 17:00:00,5.284479439725956,20.0,11.1,5.871643821917729,33.158183622294295,29.48840623359571,1.3793103448275863,35.158183622294295,31.203846153846154,31.203846153846154,29.48840623359571,2.9507077780417603,33.158183622294295,29.48840623359571,0.7339554777397161,0.5435181565413603,0.024,0.48916634088722427,5.871643821917729,5.901995637571865,1.3864403027381411,27.0,5.901995637571865,39.43181818181818,29.48840623359571,1.163793103448276,105.25579688320215,5.607287971151894,0.0,0.0,0.0,5.901995637571865,5.607287971151894,0.0
2009-01-23 18:00:00,5.193987450141642,20.0,11.2,5.771097166824047,32.95035080611679,29.343415076851755,1.3793103448275863,34.95035080611679,31.138461538461538,31.138461538461538,29.343415076851755,2.771562670328809,32.95035080611679,29.343415076851755,0.7213871458530059,0.535050381191245,0.024,0.48154534307212055,5.771097166824047,5.800602204943171,1.3863621415875134,27.0,5.800602204943171,39.31818181818182,29.343415076851752,1.163793103448276,105.32829246157412,5.5071643804150225,0.0,0.0,0.0,5.800602204943171,5.5071643804150225,0.0
2009-01-23 19:00:00,5.173713965806748,20.0,10.3,5.748571073118608,32.90375057036313,29.310893649664,1.3793103448275863,34.90375057036313,31.726923076923075,31.726923076923075,29.310893649664,2.051160744274449,32.90375057036313,29.310893649664,0.718571384139826,0.533151461280651,0.024,0.47983631515258596,5.748571073118608,5.777886219246673,1.3863442118182288,27.0,5.777886219246673,40.34090909090909,29.310893649664,1.1637931034482758,105.344553175168,5.484750796407237,0.0,0.0,0.0,5.777886219246673,5.484750796407237,0.0
2009-01-23 20:00:00,5.251961604574672,20.0,9.5,5.835512893971858,33.083531816352334,29.43633625761992,1.3793103448275863,35.083531816352334,32.25,32.25,29.43633625761992,1.7879231579795831,33.083531816352334,29.43633625761992,0.7294391117464822,0.5404768337753342,0.024,0.48642915039780077,5.835512893971858,5.865560577349391,1.3864125621088716,27.0,5.865560577349391,41.25,29.43633625761992,1.163793103448276,105.28183187119004,5.5712941854258125,0.0,0.0,0.0,5.865560577349391,5.5712941854258125,0.0
2009-01-23 21:00:00,5.349851527586828,20.0,8.6,5.944279475096475,33.30815257250746,29.592977900572162,1.3793103448275863,35.30815257250746,32.83846153846154,32.83846153846154,29.592977900572162,1.5789261107396337,33.30815257250746,29.592977900572162,0.7430349343870594,0.5496271313539108,0.024,0.49466441821851975,5.944279475096475,5.975242188231866,1.3864949314054036,27.0,5.975242188231866,42.27272727272727,29.59297790057215,1.1637931034482756,105.20351104971392,5.6796984517068685,0.0,0.0,0.0,5.975242188231866,5.679698451706869,0.0
2009-01-23 22:00:00,5.404733879254946,20.000000000000004,8.1,6.00525986583883,33.43394801468104,29.680660598531777,1.3793103448275863,35.43394801468104,33.16538461538462,33.16538461538462,29.680660598531777,1.4856120987398438,33.43394801468104,29.680660598531777,0.7506574832298537,0.5547506067171075,0.024,0.4992755460453968,6.00525986583883,6.03673492651054,1.3865396534267915,27.0,6.03673492651054,42.84090909090909,29.680660598531777,1.163793103448276,105.15966970073411,5.740541924190162,0.0,0.0,0.0,6.03673492651054,5.740541924190162,0.0
2009-01-23 23:00:00,0.0,18.20965077490456,7.7,0.0,18.20965077490456,18.20965077490456,1.3793103448275863,20.20965077490456,33.426923076923075,33.426923076923075,18.20965077490456,0.0,18.20965077490456,18.20965077490456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20965077490456,18.20965077490456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.759686711874384,7.2,0.0,17.759686711874384,17.759686711874384,1.3793103448275863,19.759686711874384,33.753846153846155,33.753846153846155,17.759686711874384,0.0,17.759686711874384,17.759686711874384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.759686711874384,17.759686711874384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.5805222771655,6.0,0.0,17.5805222771655,17.5805222771655,1.3793103448275863,19.5805222771655,34.53846153846154,34.53846153846154,17.5805222771655,0.0,17.5805222771655,17.5805222771655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.5805222771655,17.5805222771655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 02:00:00,0.0,17.45350544497387,4.8,0.0,17.45350544497387,17.45350544497387,1.3793103448275863,19.45350544497387,35.323076923076925,35.323076923076925,17.45350544497387,0.0,17.45350544497387,17.45350544497387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.45350544497387,17.45350544497387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 03:00:00,0.0,17.331740727023707,3.6,0.0,17.331740727023707,17.331740727023707,1.3793103448275863,19.331740727023707,36.107692307692304,36.107692307692304,17.331740727023707,0.0,17.331740727023707,17.331740727023707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.331740727023707,17.331740727023707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 04:00:00,0.0,17.23109778149375,3.7,0.0,17.23109778149375,17.23109778149375,1.3793103448275863,19.23109778149375,36.042307692307695,36.042307692307695,17.23109778149375,0.0,17.23109778149375,17.23109778149375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.23109778149375,17.23109778149375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 05:00:00,8.495889455743042,20.0,3.7,9.439877173047824,40.3854212747811,34.48549804162621,1.3793103448275863,42.3854212747811,36.042307692307695,36.042307692307695,34.48549804162621,5.227244798756779,40.3854212747811,34.48549804162621,1.179984646630978,0.8369020635937754,0.024,0.7532118572343979,9.439877173047824,9.499567379407203,1.3880319963498586,27.0,9.499567379407203,47.84090909090909,34.48549804162621,1.1637931034482758,102.75725097918689,9.244668662196215,0.0,0.0,0.0,9.499567379407203,9.244668662196215,0.0
2009-01-24 06:00:00,7.068060944452468,20.0,3.8,7.853401049391631,37.20409371162763,32.29571805575785,1.3793103448275863,39.20409371162763,35.97692307692308,35.97692307692308,32.29571805575785,1.8391187884172973,37.20409371162763,32.29571805575785,0.9816751311739539,0.7079954824172515,0.024,0.6371959341755263,7.853401049391631,7.900200597633358,1.3875298538806808,27.0,7.900200597633358,47.72727272727273,32.295718055757845,1.1637931034482758,103.85214097212108,7.60716199365996,0.0,0.0,0.0,7.900200597633358,7.60716199365996,0.0
2009-01-24 07:00:00,6.982683951740838,20.0,4.6,7.758537724156486,37.01238864713793,32.16330256954013,1.3793103448275863,39.01238864713793,35.45384615384616,35.45384615384616,32.16330256954013,2.0326108493714568,37.01238864713793,32.16330256954013,0.9698172155195608,0.7002165892002734,0.024,0.6301949302802461,7.758537724156486,7.804559383076515,1.38749206056983,27.0,7.804559383076515,46.81818181818182,32.16330256954013,1.163793103448276,103.91834871522994,7.510280407229665,0.0,0.0,0.0,7.804559383076515,7.510280407229665,0.0
2009-01-24 08:00:00,6.9120658542496525,20.0,5.4,7.680073171388503,36.8536870381618,32.05364130604399,1.3793103448275863,38.8536870381618,34.93076923076923,34.93076923076923,32.05364130604399,2.301167312394663,36.8536870381618,32.05364130604399,0.9600091464235628,0.6937758802609391,0.024,0.6243982922348451,7.680073171388503,7.725450759414597,1.387459977674953,27.0,7.725450759414597,45.90909090909091,32.053641306044,1.163793103448276,103.973179346978,7.430234227649535,0.0,0.0,0.0,7.725450759414597,7.430234227649535,0.0
2009-01-24 09:00:00,6.922432377562838,20.0,6.2,7.6915915306253755,36.87699172985169,32.06974702321083,1.3793103448275863,38.87699172985169,34.40769230769231,34.40769230769231,32.06974702321083,2.8361152837920165,36.87699172985169,32.06974702321083,0.9614489413281719,0.6947217300735005,0.024,0.6252495570661504,7.6915915306253755,7.737063703632725,1.3874647350316291,27.0,7.737063703632725,45.0,32.06974702321082,1.1637931034482758,103.96512648839459,7.441979791652923,0.0,0.0,0.0,7.737063703632725,7.441979791652923,0.0
2009-01-24 10:00:00,6.618333264392794,20.000000000000007,7.7,7.353703627103104,36.19222133293821,31.596156565998772,1.3793103448275863,38.19222133293821,33.426923076923075,33.426923076923075,31.596156565998772,3.4627024476958423,36.19222133293821,31.596156565998772,0.919212953387888,0.6669210695744873,0.024,0.6002289626170385,7.353703627103104,7.396395734060553,1.387317964899718,27.0,7.396395734060553,43.29545454545455,31.59615656599877,1.1637931034482758,104.20192171700062,7.098137550810472,0.0,0.0,0.0,7.396395734060553,7.098137550810472,0.0
2009-01-24 11:00:00,6.301405697018271,20.000000000000004,9.3,7.001561885575856,35.47598109090932,31.100004912424414,1.3793103448275863,37.47598109090932,32.38076923076923,32.38076923076923,31.100004912424414,4.712677520173002,35.47598109090932,31.100004912424414,0.875195235696982,0.6378236640800096,0.024,0.5740412976720086,7.001561885575856,7.0413442519838565,1.3871474860862136,27.0,7.0413442519838565,41.47727272727273,31.100004912424417,1.163793103448276,104.44999754378779,6.741354157554639,0.0,0.0,0.0,7.0413442519838565,6.741354157554639,0.0
2009-01-24 12:00:00,5.9897749549352834,20.0,10.8,6.655305505483648,34.76900228935895,30.60943634843167,1.3793103448275863,36.76900228935895,31.4,31.4,30.60943634843167,7.25726805290342,34.76900228935895,30.60943634843167,0.831913188185456,0.609082527306975,0.024,0.5481742745762775,6.655305505483648,6.692213758214345,1.386959570660873,27.0,6.692213758214345,39.77272727272727,30.609436348431668,1.1637931034482758,104.69528182578416,6.392087247398955,0.0,0.0,0.0,6.692213758214345,6.392087247398955,0.0
2009-01-24 13:00:00,5.736221379162758,20.0,11.3,6.373579310180842,34.191691912165,30.20820484330197,1.3793103448275863,36.191691912165,31.073076923076922,31.073076923076922,30.20820484330197,6.352922069121956,34.191691912165,30.20820484330197,0.7966974137726053,0.5855975221312073,0.024,0.5270377699180866,6.373579310180842,6.408139062393963,1.3867894427445278,27.0,6.408139062393963,39.20454545454545,30.208204843301978,1.1637931034482758,104.89589757834901,6.109046407279737,0.0,0.0,0.0,6.408139062393963,6.109046407279737,0.0
2009-01-24 14:00:00,5.501888330855808,20.0,11.9,6.113209256506453,33.65639421508327,29.835638429766732,1.3793103448275863,35.65639421508327,30.68076923076923,30.68076923076923,29.835638429766732,6.235730579805681,33.65639421508327,29.835638429766732,0.7641511570633066,0.5638087834764,0.024,0.50742790512876,6.113209256506453,6.145590134854093,1.3866163732335275,27.0,6.145590134854093,38.52272727272727,29.835638429766732,1.163793103448276,105.08218078511663,5.848365621019284,0.0,0.0,0.0,6.145590134854093,5.848365621019284,0.0
2009-01-24 15:00:00,5.319980574132111,20.0,12.4,5.9110895268134565,33.239643792501916,29.545212838243508,1.3793103448275863,35.239643792501916,30.353846153846153,30.353846153846153,29.545212838243508,6.301702805383659,33.239643792501916,29.545212838243508,0.7388861908516821,0.5468365591378902,0.024,0.4921529032241012,5.9110895268134565,5.941773182727246,1.3864701558619221,27.0,5.941773182727246,37.95454545454545,29.545212838243515,1.163793103448276,105.22739358087824,5.646603018975637,0.0,0.0,0.0,5.941773182727246,5.646603018975637,0.0
2009-01-24 16:00:00,5.194561076947968,20.0,12.2,5.7717345299421865,32.95166912904649,29.34433504783263,1.3793103448275863,34.95166912904649,30.484615384615385,30.484615384615385,29.34433504783263,4.363517509655482,32.95166912904649,29.34433504783263,0.7214668162427733,0.5351041002450989,0.024,0.48159369022058907,5.7717345299421865,5.801244939966696,1.386362646629714,27.0,5.801244939966696,38.18181818181818,29.344335047832622,1.1637931034482758,105.32783247608369,5.507798654533177,0.0,0.0,0.0,5.801244939966696,5.507798654533177,0.0
2009-01-24 17:00:00,5.219601191178333,19.999999999999993,12.0,5.799556879087036,33.00920599135275,29.384482941923352,1.3793103448275863,35.00920599135275,30.615384615384617,30.615384615384617,29.384482941923352,4.061752540439856,33.00920599135275,29.384482941923352,0.7249446098858795,0.5374485343986268,0.024,0.48370368095876415,5.799556879087036,5.829301732526899,1.3863845722057027,27.0,5.829301732526899,38.40909090909091,29.384482941923352,1.163793103448276,105.30775852903832,5.535491224912441,0.0,0.0,0.0,5.829301732526899,5.53549122491244,0.0
2009-01-24 18:00:00,5.162509299298255,20.0,11.8,5.736121443664727,32.87798969846384,29.29291379617339,1.3793103448275863,34.87798969846384,30.746153846153845,30.746153846153845,29.29291379617339,3.4026947434374826,32.87798969846384,29.29291379617339,0.7170151804580909,0.5321016838712935,0.024,0.47889151548416414,5.736121443664727,5.765331612051857,1.3863342350687922,27.0,5.765331612051857,38.63636363636363,29.29291379617339,1.1637931034482758,105.3535431019133,5.472366132456303,0.0,0.0,0.0,5.765331612051857,5.472366132456303,0.0
2009-01-24 19:00:00,5.15095064394075,20.0,10.8,5.7232784932675,32.851410441336355,29.27436138304417,1.3793103448275863,34.851410441336355,31.4,31.4,29.27436138304417,2.3211192771441436,32.851410441336355,29.27436138304417,0.7154098116584375,0.5310185237851325,0.024,0.4779166714066192,5.7232784932675,5.752380345646014,1.3863238924098944,27.0,5.752380345646014,39.77272727272727,29.274361383044173,1.163793103448276,105.36281930847791,5.459592276858478,0.0,0.0,0.0,5.752380345646014,5.459592276858478,0.0
2009-01-24 20:00:00,5.243759297064789,20.0,9.8,5.826399218960876,33.064696000060756,29.42319648821021,1.3793103448275863,35.064696000060756,32.05384615384615,32.05384615384615,29.42319648821021,1.9093222533551788,33.064696000060756,29.42319648821021,0.7282999023701096,0.5397094197185031,0.024,0.48573847774665274,5.826399218960876,5.856370160932727,1.3864055040764534,27.0,5.856370160932727,40.90909090909091,29.423196488210213,1.1637931034482758,105.2884017558949,5.562217740288607,0.0,0.0,0.0,5.856370160932727,5.562217740288608,0.0
2009-01-24 21:00:00,5.347394963754019,20.0,8.8,5.941549959726688,33.302519579871436,29.589050855042256,1.3793103448275863,35.302519579871436,32.707692307692305,32.707692307692305,29.589050855042256,1.6423900936089266,33.302519579871436,29.589050855042256,0.742693744965836,0.5493976904379285,0.024,0.4944579213941357,5.941549959726688,5.97248972877048,1.3864929055731734,27.0,5.97248972877048,42.04545454545455,29.58905085504226,1.1637931034482758,105.20547457247886,5.676976177371713,0.0,0.0,0.0,5.97248972877048,5.676976177371713,0.0
2009-01-24 22:00:00,5.421279347093367,20.0,8.1,6.02364371899263,33.471852390549685,29.70707506617929,1.3793103448275863,35.471852390549685,33.16538461538462,33.16538461538462,29.70707506617929,1.5015417895918655,33.471852390549685,29.70707506617929,0.7529554648740787,0.5562942589614953,0.024,0.5006648330653458,6.02364371899263,6.055273144888779,1.3865529369154874,27.0,6.055273144888779,42.84090909090909,29.707075066179293,1.1637931034482758,105.14646246691035,5.758893835153396,0.0,0.0,0.0,6.055273144888779,5.758893835153396,0.0
2009-01-24 23:00:00,0.0,18.19989907297471,7.5,0.0,18.19989907297471,18.19989907297471,1.3793103448275863,20.19989907297471,33.55769230769231,33.55769230769231,18.19989907297471,0.0,18.19989907297471,18.19989907297471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19989907297471,18.19989907297471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.742955504062735,6.8,0.0,17.742955504062735,17.742955504062735,1.3793103448275863,19.742955504062735,34.01538461538461,34.01538461538461,17.742955504062735,0.0,17.742955504062735,17.742955504062735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.742955504062735,17.742955504062735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.581868488237294,6.7,0.0,17.581868488237294,17.581868488237294,1.3793103448275863,19.581868488237294,34.080769230769235,34.080769230769235,17.581868488237294,0.0,17.581868488237294,17.581868488237294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.581868488237294,17.581868488237294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.0,17.466868708947814,6.5,0.0,17.466868708947814,17.466868708947814,1.3793103448275863,19.466868708947814,34.21153846153846,34.21153846153846,17.466868708947814,0.0,17.466868708947814,17.466868708947814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.466868708947814,17.466868708947814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.0,17.37670222015185,6.4,0.0,17.37670222015185,17.37670222015185,1.3793103448275863,19.37670222015185,34.276923076923076,34.276923076923076,17.37670222015185,0.0,17.37670222015185,17.37670222015185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37670222015185,17.37670222015185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.0,17.29420244894935,6.4,0.0,17.29420244894935,17.29420244894935,1.3793103448275863,19.29420244894935,34.276923076923076,34.276923076923076,17.29420244894935,0.0,17.29420244894935,17.29420244894935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.29420244894935,17.29420244894935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 05:00:00,7.135776907045085,20.0,6.4,7.928641007827872,37.356016191861855,32.40061556196943,1.3793103448275863,39.356016191861855,34.276923076923076,34.276923076923076,32.40061556196943,3.642811904286711,37.356016191861855,32.40061556196943,0.991080125978484,0.7141591620919508,0.024,0.6427432458827558,7.928641007827872,7.976056924037069,1.3875590804775224,27.0,7.976056924037069,44.77272727272727,32.40061556196943,1.1637931034482758,103.79969221901528,7.684085331590144,0.0,0.0,0.0,7.976056924037069,7.684085331590144,0.0
2009-01-25 06:00:00,5.633906815393393,19.999999999999996,6.4,6.259896461548215,33.95818155094608,30.045746262478445,1.3793103448275863,35.95818155094608,34.276923076923076,34.276923076923076,30.045746262478445,1.2754046222859707,33.95818155094608,30.045746262478445,0.7824870576935269,0.5760942675221888,0.024,0.5184848407699699,6.259896461548215,6.293505888300434,1.386715871466536,27.0,6.293505888300434,44.77272727272727,30.045746262478453,1.163793103448276,104.97712686876078,5.995121104970214,0.0,0.0,0.0,6.293505888300434,5.995121104970214,0.0
2009-01-25 07:00:00,6.634383978532134,20.0,6.0,7.371537753924594,36.22842389182984,31.621212795626967,1.3793103448275863,38.22842389182984,34.53846153846154,34.53846153846154,31.621212795626967,2.178344901649486,36.22842389182984,31.621212795626967,0.9214422192405742,0.6683912804989633,0.024,0.601552152449067,7.371537753924594,7.414376881974492,1.3873261014383629,27.0,7.414376881974492,45.22727272727273,31.621212795626967,1.1637931034482762,104.18939360218651,7.1162491935444905,0.0,0.0,0.0,7.414376881974492,7.1162491935444905,0.0
2009-01-25 08:00:00,6.679999173770764,19.999999999999996,5.6,7.422221304189737,36.331272743228595,31.692384428110014,1.3793103448275863,38.331272743228595,34.8,34.8,31.692384428110014,2.058963373533191,36.331272743228595,31.692384428110014,0.9277776630237171,0.6725677721121269,0.024,0.6053109949009142,7.422221304189737,7.46547808140095,1.3873489787952447,27.0,7.46547808140095,45.68181818181818,31.692384428110017,1.163793103448276,104.15380778594499,7.1677437821033525,0.0,0.0,0.0,7.46547808140095,7.1677437821033525,0.0
2009-01-25 09:00:00,6.75358906596529,20.0,5.2,7.503987851072544,36.49708265569913,31.807090248778792,1.3793103448275863,38.49708265569913,35.06153846153846,35.06153846153846,31.807090248778792,1.9877271417825346,36.49708265569913,31.807090248778792,0.937998481384068,0.6793001497074701,0.024,0.6113701347367231,7.503987851072544,7.547917866043293,1.3873851345660753,27.0,7.547917866043293,46.13636363636364,31.807090248778785,1.1637931034482758,104.0964548756106,7.250888490931444,0.0,0.0,0.0,7.547917866043293,7.250888490931444,0.0
2009-01-25 10:00:00,6.451613312783093,20.0,7.0,7.168459236425659,35.815779926406265,31.33549290364023,1.3793103448275863,37.815779926406265,33.88461538461539,33.88461538461539,31.33549290364023,2.4242484558584096,35.815779926406265,31.33549290364023,0.8960574045532074,0.6516305479211159,0.024,0.5864674931290043,7.168459236425659,7.20962229121777,1.3872306838330681,27.0,7.20962229121777,44.09090909090909,31.335492903640226,1.1637931034482758,104.33225354817989,6.910252626613128,0.0,0.0,0.0,7.20962229121777,6.910252626613128,0.0
2009-01-25 11:00:00,6.129501409425631,19.999999999999996,8.8,6.810557121584034,35.08633340218212,30.829735201192097,1.3793103448275863,37.08633340218212,32.707692307692305,32.707692307692305,30.829735201192097,3.1263599749312903,35.08633340218212,30.829735201192097,0.8513196401980042,0.6219856464809813,0.024,0.5597870818328832,6.810557121584034,6.848755686232131,1.3870465218298618,27.0,6.848755686232131,42.04545454545455,30.829735201192094,1.163793103448276,104.58513239940396,6.548498365979181,0.0,0.0,0.0,6.848755686232131,6.548498365979181,0.0
2009-01-25 12:00:00,5.799944167349163,20.000000000000007,10.6,6.444382408165737,34.33696257432984,30.309223569226255,1.3793103448275863,36.33696257432984,31.53076923076923,31.53076923076923,30.309223569226255,4.547928293558509,34.33696257432984,30.309223569226255,0.8055478010207171,0.5915084674453459,0.024,0.5323576207008113,6.444382408165737,6.4795332549102715,1.3868337851626533,27.0,6.4795332549102715,40.0,30.309223569226255,1.163793103448276,104.84538821538688,6.1800841841504575,0.0,0.0,0.0,6.4795332549102715,6.1800841841504575,0.0
2009-01-25 13:00:00,5.569663718947546,20.0,11.1,6.188515243275051,33.81139410647773,29.94357207943082,1.3793103448275863,35.81139410647773,31.203846153846154,31.203846153846154,29.94357207943082,4.233148203364237,33.81139410647773,29.94357207943082,0.7735644054093814,0.5701191884618051,0.024,0.5131072696156246,6.188515243275051,6.221527162121232,1.386668116340975,27.0,6.221527162121232,39.43181818181818,29.943572079430822,1.163793103448276,105.02821396028459,5.923672247224772,0.0,0.0,0.0,6.221527162121232,5.923672247224771,0.0
2009-01-25 14:00:00,5.353273261522335,20.0,11.7,5.948081401691484,33.31599840373942,29.598447527682247,1.3793103448275863,35.31599840373942,30.81153846153846,30.81153846153846,29.598447527682247,4.226934879868034,33.31599840373942,29.598447527682247,0.7435101752114355,0.54994670235412,0.024,0.49495203211870803,5.948081401691484,5.979076071926896,1.3864977497070945,27.0,5.979076071926896,38.75,29.598447527682254,1.1637931034482758,105.20077623615887,5.683490451158676,0.0,0.0,0.0,5.979076071926896,5.683490451158676,0.0
2009-01-25 15:00:00,5.187664684688259,19.999999999999996,12.2,5.764071871875843,32.9358189296037,29.333274009681293,1.3793103448275863,34.9358189296037,30.484615384615385,30.484615384615385,29.333274009681293,4.315859382747789,32.9358189296037,29.333274009681293,0.7205089839844804,0.5344582305428398,0.024,0.4810124074885558,5.764071871875843,5.793517694930127,1.3863565665356985,27.0,5.793517694930127,38.18181818181818,29.333274009681293,1.163793103448276,105.33336299515935,5.500173477985671,0.0,0.0,0.0,5.793517694930127,5.500173477985671,0.0
2009-01-25 16:00:00,5.105802561653862,19.999999999999993,12.1,5.67311395739318,32.74754770505558,29.201851481684844,1.3793103448275863,34.74754770505558,30.55,30.55,29.201851481684844,3.627653343878901,32.74754770505558,29.201851481684844,0.7091392446741475,0.5267855804817705,0.024,0.4741070224335935,5.67311395739318,5.7017925154413565,1.3862829937268808,27.0,5.7017925154413565,38.29545454545455,29.201851481684848,1.1637931034482758,105.39907425915757,5.40971783245616,0.0,0.0,0.0,5.7017925154413565,5.40971783245616,0.0
2009-01-25 17:00:00,5.114740993223027,20.0,11.9,5.683045548025586,32.768116091097006,29.216212623581015,1.3793103448275863,34.768116091097006,30.68076923076923,30.68076923076923,29.216212623581015,3.345160694047638,32.768116091097006,29.216212623581015,0.7103806935031982,0.5276238891522725,0.024,0.4748615002370453,5.683045548025586,5.711807936940813,1.386291154718598,27.0,5.711807936940813,38.52272727272727,29.21621262358102,1.1637931034482758,105.39189368820949,5.4195894362032995,0.0,0.0,0.0,5.711807936940813,5.4195894362032995,0.0
2009-01-25 18:00:00,5.0571032577047506,20.0,11.8,5.619003619671945,32.635435890586244,29.12355862829128,1.3793103448275863,34.635435890586244,30.746153846153845,30.746153846153845,29.12355862829128,2.985321652820574,32.635435890586244,29.12355862829128,0.7023754524589931,0.5222158684530607,0.024,0.4699942816077546,5.619003619671945,5.647225206517251,1.38623796568672,27.0,5.647225206517251,38.63636363636363,29.12355862829128,1.1637931034482758,105.43822068585436,5.35595647364228,0.0,0.0,0.0,5.647225206517251,5.35595647364228,0.0
2009-01-25 19:00:00,5.123203030734767,20.000000000000004,10.8,5.692447811927519,32.78758568153287,29.22980579907817,1.3793103448275863,34.78758568153287,31.4,31.4,29.22980579907817,2.261218187019755,32.78758568153287,29.22980579907817,0.7115559764909398,0.5284173955346648,0.024,0.4755756559811984,5.692447811927519,5.721289551480985,1.3862988515374013,27.0,5.721289551480985,39.77272727272727,29.229805799078168,1.163793103448276,105.38509710046091,5.428936072457215,0.0,0.0,0.0,5.721289551480985,5.428936072457215,0.0
2009-01-25 20:00:00,5.21568912035408,20.0,9.8,5.795210133726755,33.00021829031404,29.37821195673482,1.3793103448275863,35.00021829031404,32.05384615384615,32.05384615384615,29.37821195673482,1.8671725792451372,33.00021829031404,29.37821195673482,0.7244012667158444,0.5370823259291725,0.024,0.48337409333625525,5.795210133726755,5.824918366319672,1.3863811622089073,27.0,5.824918366319672,40.90909090909091,29.378211956734816,1.163793103448276,105.31089402163259,5.5311641026645715,0.0,0.0,0.0,5.824918366319672,5.5311641026645715,0.0
2009-01-25 21:00:00,4.508925915415362,19.999999999999996,8.8,5.009917683794846,31.36749299615354,28.236294443781762,1.3793103448275863,33.367492996153544,32.707692307692305,32.707692307692305,28.236294443781762,0.9658935944515545,31.36749299615354,28.236294443781762,0.6262397104743558,0.47049089855844745,0.024,0.4234418087026027,5.009917683794846,5.03296677365069,1.385656127350094,27.0,5.03296677365069,42.04545454545455,28.236294443781762,1.163793103448276,105.88185277810912,4.75337996228495,0.0,0.0,0.0,5.03296677365069,4.75337996228495,0.0
2009-01-25 22:00:00,4.550259418639223,20.0,7.9,5.055843798488026,31.463496755186252,28.303594381131237,1.3793103448275863,33.463496755186256,33.29615384615384,33.29615384615384,28.303594381131237,0.87299631856455,31.463496755186252,28.303594381131237,0.6319804748110033,0.47441018727161977,0.024,0.4269691685444578,5.055843798488026,5.079284817215188,1.3857054078303919,27.0,5.079284817215188,43.06818181818182,28.303594381131237,1.1637931034482758,105.84820280943438,4.798650031271448,0.0,0.0,0.0,5.079284817215188,4.798650031271448,0.0
2009-01-25 23:00:00,0.0,18.197060541454636,6.9,0.0,18.197060541454636,18.197060541454636,1.3793103448275863,20.197060541454636,33.95,33.95,18.197060541454636,0.0,18.197060541454636,18.197060541454636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.197060541454636,18.197060541454636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.732744014595198,6.0,0.0,17.732744014595198,17.732744014595198,1.3793103448275863,19.732744014595198,34.53846153846154,34.53846153846154,17.732744014595198,0.0,17.732744014595198,17.732744014595198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.732744014595198,17.732744014595198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 01:00:00,0.0,17.561922360905278,5.7,0.0,17.561922360905278,17.561922360905278,1.3793103448275863,19.561922360905278,34.73461538461539,34.73461538461539,17.561922360905278,0.0,17.561922360905278,17.561922360905278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.561922360905278,17.561922360905278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 02:00:00,0.0,17.439555016940112,5.5,0.0,17.439555016940112,17.439555016940112,1.3793103448275863,19.439555016940112,34.86538461538461,34.86538461538461,17.439555016940112,0.0,17.439555016940112,17.439555016940112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.439555016940112,17.439555016940112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 03:00:00,0.0,17.338382898587888,5.2,0.0,17.338382898587888,17.338382898587888,1.3793103448275863,19.338382898587888,35.06153846153846,35.06153846153846,17.338382898587888,0.0,17.338382898587888,17.338382898587888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.338382898587888,17.338382898587888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 04:00:00,0.0,17.257155169814865,5.7,0.0,17.257155169814865,17.257155169814865,1.3793103448275863,19.257155169814865,34.73461538461539,34.73461538461539,17.257155169814865,0.0,17.257155169814865,17.257155169814865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.257155169814865,17.257155169814865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 05:00:00,7.220801597064122,20.0,6.1,8.023112885626803,37.546614572586286,32.532169019069535,1.3793103448275863,39.546614572586286,34.473076923076924,34.473076923076924,32.532169019069535,3.563526435880812,37.546614572586286,32.532169019069535,1.0028891107033504,0.7218908061997397,0.024,0.6497017255797657,8.023112885626803,8.071301966246779,1.3875948720870668,27.0,8.071301966246779,45.11363636363636,32.53216901906953,1.1637931034482758,103.73391549046524,7.780774424723857,0.0,0.0,0.0,8.071301966246779,7.780774424723857,0.0
2009-01-26 06:00:00,5.675779709789527,20.000000000000004,6.6,6.306421899766141,34.05378635112445,30.112272663770614,1.3793103448275863,36.05378635112445,34.146153846153844,34.146153846153844,30.112272663770614,1.3477270046994123,34.05378635112445,30.112272663770614,0.7883027374707676,0.5799854163574815,0.024,0.5219868747217333,6.306421899766141,6.340420441401889,1.3867463427567734,27.0,6.340420441401889,44.54545454545455,30.11227266377061,1.163793103448276,104.94386366811469,6.041725756785064,0.0,0.0,0.0,6.340420441401889,6.041725756785064,0.0
2009-01-26 07:00:00,6.559850760077797,20.0,7.1,7.288723066753108,36.060256145446644,31.50480422872595,1.3793103448275863,38.060256145446644,33.81923076923077,33.81923076923077,31.50480422872595,2.7148763826079256,36.060256145446644,31.50480422872595,0.9110903833441385,0.6615614489801421,0.024,0.5954053040821279,7.288723066753108,7.330879211651122,1.3872879296834446,27.0,7.330879211651122,43.97727272727273,31.504804228725952,1.163793103448276,104.24759788563702,7.032180462990939,0.0,0.0,0.0,7.330879211651122,7.032180462990939,0.0
2009-01-26 08:00:00,6.501083451753584,20.0,7.5,7.223426057503983,35.927557102179996,31.41291581624001,1.3793103448275863,37.927557102179996,33.55769230769231,33.55769230769231,31.41291581624001,2.9033754583286107,35.927557102179996,31.41291581624001,0.9029282571879979,0.6561713500420802,0.024,0.5905542150378722,7.223426057503983,7.265043192508191,1.3872571202740882,27.0,7.265043192508191,43.52272727272727,31.41291581624,1.1637931034482758,104.29354209188,6.965956900867237,0.0,0.0,0.0,7.265043192508191,6.965956900867237,0.0
2009-01-26 09:00:00,6.449519406426035,20.000000000000007,8.0,7.166132673806705,35.81104731922985,31.332214398100657,1.3793103448275863,37.81104731922985,33.23076923076923,33.23076923076923,31.332214398100657,3.2538963186986694,35.81104731922985,31.332214398100657,0.8957665842258381,0.6514382812159317,0.024,0.5862944530943386,7.166132673806705,7.207276501928298,1.3872295545795,27.0,7.207276501928298,42.95454545454545,31.332214398100653,1.1637931034482758,104.33389280094967,6.907895707177809,0.0,0.0,0.0,7.207276501928298,6.907895707177809,0.0
2009-01-26 10:00:00,6.319902878318812,20.0,8.7,7.022114309243125,35.51785867750478,31.12903723422783,1.3793103448275863,37.51785867750478,32.77307692307692,32.77307692307692,31.12903723422783,3.6821172015322947,35.51785867750478,31.12903723422783,0.8777642886553906,0.6395255018815827,0.024,0.5755729516934245,7.022114309243125,7.062066859431282,1.3871579763741466,27.0,7.062066859431282,42.15909090909091,31.12903723422783,1.1637931034482758,104.43548138288608,6.7621336790128,0.0,0.0,0.0,7.062066859431282,6.7621336790128,0.0
2009-01-26 11:00:00,6.1474741322206965,20.0,9.3,6.830526813578552,35.127110352878645,30.85803109439205,1.3793103448275863,37.127110352878645,32.38076923076923,32.38076923076923,30.85803109439205,3.866971637112062,35.127110352878645,30.85803109439205,0.853815851697319,0.6236433947344966,0.024,0.5612790552610469,6.830526813578552,6.868891153052001,1.3870573798297785,27.0,6.868891153052001,41.47727272727273,30.85803109439205,1.1637931034482758,104.57098445280397,6.568639655632331,0.0,0.0,0.0,6.868891153052001,6.568639655632331,0.0
2009-01-26 12:00:00,5.962684358604485,20.0,10.0,6.625204842893872,34.70741155188788,30.566658525079212,1.3793103448275863,36.70741155188788,31.923076923076923,31.923076923076923,30.566658525079212,4.21063551901408,34.70741155188788,30.566658525079212,0.828150605361734,0.6065776818472102,0.024,0.5459199136624892,6.625204842893872,6.661862611078593,1.3869421750991766,27.0,6.661862611078593,40.68181818181818,30.566658525079212,1.163793103448276,104.71667073746039,6.361797566865769,0.0,0.0,0.0,6.661862611078593,6.361797566865769,0.0
2009-01-26 13:00:00,5.764348044740245,20.0,10.7,6.404831160822495,34.25582832665647,30.252808851142408,1.3793103448275863,36.25582832665647,31.465384615384615,31.465384615384615,30.252808851142408,4.553452523087015,34.25582832665647,30.252808851142408,0.8006038951028118,0.5882072922671729,0.024,0.5293865630404556,6.404831160822495,6.439651890049212,1.3868091517173964,27.0,6.439651890049212,39.88636363636364,30.25280885114241,1.163793103448276,104.87359557442879,6.140393923539115,0.0,0.0,0.0,6.439651890049212,6.140393923539115,0.0
2009-01-26 14:00:00,5.575750618317922,19.999999999999996,11.3,6.195278464797692,33.82530748577697,29.953258445278408,1.3793103448275863,35.82530748577697,31.073076923076922,31.073076923076922,29.953258445278408,4.7693062787631,33.82530748577697,29.953258445278408,0.7744098080997115,0.5706855823453292,0.024,0.5136170241107962,6.195278464797692,6.228347023032225,1.3866726941909913,27.0,6.228347023032225,39.20454545454545,29.953258445278408,1.163793103448276,105.0233707773608,5.9304390793509265,0.0,0.0,0.0,6.228347023032225,5.930439079350926,0.0
2009-01-26 15:00:00,5.397199166087054,20.0,12.0,5.996887962318949,33.41668361017179,29.668628633722445,1.3793103448275863,35.41668361017179,30.615384615384617,30.615384615384617,29.668628633722445,5.46046827496443,33.41668361017179,29.668628633722445,0.7496109952898686,0.5540474938534616,0.024,0.4986427444681155,5.996887962318949,6.028292711704295,1.3865335739384361,27.0,6.028292711704295,38.40909090909091,29.66862863372245,1.163793103448276,105.16568568313878,5.73218600016299,0.0,0.0,0.0,6.028292711704295,5.73218600016299,0.0
2009-01-26 16:00:00,5.279919585437124,20.0,12.0,5.86657731715236,33.14771762052491,29.481106797304683,1.3793103448275863,35.14771762052491,30.615384615384617,30.615384615384617,29.481106797304683,4.458690947060423,33.14771762052491,29.481106797304683,0.733322164644045,0.5430917860279102,0.024,0.4887826074251192,5.86657731715236,5.89688649575515,1.3864364357882946,27.0,5.89688649575515,38.40909090909091,29.48110679730469,1.163793103448276,105.25944660134766,5.602239690741117,0.0,0.0,0.0,5.89688649575515,5.602239690741117,0.0
2009-01-26 17:00:00,5.258799049370217,20.0,12.0,5.843110054855797,33.09923162088086,29.447287836595983,1.3793103448275863,35.09923162088086,30.615384615384617,30.615384615384617,29.447287836595983,4.312282964787115,33.09923162088086,29.447287836595983,0.7303887568569746,0.5411164669794442,0.024,0.4870048202814998,5.843110054855797,5.873221701553741,1.3864184268935316,27.0,5.873221701553741,38.40909090909091,29.44728783659599,1.163793103448276,105.276356081702,5.578861123380543,0.0,0.0,0.0,5.873221701553741,5.578861123380543,0.0
2009-01-26 18:00:00,5.18984097195589,20.0,12.0,5.766489968839878,32.94082093591841,29.336764705393488,1.3793103448275863,34.94082093591841,30.615384615384617,30.615384615384617,29.336764705393488,3.887873169547183,32.94082093591841,29.336764705393488,0.7208112461049847,0.5346620553914856,0.024,0.481195849852337,5.766489968839878,5.795956174379027,1.3863584871711245,27.0,5.795956174379027,38.40909090909091,29.336764705393495,1.163793103448276,105.33161764730325,5.502579665857261,0.0,0.0,0.0,5.795956174379027,5.502579665857261,0.0
2009-01-26 19:00:00,5.255381355934363,20.0,10.7,5.839312617704848,33.0913842782822,29.44181389221667,1.3793103448275863,35.0913842782822,31.465384615384615,31.465384615384615,29.44181389221667,2.4876275042148874,33.0913842782822,29.44181389221667,0.729914077213106,0.5407967560919728,0.024,0.48671708048277545,5.839312617704848,5.8693922933140446,1.3864154975147411,27.0,5.8693922933140446,39.88636363636364,29.44181389221666,1.163793103448276,105.27909305389167,5.575078700867552,0.0,0.0,0.0,5.8693922933140446,5.575078700867552,0.0
2009-01-26 20:00:00,5.366093418590078,20.0,9.5,5.9623260206556425,33.34539081923583,29.618937056326057,1.3793103448275863,35.34539081923583,32.25,32.25,29.618937056326057,1.9535588219436049,33.34539081923583,29.618937056326057,0.7452907525819553,0.5511438690134854,0.024,0.49602948211213693,5.9623260206556425,5.993440407556991,1.3865082732161593,27.0,5.993440407556991,41.25,29.618937056326054,1.1637931034482758,105.19053147183698,5.697699520761177,0.0,0.0,0.0,5.993440407556991,5.697699520761177,0.0
2009-01-26 21:00:00,4.651370755537848,20.0,8.2,5.168189728375387,31.698061456438868,28.46794287620425,1.3793103448275863,33.698061456438865,33.1,33.1,28.46794287620425,0.9618482358193517,31.698061456438868,28.46794287620425,0.6460237160469233,0.4839841039834349,0.024,0.4355856935850914,5.168189728375387,5.19258813877373,1.385821905282694,27.0,5.19258813877373,42.72727272727273,28.467942876204248,1.1637931034482758,105.76602856189788,4.909504695768027,0.0,0.0,0.0,5.19258813877373,4.909504695768027,0.0
2009-01-26 22:00:00,4.679661884131054,20.000000000000004,7.6,5.199624315701171,31.76362216023667,28.51385696292344,1.3793103448275863,33.76362216023667,33.49230769230769,33.49230769230769,28.51385696292344,0.9003674031477669,31.76362216023667,28.51385696292344,0.6499530394626464,0.48665949895584254,0.024,0.4379935490602583,5.199624315701171,5.224290265596755,1.3858535098314975,27.0,5.224290265596755,43.40909090909091,28.51385696292344,1.163793103448276,105.74307151853827,4.94055089432584,0.0,0.0,0.0,5.224290265596755,4.94055089432584,0.0
2009-01-26 23:00:00,0.0,18.154316047604684,7.0,0.0,18.154316047604684,18.154316047604684,1.3793103448275863,20.154316047604684,33.88461538461539,33.88461538461539,18.154316047604684,0.0,18.154316047604684,18.154316047604684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.154316047604684,18.154316047604684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.68756091284706,6.4,0.0,17.68756091284706,17.68756091284706,1.3793103448275863,19.68756091284706,34.276923076923076,34.276923076923076,17.68756091284706,0.0,17.68756091284706,17.68756091284706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68756091284706,17.68756091284706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.514793450021266,5.9,0.0,17.514793450021266,17.514793450021266,1.3793103448275863,19.514793450021266,34.603846153846156,34.603846153846156,17.514793450021266,0.0,17.514793450021266,17.514793450021266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.514793450021266,17.514793450021266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 02:00:00,0.0,17.40395240722765,5.5,0.0,17.40395240722765,17.40395240722765,1.3793103448275863,19.40395240722765,34.86538461538461,34.86538461538461,17.40395240722765,0.0,17.40395240722765,17.40395240722765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40395240722765,17.40395240722765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 03:00:00,0.0,17.302962596863715,5.0,0.0,17.302962596863715,17.302962596863715,1.3793103448275863,19.302962596863715,35.19230769230769,35.19230769230769,17.302962596863715,0.0,17.302962596863715,17.302962596863715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.302962596863715,17.302962596863715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 04:00:00,0.0,17.21243867149054,5.0,0.0,17.21243867149054,17.21243867149054,1.3793103448275863,19.21243867149054,35.19230769230769,35.19230769230769,17.21243867149054,0.0,17.21243867149054,17.21243867149054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.21243867149054,17.21243867149054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 05:00:00,8.438985274551081,20.0,5.0,9.376650305056756,40.25946677929441,34.39906033863394,1.3793103448275863,42.25946677929441,35.19230769230769,35.19230769230769,34.39906033863394,10.19016223761861,40.25946677929441,34.39906033863394,1.1720812881320946,0.8318046508302802,0.024,0.7486241857472522,9.376650305056756,9.435830770139786,1.3880158233348436,27.0,9.435830770139786,46.36363636363636,34.39906033863394,1.163793103448276,102.80046983068303,9.178781756232263,0.0,0.0,0.0,9.435830770139786,9.178781756232263,0.0
2009-01-27 06:00:00,6.991144296414831,20.0,5.0,7.7679381071275895,37.03139346815279,32.17643215119805,1.3793103448275863,39.03139346815279,35.19230769230769,35.19230769230769,32.17643215119805,2.2204160207982486,37.03139346815279,32.17643215119805,0.9709922633909487,0.7009878148644202,0.024,0.6308890333779782,7.7679381071275895,7.814036888614033,1.3874958536860897,27.0,7.814036888614033,46.36363636363636,32.17643215119805,1.1637931034482758,103.91178392440098,7.519875603616799,0.0,0.0,0.0,7.814036888614033,7.519875603616799,0.0
2009-01-27 07:00:00,7.021595069401319,19.999999999999993,4.6,7.801772299334798,37.09978168202632,32.223673994942075,1.3793103448275863,39.09978168202632,35.45384615384616,35.45384615384616,32.223673994942075,2.082138488114043,37.09978168202632,32.223673994942075,0.9752215374168498,0.7037629362472417,0.024,0.6333866426225175,7.801772299334798,7.848148592959524,1.3875094179480378,27.0,7.848148592959524,46.81818181818182,32.223673994942075,1.163793103448276,103.88816300252896,7.554420413390576,0.0,0.0,0.0,7.848148592959524,7.554420413390576,0.0
