timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-27 08:00:00,7.080007248939177,20.0,4.2,7.86667472104353,37.230903644110036,32.314231943457834,1.3793103448275863,39.230903644110036,35.715384615384615,35.715384615384615,32.314231943457834,1.9939170019641574,37.230903644110036,32.314231943457834,0.9833343401304413,0.7090832541016289,0.024,0.638174928691466,7.86667472104353,7.913583046453693,1.3875350574019742,27.0,7.913583046453693,47.27272727272727,32.314231943457834,1.163793103448276,103.84288402827109,7.620727332938125,0.0,0.0,0.0,7.913583046453693,7.620727332938125,0.0
2009-01-27 09:00:00,7.2362073820773976,20.0,3.8,8.040230424530442,37.581130948609065,32.555986933277545,1.3793103448275863,39.581130948609065,35.97692307692308,35.97692307692308,32.555986933277545,2.026121749588963,37.581130948609065,32.555986933277545,1.0050288030663053,0.7232908291652786,0.024,0.6509617462487508,8.040230424530442,8.088559507446972,1.3876012519910716,27.0,8.088559507446972,47.72727272727273,32.55598693327755,1.163793103448276,103.72200653336122,7.798306046890214,0.0,0.0,0.0,8.088559507446972,7.798306046890214,0.0
2009-01-27 10:00:00,6.8325855470074695,20.0,6.5,7.591761718897188,36.67491998072219,31.930068906411442,1.3793103448275863,38.67491998072219,34.21153846153846,34.21153846153846,31.930068906411442,2.868599388826265,36.67491998072219,31.930068906411442,0.9489702148621485,0.6865197332912071,0.024,0.6178677599620864,7.591761718897188,7.636413692226309,1.3874229451712605,27.0,7.636413692226309,44.65909090909091,31.93006890641144,1.163793103448276,104.03496554679428,7.340237632694268,0.0,0.0,0.0,7.636413692226309,7.340237632694268,0.0
2009-01-27 11:00:00,6.421169407899808,20.000000000000007,9.1,7.134632675444231,35.7469595401724,31.287814118019753,1.3793103448275863,37.7469595401724,32.511538461538464,32.511538461538464,31.287814118019753,5.0260873230488885,35.7469595401724,31.287814118019753,0.8918290844305289,0.6488345677966113,0.024,0.5839511110169502,7.134632675444231,7.175516132223892,1.387214181988339,27.0,7.175516132223892,41.70454545454545,31.28781411801975,1.1637931034482758,104.35609294099012,6.875991549704152,0.0,0.0,0.0,7.175516132223892,6.875991549704152,0.0
2009-01-27 12:00:00,5.978488617113639,20.0,11.8,6.642765130126265,34.74334530220272,30.591617095873808,1.3793103448275863,36.74334530220272,30.746153846153845,30.746153846153845,30.591617095873808,37.05605076802037,34.74334530220272,30.591617095873808,0.8303456412657831,0.6080390975538367,0.024,0.547235187798453,6.642765130126265,6.679569039881649,1.3869523451785375,27.0,6.679569039881649,38.63636363636363,30.591617095873808,1.163793103448276,104.7041914520631,6.379466712122759,0.0,0.0,0.0,6.679569039881649,6.379466712122759,0.0
2009-01-27 13:00:00,5.6663842385828795,20.0,12.7,6.29598248731431,34.0323392199461,30.097350165374657,1.3793103448275863,36.0323392199461,30.157692307692308,30.157692307692308,30.097350165374657,89.94660947206772,34.0323392199461,30.097350165374657,0.7869978109142888,0.5791125452476982,0.024,0.5212012907229283,6.29598248731431,6.32989374183908,1.3867395497636448,27.0,6.32989374183908,37.61363636363637,30.097350165374657,1.163793103448276,104.95132491731268,6.031266157741384,0.0,0.0,0.0,6.32989374183908,6.031266157741385,0.0
2009-01-27 14:00:00,5.364696451802351,20.0,13.7,5.960773835335946,33.342188295757325,29.616704648672357,1.3793103448275863,35.342188295757325,29.503846153846155,29.503846153846155,29.616704648672357,0.0,33.342188295757325,29.616704648672357,0.7450967294169932,0.5510134306663123,0.024,0.49591208759968103,5.960773835335946,5.991875178402577,1.3865071292409672,27.0,5.991875178402577,36.47727272727273,29.616704648672357,1.163793103448276,105.19164767566382,5.696151083094788,0.0,0.0,0.0,5.991875178402577,5.696151083094788,0.0
2009-01-27 15:00:00,5.1113875748461615,19.999999999999993,14.6,5.679319527606846,32.760399805079686,29.21082510032541,1.3793103448275863,34.760399805079686,28.915384615384614,28.915384615384614,29.21082510032541,0.0,32.760399805079686,29.21082510032541,0.7099149409508557,0.5273093977297226,0.024,0.47457845795675035,5.679319527606846,5.7080504673798185,1.3862880966960711,27.0,5.7080504673798185,35.45454545454545,29.210825100325405,1.163793103448276,105.3945874498373,5.415885773163231,0.0,0.0,0.0,5.7080504673798185,5.415885773163231,0.0
2009-01-27 16:00:00,4.986155639959823,20.0,14.1,5.540172933288693,32.47195624513207,29.00934816182664,1.3793103448275863,34.47195624513207,29.242307692307694,29.242307692307694,29.00934816182664,20.501462805683442,32.47195624513207,29.00934816182664,0.6925216166610866,0.5155513057670091,0.024,0.46399617519030817,5.540172933288693,5.567728063865394,1.386170613832757,27.0,5.567728063865394,36.02272727272727,29.009348161826637,1.163793103448276,105.49532591908668,5.277701182833216,0.0,0.0,0.0,5.567728063865394,5.277701182833216,0.0
2009-01-27 17:00:00,4.971817231625372,20.0,13.7,5.5242413684726355,32.43889551020759,28.98624465491219,1.3793103448275863,34.43889551020759,29.503846153846155,29.503846153846155,28.98624465491219,9.2006631580376,32.43889551020759,28.98624465491219,0.6905301710590794,0.5142033639628746,0.024,0.4627830275665871,5.5242413684726355,5.5516617048689225,1.386156742572968,27.0,5.5516617048689225,36.47727272727273,28.986244654912184,1.163793103448276,105.50687767254391,5.2618955534816605,0.0,0.0,0.0,5.5516617048689225,5.2618955534816605,0.0
2009-01-27 18:00:00,4.95850829921126,19.999999999999996,13.2,5.509453665790289,32.408201896895804,28.964793355776877,1.3793103448275863,34.408201896895804,29.83076923076923,29.83076923076923,28.964793355776877,5.484597388206617,32.408201896895804,28.964793355776877,0.6886817082237862,0.5129518860641444,0.024,0.46165669745773,5.509453665790289,5.536748854396703,1.3861437875412668,27.0,5.536748854396703,37.04545454545455,28.964793355776873,1.163793103448276,105.51760332211157,5.247227647404743,0.0,0.0,0.0,5.536748854396703,5.247227647404743,0.0
2009-01-27 19:00:00,4.93737494158613,20.0,12.1,5.4859721573179225,32.35945018819445,28.93071758987075,1.3793103448275863,34.35945018819445,30.55,30.55,28.93071758987075,2.920606259249094,32.35945018819445,28.93071758987075,0.6857465196647403,0.5109640266735647,0.024,0.4598676240062082,5.4859721573179225,5.513068559985278,1.386123056856546,27.0,5.513068559985278,38.29545454545455,28.930717589870742,1.163793103448276,105.53464120506463,5.223942107570935,0.0,0.0,0.0,5.513068559985278,5.223942107570935,0.0
2009-01-27 20:00:00,5.016391400105806,20.0,11.1,5.573768222339784,32.541648211660515,29.058043072698148,1.3793103448275863,34.541648211660515,31.203846153846154,31.203846153846154,29.058043072698148,2.2392421036578374,32.541648211660515,29.058043072698148,0.696721027792473,0.5183925908246079,0.024,0.4665533317421471,5.573768222339784,5.601607481422246,1.3861995760465784,27.0,5.601607481422246,39.43181818181818,29.058043072698148,1.1637931034482758,105.47097846365092,5.31104154243981,0.0,0.0,0.0,5.601607481422246,5.31104154243981,0.0
2009-01-27 21:00:00,5.1181149773345656,20.0,10.0,5.686794419260629,32.775879305197535,29.221632793159642,1.3793103448275863,34.775879305197535,31.923076923076923,31.923076923076923,29.221632793159642,1.814736395185543,32.775879305197535,29.221632793159642,0.7108493024075786,0.5279402903605722,0.024,0.475146261324515,5.686794419260629,5.715588448296685,1.3862942269922356,27.0,5.715588448296685,40.68181818181818,29.221632793159642,1.1637931034482762,105.38918360342018,5.423315992089342,0.0,0.0,0.0,5.715588448296685,5.423315992089342,0.0
2009-01-27 22:00:00,5.135584421516636,19.999999999999993,9.7,5.706204912796263,32.81606851075894,29.249690440261276,1.3793103448275863,34.81606851075894,32.11923076923077,32.11923076923077,29.249690440261276,1.7142613806617015,32.81606851075894,29.249690440261276,0.7132756140995329,0.5295782148244855,0.024,0.476620393342037,5.706204912796263,5.7351627342787115,1.386310062388525,27.0,5.7351627342787115,41.02272727272727,29.249690440261272,1.163793103448276,105.37515477986936,5.442613817516636,0.0,0.0,0.0,5.7351627342787115,5.442613817516636,0.0
2009-01-27 23:00:00,0.0,18.281431463111325,9.3,0.0,18.281431463111325,18.281431463111325,1.3793103448275863,20.281431463111325,32.38076923076923,32.38076923076923,18.281431463111325,0.0,18.281431463111325,18.281431463111325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.281431463111325,18.281431463111325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.858432817134375,9.0,0.0,17.858432817134375,17.858432817134375,1.3793103448275863,19.858432817134375,32.57692307692308,32.57692307692308,17.858432817134375,0.0,17.858432817134375,17.858432817134375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.858432817134375,17.858432817134375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.73496746095141,9.9,0.0,17.73496746095141,17.73496746095141,1.3793103448275863,19.73496746095141,31.98846153846154,31.98846153846154,17.73496746095141,0.0,17.73496746095141,17.73496746095141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73496746095141,17.73496746095141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.676894274466417,10.7,0.0,17.676894274466417,17.676894274466417,1.3793103448275863,19.676894274466417,31.465384615384615,31.465384615384615,17.676894274466417,0.0,17.676894274466417,17.676894274466417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.676894274466417,17.676894274466417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.64025585552669,11.6,0.0,17.64025585552669,17.64025585552669,1.3793103448275863,19.64025585552669,30.876923076923077,30.876923076923077,17.64025585552669,0.0,17.64025585552669,17.64025585552669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64025585552669,17.64025585552669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.60020389519144,11.8,0.0,17.60020389519144,17.60020389519144,1.3793103448275863,19.60020389519144,30.746153846153845,30.746153846153845,17.60020389519144,0.0,17.60020389519144,17.60020389519144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60020389519144,17.60020389519144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,6.872046896254187,20.0,12.0,7.635607662504652,36.763696289507195,31.991441500441784,1.3793103448275863,38.763696289507195,30.615384615384617,30.615384615384617,31.991441500441784,0.0,36.763696289507195,31.991441500441784,0.9544509578130815,0.6901233069587754,0.024,0.6211109762628979,7.635607662504652,7.68061999320053,1.3874414558167611,27.0,7.68061999320053,38.40909090909091,31.99144150044179,1.163793103448276,104.0042792497791,7.384907667841795,0.0,0.0,0.0,7.68061999320053,7.384907667841795,0.0
2009-01-28 06:00:00,5.549016389134,20.0,12.2,6.165573765704444,33.76418988580353,29.910706282238255,1.3793103448275863,35.76418988580353,30.484615384615385,30.484615384615385,29.910706282238255,9.261309458249993,33.76418988580353,29.910706282238255,0.7706967207130555,0.5681975080330028,0.024,0.5113777572297026,6.165573765704444,6.198393516507744,1.386652503646521,27.0,6.198393516507744,38.18181818181818,29.910706282238255,1.163793103448276,105.04464685888087,5.9007228848460915,0.0,0.0,0.0,6.198393516507744,5.900722884846091,0.0
2009-01-28 07:00:00,5.411347323934476,19.999999999999993,12.7,6.012608137704973,33.449099972647446,29.691219886581834,1.3793103448275863,35.449099972647446,30.157692307692308,30.157692307692308,29.691219886581834,11.111659859746185,33.449099972647446,29.691219886581834,0.7515760172131216,0.5553676766215031,0.024,0.4998309089593528,6.012608137704973,6.044144905367124,1.3865449739407059,27.0,6.044144905367124,37.61363636363637,29.691219886581838,1.163793103448276,105.15439005670908,5.747876909473352,0.0,0.0,0.0,6.044144905367124,5.7478769094733515,0.0
2009-01-28 08:00:00,5.306420885480353,20.0,13.1,5.896023206089281,33.208534976228435,29.523520472422636,1.3793103448275863,35.208534976228435,29.896153846153847,29.896153846153847,29.523520472422636,13.640159428139011,33.208534976228435,29.523520472422636,0.7370029007611602,0.5455693307676256,0.024,0.4910123976908631,5.896023206089281,5.9265801391660435,1.386458806159193,27.0,5.9265801391660435,37.15909090909091,29.523520472422632,1.163793103448276,105.23823976378868,5.63158425346954,0.0,0.0,0.0,5.9265801391660435,5.63158425346954,0.0
2009-01-28 09:00:00,5.2818774997505535,20.0,13.6,5.868752777500615,33.15221160712676,29.484241121188873,1.3793103448275863,35.15221160712676,29.56923076923077,29.56923076923077,29.484241121188873,59.528069033563995,33.15221160712676,29.484241121188873,0.7335940971875768,0.5432748654795752,0.024,0.4889473789316176,5.868752777500615,5.899080264048573,1.3864380970969585,27.0,5.899080264048573,36.59090909090909,29.484241121188873,1.1637931034482758,105.25787943940557,5.604407285674544,0.0,0.0,0.0,5.899080264048573,5.604407285674544,0.0
2009-01-28 10:00:00,5.15725227697054,20.0,13.9,5.730280307745044,32.865901686954565,29.284476494613916,1.3793103448275863,34.865901686954565,29.373076923076923,29.373076923076923,29.284476494613916,55.754773455572334,32.865901686954565,29.284476494613916,0.7162850384681305,0.5316090763576437,0.024,0.4784481687218793,5.730280307745044,5.759441215380808,1.3863295375034164,27.0,5.759441215380808,36.25,29.284476494613912,1.1637931034482758,105.35776175269305,5.4665561602380865,0.0,0.0,0.0,5.759441215380808,5.4665561602380865,0.0
2009-01-28 11:00:00,4.973772976887757,20.0,14.3,5.526414418764174,32.44340539618263,28.98939638445502,1.3793103448275863,34.44340539618263,29.111538461538462,29.111538461538462,28.98939638445502,39.00498890115438,32.44340539618263,28.98939638445502,0.6908018023455218,0.5143872427353036,0.024,0.4629485184617732,5.526414418764174,5.5538531430377045,1.3861586398289265,27.0,5.5538531430377045,35.79545454545455,28.98939638445502,1.163793103448276,105.5053018077725,5.264051235222907,0.0,0.0,0.0,5.5538531430377045,5.264051235222907,0.0
2009-01-28 12:00:00,4.804966317261086,20.0,14.6,5.338851463623429,32.053632060530504,28.716849895765858,1.3793103448275863,34.053632060530504,28.915384615384614,28.915384615384614,28.716849895765858,23.18213241056328,32.053632060530504,28.716849895765858,0.6673564329529287,0.49849156695111274,0.024,0.44864241025600143,5.338851463623429,5.3647006203185414,1.3859885619455494,27.0,5.3647006203185414,35.45454545454545,28.716849895765858,1.1637931034482758,105.64157505211708,5.078209613660083,0.0,0.0,0.0,5.3647006203185414,5.078209613660083,0.0
2009-01-28 13:00:00,4.656543788634392,20.0,14.5,5.173937542927102,31.710051528747822,28.476340564418383,1.3793103448275863,33.710051528747826,28.98076923076923,28.98076923076923,28.476340564418383,8.842263104412272,31.710051528747822,28.476340564418383,0.6467421928658877,0.48447341023598894,0.024,0.43602606921239007,5.173937542927102,5.1983848839507,1.3858277158042558,27.0,5.1983848839507,35.56818181818182,28.476340564418376,1.1637931034482758,105.76182971779082,4.915180550319327,0.0,0.0,0.0,5.1983848839507,4.915180550319327,0.0
2009-01-28 14:00:00,4.5451569554517475,20.0,14.3,5.050174394946386,31.45164911779407,28.29529012095258,1.3793103448275863,33.45164911779407,29.111538461538462,29.111538461538462,28.29529012095258,5.333669178681804,31.45164911779407,28.29529012095258,0.6312717993682982,0.47392654172991955,0.024,0.4265338875569276,5.050174394946386,5.073567049119378,1.3856993776352595,27.0,5.073567049119378,35.79545454545455,28.295290120952583,1.163793103448276,105.8523549395237,4.79306015630738,0.0,0.0,0.0,5.073567049119378,4.79306015630738,0.0
2009-01-28 15:00:00,4.455352899818323,20.0,14.2,4.950392110909248,31.242959588479703,28.14896451916142,1.3793103448275863,33.24295958847971,29.176923076923078,29.176923076923078,28.14896451916142,4.151509196293622,31.242959588479703,28.14896451916142,0.618799013863656,0.46540617858338695,0.024,0.4188655607250482,4.950392110909248,4.972932728767587,1.3855907579129039,27.0,4.972932728767587,35.90909090909091,28.14896451916142,1.1637931034482758,105.9255177404193,4.694744793180279,0.0,0.0,0.0,4.972932728767587,4.694744793180279,0.0
2009-01-28 16:00:00,4.3274169753256,19.999999999999996,14.1,4.808241083695111,30.945093919306746,27.9399432419973,1.3793103448275863,32.94509391930674,29.242307692307694,29.242307692307694,27.9399432419973,3.182700062175882,30.945093919306746,27.9399432419973,0.6010301354618889,0.45324089187129735,0.024,0.40791680268416763,4.808241083695111,4.829565172882241,1.385427454244078,27.0,4.829565172882241,36.02272727272727,27.939943241997298,1.1637931034482758,106.03002837900135,4.554903216303117,0.0,0.0,0.0,4.829565172882241,4.554903216303117,0.0
2009-01-28 17:00:00,4.292133938492995,20.0,14.1,4.769037709436661,30.86282743188262,27.88217886348471,1.3793103448275863,32.86282743188262,29.242307692307694,29.242307692307694,27.88217886348471,3.022683820505832,30.86282743188262,27.88217886348471,0.5961297136795827,0.44988015108881596,0.024,0.40489213597993434,4.769037709436661,4.7900257245455435,1.3853805393030467,27.0,4.7900257245455435,36.02272727272727,27.882178863484718,1.1637931034482758,106.05891056825764,4.516382168061935,0.0,0.0,0.0,4.7900257245455435,4.516382168061935,0.0
2009-01-28 18:00:00,4.25350163823195,19.999999999999996,14.0,4.726112931368833,30.772691699474123,27.8188711173686,1.3793103448275863,32.77269169947412,29.307692307692307,29.307692307692307,27.8188711173686,2.736551113150769,30.772691699474123,27.8188711173686,0.5907641164211042,0.44619750760422555,0.024,0.401577756843803,4.726112931368833,4.746732682129256,1.3853281941563322,27.0,4.746732682129256,36.13636363636363,27.818871117368595,1.163793103448276,106.0905644413157,4.4742270032458205,0.0,0.0,0.0,4.746732682129256,4.4742270032458205,0.0
2009-01-28 19:00:00,4.178148815322494,20.0,13.8,4.6423875725805495,30.596697798451327,27.695205565588484,1.3793103448275863,32.59669779845133,29.43846153846154,29.43846153846154,27.695205565588484,2.2957375821456862,30.596697798451327,27.695205565588484,0.5802984465725687,0.43900568073695545,0.024,0.3951051126632599,4.6423875725805495,4.662288140654245,1.3852230479319365,27.0,4.662288140654245,36.36363636363636,27.69520556558848,1.163793103448276,106.15239721720576,4.392070516424057,0.0,0.0,0.0,4.662288140654245,4.392070516424057,0.0
2009-01-28 20:00:00,4.171574697158543,20.000000000000004,13.6,4.635082996842826,30.581331710178926,27.68440483715216,1.3793103448275863,32.58133171017893,29.56923076923077,29.56923076923077,27.68440483715216,2.1199629823472748,30.581331710178926,27.68440483715216,0.5793853746053532,0.43837767713594594,0.024,0.3945399094223514,4.635082996842826,4.65492076455642,1.3852136777871662,27.0,4.65492076455642,36.59090909090909,27.68440483715216,1.1637931034482758,106.15779758142392,4.384907063455284,0.0,0.0,0.0,4.65492076455642,4.384907063455284,0.0
2009-01-28 21:00:00,4.166636580726793,20.0,13.4,4.629596200807548,30.56978831608522,27.676290690580505,1.3793103448275863,32.56978831608522,29.7,29.7,27.676290690580505,1.9721366053000713,30.56978831608522,27.676290690580505,0.5786995251009435,0.4379058961599774,0.024,0.39411530654397964,4.629596200807548,4.649386790423545,1.385206618239688,27.0,4.649386790423545,36.81818181818182,27.676290690580505,1.1637931034482758,106.16185465470974,4.379526719409363,0.0,0.0,0.0,4.649386790423545,4.379526719409363,0.0
2009-01-28 22:00:00,4.121785564098234,20.000000000000004,13.5,4.579761737886926,30.46489543638989,27.60254435021056,1.3793103448275863,32.464895436389895,29.634615384615383,29.634615384615383,27.60254435021056,1.9428801438784273,30.46489543638989,27.60254435021056,0.5724702172358658,0.43361855487841067,0.024,0.3902566993905696,4.579761737886926,4.599123593374768,1.3851416542052122,27.0,4.599123593374768,36.70454545454545,27.60254435021057,1.163793103448276,106.19872782489472,4.330676729911502,0.0,0.0,0.0,4.599123593374768,4.330676729911502,0.0
2009-01-28 23:00:00,0.0,18.600703453286172,13.7,0.0,18.600703453286172,18.600703453286172,1.3793103448275863,20.600703453286172,29.503846153846155,29.503846153846155,18.600703453286172,0.0,18.600703453286172,18.600703453286172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.600703453286172,18.600703453286172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,18.273302424380468,13.8,0.0,18.273302424380468,18.273302424380468,1.3793103448275863,20.273302424380468,29.43846153846154,29.43846153846154,18.273302424380468,0.0,18.273302424380468,18.273302424380468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.273302424380468,18.273302424380468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,18.16915814467252,13.5,0.0,18.16915814467252,18.16915814467252,1.3793103448275863,20.16915814467252,29.634615384615383,29.634615384615383,18.16915814467252,0.0,18.16915814467252,18.16915814467252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16915814467252,18.16915814467252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,18.10938314293466,13.1,0.0,18.10938314293466,18.10938314293466,1.3793103448275863,20.10938314293466,29.896153846153847,29.896153846153847,18.10938314293466,0.0,18.10938314293466,18.10938314293466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10938314293466,18.10938314293466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,18.05931671501939,12.8,0.0,18.05931671501939,18.05931671501939,1.3793103448275863,20.05931671501939,30.092307692307692,30.092307692307692,18.05931671501939,0.0,18.05931671501939,18.05931671501939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05931671501939,18.05931671501939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,18.008043614317423,12.4,0.0,18.008043614317423,18.008043614317423,1.3793103448275863,20.008043614317423,30.353846153846153,30.353846153846153,18.008043614317423,0.0,18.008043614317423,18.008043614317423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.008043614317423,18.008043614317423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,5.846280655564673,20.0,12.0,6.495867395071858,34.44251990769216,30.38260278577225,1.3793103448275863,36.44251990769216,30.615384615384617,30.615384615384617,30.38260278577225,24.056369411357444,34.44251990769216,30.38260278577225,0.8119834243839823,0.5958029446431458,0.024,0.5362226501788312,6.495867395071858,6.531447689536173,1.386865343296902,27.0,6.531447689536173,38.40909090909091,30.382602785772256,1.163793103448276,104.80869860711387,6.2317801636102494,0.0,0.0,0.0,6.531447689536173,6.2317801636102494,0.0
2009-01-29 06:00:00,4.850758030325801,20.0,11.6,5.389731144806446,32.15946782558069,28.79088586007666,1.3793103448275863,34.15946782558069,30.876923076923077,30.876923076923077,28.79088586007666,2.2273427889476776,32.15946782558069,28.79088586007666,0.6737163931008058,0.5028084884557763,0.024,0.45252763961019865,5.389731144806446,5.416011993652024,1.3860359950890988,27.0,5.416011993652024,38.86363636363637,28.79088586007666,1.1637931034482758,105.60455706996167,5.128577917394214,0.0,0.0,0.0,5.416011993652024,5.128577917394214,0.0
2009-01-29 07:00:00,4.832318962869397,20.0,11.4,5.369243292077108,32.11685998766816,28.76108293011996,1.3793103448275863,34.11685998766816,31.007692307692306,31.007692307692306,28.76108293011996,2.060286072255679,32.11685998766816,28.76108293011996,0.6711554115096385,0.5010706300269149,0.024,0.4509635670242234,5.369243292077108,5.395350355079799,1.3860170146716977,27.0,5.395350355079799,39.09090909090909,28.76108293011996,1.1637931034482758,105.61945853494002,5.108292004067566,0.0,0.0,0.0,5.395350355079799,5.108292004067566,0.0
2009-01-29 08:00:00,4.842572648252144,20.0,11.2,5.380636275835716,32.14055510633918,28.777657433941854,1.3793103448275863,34.14055510633918,31.138461538461538,31.138461538461538,28.777657433941854,1.9647879886577708,32.14055510633918,28.777657433941854,0.6725795344794645,0.5020371009667448,0.024,0.45183339087007035,5.380636275835716,5.406839985932391,1.386027589137803,27.0,5.406839985932391,39.31818181818182,28.777657433941854,1.163793103448276,105.61117128302908,5.1195720303513275,0.0,0.0,0.0,5.406839985932391,5.1195720303513275,0.0
2009-01-29 09:00:00,4.950098935226647,20.0,11.0,5.500109928029608,32.388804592943536,28.95123588792503,1.3793103448275863,34.388804592943536,31.26923076923077,31.26923076923077,28.95123588792503,2.045506706734699,32.388804592943536,28.95123588792503,0.687513741003701,0.5121609715408456,0.024,0.460944874386761,5.500109928029608,5.527326025183693,1.386135561930821,27.0,5.527326025183693,39.54545454545455,28.951235887925023,1.163793103448276,105.5243820560375,5.237961045105642,0.0,0.0,0.0,5.527326025183693,5.237961045105642,0.0
2009-01-29 10:00:00,4.816425038966697,20.0,11.7,5.351583376629663,32.08012322907498,28.735383618681436,1.3793103448275863,34.08012322907498,30.81153846153846,30.81153846153846,28.735383618681436,2.222104946190713,32.08012322907498,28.735383618681436,0.6689479220787079,0.4995721643461538,0.024,0.44961494791153844,5.351583376629663,5.377540593064279,1.3860005250287468,27.0,5.377540593064279,38.75,28.73538361868144,1.1637931034482758,105.63230819065927,5.090810458631821,0.0,0.0,0.0,5.377540593064279,5.090810458631821,0.0
2009-01-29 11:00:00,4.623443984859356,20.0,12.3,5.137159983177062,31.633314866558923,28.42258987707326,1.3793103448275863,33.63331486655892,30.41923076923077,30.41923076923077,28.42258987707326,2.2180183776606053,31.633314866558923,28.42258987707326,0.6421449978971328,0.4813417138471724,0.024,0.43320754246245513,5.137159983177062,5.161294154561779,1.3857902894592111,27.0,5.161294154561779,38.06818181818182,28.422589877073264,1.1637931034482758,105.78870506146336,4.878870718346596,0.0,0.0,0.0,5.161294154561779,4.878870718346596,0.0
2009-01-29 12:00:00,4.420178143223619,20.0,13.0,4.911309048026243,31.161131025764092,28.091562870747694,1.3793103448275863,33.16113102576409,29.96153846153846,29.96153846153846,28.091562870747694,2.264140308150785,31.161131025764092,28.091562870747694,0.6139136310032803,0.4620646535162829,0.024,0.41585818816465464,4.911309048026243,4.933515513377871,1.3855468913535829,27.0,4.933515513377871,37.27272727272727,28.091562870747694,1.1637931034482758,105.95421856462616,4.656270963263914,0.0,0.0,0.0,4.933515513377871,4.656270963263914,0.0
2009-01-29 13:00:00,4.181911889184879,19.999999999999996,13.7,4.646568765760977,30.60549261867398,27.70138714007337,1.3793103448275863,32.60549261867398,29.503846153846155,29.503846153846155,27.70138714007337,2.222332213102536,30.60549261867398,27.70138714007337,0.5808210957201221,0.43936511420993657,0.024,0.3954286027889429,4.646568765760977,4.66650527718197,1.3852283970138302,27.0,4.66650527718197,36.47727272727273,27.701387140073372,1.1637931034482758,106.14930642996332,4.396171236654196,0.0,0.0,0.0,4.66650527718197,4.396171236654196,0.0
2009-01-29 14:00:00,3.951098133268086,20.0,14.5,4.39010903696454,30.064891920265897,27.321073772163057,1.3793103448275863,32.06489192026589,28.98076923076923,28.98076923076923,27.321073772163057,2.2802838535102308,30.064891920265897,27.321073772163057,0.5487636296205675,0.4172631766182949,0.024,0.3755368589564654,4.39010903696454,4.4078353546263696,1.3848797038391252,27.0,4.4078353546263696,35.56818181818182,27.32107377216306,1.163793103448276,106.33946311391847,4.14506075689359,0.0,0.0,0.0,4.4078353546263696,4.14506075689359,0.0
2009-01-29 15:00:00,3.767924772330021,20.0,15.2,4.18658308036669,29.63413405764405,27.01751963241487,1.3793103448275863,31.63413405764405,28.523076923076925,28.523076923076925,27.01751963241487,2.3972009351810333,29.63413405764405,27.01751963241487,0.5233228850458362,0.39963968856141413,0.024,0.35967571970527273,4.18658308036669,4.202547049222831,1.3845698289856923,27.0,4.202547049222831,35.0,27.01751963241487,1.163793103448276,106.49124018379257,3.9463781640346016,0.0,0.0,0.0,4.202547049222831,3.946378164034601,0.0
2009-01-29 16:00:00,3.652731697649114,19.999999999999993,14.9,4.0585907751656825,29.362413677913395,26.825794443434845,1.3793103448275863,31.362413677913395,28.71923076923077,28.71923076923077,26.825794443434845,1.8478493854469331,29.362413677913395,26.825794443434845,0.5073238468957103,0.3885169949123581,0.024,0.3496652954211223,4.0585907751656825,4.073442474656918,1.384357688568641,27.0,4.073442474656918,35.11363636363636,26.825794443434845,1.163793103448276,106.58710277828257,3.8217029720099434,0.0,0.0,0.0,4.073442474656918,3.8217029720099434,0.0
2009-01-29 17:00:00,3.6624510053405306,20.0,14.5,4.069390005933923,29.38536521377835,26.841996460069645,1.3793103448275863,31.38536521377835,28.98076923076923,28.98076923076923,26.841996460069645,1.6402372803512792,29.38536521377835,26.841996460069645,0.5086737507417404,0.38945668017235185,0.024,0.35051101215511665,4.069390005933923,4.084335673951158,1.3843761444871086,27.0,4.084335673951158,35.56818181818182,26.841996460069645,1.1637931034482758,106.57900176996517,3.832214231811427,0.0,0.0,0.0,4.084335673951158,3.832214231811427,0.0
2009-01-29 18:00:00,3.6711824029236206,20.0,14.2,4.079091558804023,29.40597983469005,26.856547610437538,1.3793103448275863,31.40597983469005,29.176923076923078,29.176923076923078,26.856547610437538,1.5154694966993218,29.40597983469005,26.856547610437538,0.5098864448505028,0.39030065868306213,0.024,0.35127059281475587,4.079091558804023,4.094121624672328,1.3843926346062632,27.0,4.094121624672328,35.90909090909091,26.856547610437538,1.163793103448276,106.57172619478123,3.841658356166155,0.0,0.0,0.0,4.094121624672328,3.841658356166155,0.0
2009-01-29 19:00:00,3.675909297219954,20.0,13.5,4.084343663577727,29.417138332489653,26.864423542753574,1.3793103448275863,31.417138332489653,29.634615384615383,29.634615384615383,26.864423542753574,1.2710260219779375,29.417138332489653,26.864423542753574,0.5105429579472158,0.39075748500583746,0.024,0.3516817365052537,4.084343663577727,4.09941941207831,1.3844015265634197,27.0,4.09941941207831,36.70454545454545,26.864423542753578,1.163793103448276,106.56778822862321,3.846771599766805,0.0,0.0,0.0,4.09941941207831,3.846771599766805,0.0
2009-01-29 20:00:00,3.761645866863174,20.0,12.7,4.179606518736859,29.61933998383467,27.00708590962413,1.3793103448275863,31.61933998383467,30.157692307692308,30.157692307692308,27.00708590962413,1.1436239925386686,29.61933998383467,27.00708590962413,0.5224508148421074,0.39903422144301126,0.024,0.3591307992987101,4.179606518736859,4.19550994088116,1.384558627072207,27.0,4.19550994088116,37.61363636363637,27.00708590962413,1.1637931034482758,106.49645704518794,3.939577012501877,0.0,0.0,0.0,4.19550994088116,3.939577012501877,0.0
2009-01-29 21:00:00,3.8451478967670965,20.000000000000007,12.0,4.27238655196344,29.815928496768702,27.145686901791553,1.3793103448275863,31.815928496768702,30.615384615384617,30.615384615384617,27.145686901791553,1.061502228482853,29.815928496768702,27.145686901791553,0.53404831899543,0.4070787695654458,0.024,0.3663708926089012,4.27238655196344,4.289094428919984,1.3847043669381742,27.0,4.289094428919984,38.40909090909091,27.14568690179155,1.1637931034482758,106.42715654910423,4.03007518756836,0.0,0.0,0.0,4.289094428919984,4.03007518756836,0.0
2009-01-29 22:00:00,3.88315524201868,20.000000000000004,11.7,4.3146169355763115,29.90529910295498,27.208663518219783,1.3793103448275863,31.90529910295498,30.81153846153846,30.81153846153846,27.208663518219783,1.0323692653149208,29.90529910295498,27.208663518219783,0.5393271169470389,0.41073510290819415,0.024,0.36966159261737475,4.3146169355763115,4.331690445867131,1.3847684584256814,27.0,4.331690445867131,38.75,27.20866351821978,1.1637931034482758,106.3956682408901,4.07130338808509,0.0,0.0,0.0,4.331690445867131,4.07130338808509,0.0
2009-01-29 23:00:00,0.0,18.70493933894686,11.3,0.0,18.70493933894686,18.70493933894686,1.3793103448275863,20.70493933894686,31.073076923076922,31.073076923076922,18.70493933894686,0.0,18.70493933894686,18.70493933894686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70493933894686,18.70493933894686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.37647666509035,11.0,0.0,18.37647666509035,18.37647666509035,1.3793103448275863,20.37647666509035,31.26923076923077,31.26923076923077,18.37647666509035,0.0,18.37647666509035,18.37647666509035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37647666509035,18.37647666509035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,18.254737540493466,10.7,0.0,18.254737540493466,18.254737540493466,1.3793103448275863,20.254737540493466,31.465384615384615,31.465384615384615,18.254737540493466,0.0,18.254737540493466,18.254737540493466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.254737540493466,18.254737540493466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,18.17366747884534,10.3,0.0,18.17366747884534,18.17366747884534,1.3793103448275863,20.17366747884534,31.726923076923075,31.726923076923075,18.17366747884534,0.0,18.17366747884534,18.17366747884534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17366747884534,18.17366747884534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,18.10190668297927,10.0,0.0,18.10190668297927,18.10190668297927,1.3793103448275863,20.10190668297927,31.923076923076923,31.923076923076923,18.10190668297927,0.0,18.10190668297927,18.10190668297927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10190668297927,18.10190668297927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,18.021339499409535,9.2,0.0,18.021339499409535,18.021339499409535,1.3793103448275863,20.021339499409535,32.44615384615385,32.44615384615385,18.021339499409535,0.0,18.021339499409535,18.021339499409535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.021339499409535,18.021339499409535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,6.112951034688017,20.0,8.4,6.792167816320019,35.048775366910355,30.803670481710345,1.3793103448275863,37.048775366910355,32.96923076923077,32.96923076923077,30.803670481710345,2.7038347150976163,35.048775366910355,30.803670481710345,0.8490209770400023,0.6204587003668969,0.024,0.5584128303302072,6.792167816320019,6.830213686356709,1.3870364587191608,27.0,6.830213686356709,42.5,30.803670481710345,1.163793103448276,104.59816475914482,6.529955570525014,0.0,0.0,0.0,6.830213686356709,6.529955570525014,0.0
2009-01-30 06:00:00,5.221008344263167,20.0,7.6,5.80112038251463,33.01243869710948,29.386738458037836,1.3793103448275863,35.01243869710948,33.49230769230769,33.49230769230769,29.386738458037836,1.2180931709180534,33.01243869710948,29.386738458037836,0.7251400478143287,0.5375802517235355,0.024,0.483822226551182,5.80112038251463,5.830878407686983,1.38638579737044,27.0,5.830878407686983,43.40909090909091,29.386738458037833,1.1637931034482758,105.30663077098109,5.537047729091125,0.0,0.0,0.0,5.830878407686983,5.537047729091125,0.0
2009-01-30 07:00:00,5.144634261629598,20.0,8.4,5.716260290699553,32.83688390503229,29.264221223345068,1.3793103448275863,34.83688390503229,32.96923076923077,32.96923076923077,29.264221223345068,1.3300399187642662,32.83688390503229,29.264221223345068,0.7145325363374442,0.5304265230810565,0.024,0.47738387077295086,5.716260290699553,5.745302943007658,1.3863182186353937,27.0,5.745302943007658,42.5,29.264221223345068,1.1637931034482762,105.36788938832747,5.452612723249742,0.0,0.0,0.0,5.745302943007658,5.452612723249742,0.0
2009-01-30 08:00:00,5.085948759358173,19.999999999999996,9.2,5.651054177064637,32.70185181071756,29.16994295005216,1.3793103448275863,34.70185181071756,32.44615384615385,32.44615384615385,29.16994295005216,1.4869611825968336,32.70185181071756,29.16994295005216,0.7063817721330796,0.5249230742584734,0.024,0.4724307668326261,5.651054177064637,5.679546484490484,1.3862647524742135,27.0,5.679546484490484,41.59090909090909,29.16994295005216,1.163793103448276,105.41502852497392,5.387795804793565,0.0,0.0,0.0,5.679546484490484,5.387795804793565,0.0
2009-01-30 09:00:00,5.106988401518806,20.000000000000007,10.0,5.674431557243118,32.75027662236115,29.203756899084198,1.3793103448275863,34.75027662236115,31.923076923076923,31.923076923076923,29.203756899084198,1.798887699605322,32.75027662236115,29.203756899084198,0.7093039446553897,0.526896804514688,0.024,0.4742071240632192,5.674431557243118,5.703121237694587,1.3862840782557377,27.0,5.703121237694587,40.68181818181818,29.2037568990842,1.163793103448276,105.3981215504579,5.411027401436463,0.0,0.0,0.0,5.703121237694587,5.411027401436463,0.0
2009-01-30 10:00:00,4.997899001077704,20.0,10.2,5.5532211123085595,32.49902799015491,29.02826479496206,1.3793103448275863,34.49902799015491,31.79230769230769,31.79230769230769,29.02826479496206,1.7319773090980786,32.49902799015491,29.02826479496206,0.6941526390385699,0.5166550268428073,0.024,0.46498952415852657,5.5532211123085595,5.58088661499284,1.3861819087857923,27.0,5.58088661499284,40.45454545454545,29.028264794962055,1.1637931034482758,105.48586760251897,5.290648635533023,0.0,0.0,0.0,5.58088661499284,5.290648635533023,0.0
2009-01-30 11:00:00,4.880900076528805,20.0,10.4,5.423222307254228,32.22909125645912,28.839577314425227,1.3793103448275863,34.22909125645912,31.661538461538463,31.661538461538463,28.839577314425227,1.6567172262336896,32.22909125645912,28.839577314425227,0.6779027884067785,0.5056480457012243,0.024,0.45508324113110193,5.423222307254228,5.44978711182435,1.3860666803926762,27.0,5.44978711182435,40.22727272727273,28.839577314425227,1.163793103448276,105.58021134278738,5.161750523618977,0.0,0.0,0.0,5.44978711182435,5.161750523618977,0.0
2009-01-30 12:00:00,4.772315267853981,20.0,10.6,5.3025725198377565,31.978119998874476,28.664012173975877,1.3793103448275863,33.978119998874476,31.53076923076923,31.53076923076923,28.664012173975877,1.5945485146445717,31.978119998874476,28.664012173975877,0.6628215649797196,0.49541117214840846,0.024,0.4458700549335676,5.3025725198377565,5.328113637052597,1.385954125192887,27.0,5.328113637052597,40.0,28.664012173975877,1.1637931034482758,105.66799391301205,5.042315501360615,0.0,0.0,0.0,5.328113637052597,5.042315501360615,0.0
2009-01-30 13:00:00,4.595456804701449,20.0,11.2,5.106063116334943,31.568397885396173,28.377108437686836,1.3793103448275863,33.56839788539617,31.138461538461538,31.138461538461538,28.377108437686836,1.5940658032215007,31.568397885396173,28.377108437686836,0.6382578895418679,0.4786921517539922,0.024,0.43082293657859294,5.106063116334943,5.129932331510343,1.3857581804034969,27.0,5.129932331510343,39.31818181818182,28.377108437686836,1.163793103448276,105.81144578115658,4.848182815798842,0.0,0.0,0.0,5.129932331510343,4.848182815798842,0.0
2009-01-30 14:00:00,4.463961849775523,20.0,11.8,4.959957610861692,31.262979337728762,28.163005830940204,1.3793103448275863,33.262979337728765,30.746153846153845,30.746153846153845,28.163005830940204,1.655277011391572,31.262979337728762,28.163005830940204,0.6199947013577115,0.46622364404805516,0.024,0.41960127964324967,4.959957610861692,4.982579975266497,1.3856013786823262,27.0,4.982579975266497,38.63636363636363,28.163005830940204,1.163793103448276,105.9184970845299,4.70416415679508,0.0,0.0,0.0,4.982579975266497,4.70416415679508,0.0
2009-01-30 15:00:00,4.38224058043022,19.999999999999993,12.4,4.869156200478022,31.07281874237587,28.02959611707711,1.3793103448275863,33.07281874237587,30.353846153846153,30.353846153846153,28.02959611707711,1.8059797277761869,31.07281874237587,28.02959611707711,0.6086445250597528,0.45845795662687183,0.024,0.4126121609641846,4.869156200478022,4.89100199614071,1.3854987131419123,27.0,4.89100199614071,37.95454545454545,28.029596117077112,1.163793103448276,105.98520194146144,4.614797072181969,0.0,0.0,0.0,4.89100199614071,4.614797072181969,0.0
2009-01-30 16:00:00,4.30280430828973,20.000000000000004,12.3,4.780893675877477,30.887712134859846,27.899653587436426,1.3793103448275863,32.88771213485985,30.41923076923077,30.41923076923077,27.899653587436426,1.6357744843825257,30.887712134859846,27.899653587436426,0.5976117094846847,0.45089677733511035,0.024,0.4058070996015993,4.780893675877477,4.801983353610988,1.3853948161919443,27.0,4.801983353610988,38.06818181818182,27.899653587436426,1.163793103448276,106.05017320628178,4.52802971313445,0.0,0.0,0.0,4.801983353610988,4.52802971313445,0.0
2009-01-30 17:00:00,4.292669986056817,20.0,12.1,4.769633317840907,30.864077679262437,27.88305685561187,1.3793103448275863,32.86407767926244,30.55,30.55,27.88305685561187,1.5417474755169651,30.864077679262437,27.88305685561187,0.5962041647301134,0.44993122883698333,0.024,0.404938105953285,4.769633317840907,4.790626440724606,1.3853812583830185,27.0,4.790626440724606,38.29545454545455,27.88305685561187,1.1637931034482758,106.05847157219407,4.516967263160702,0.0,0.0,0.0,4.790626440724606,4.516967263160702,0.0
2009-01-30 18:00:00,4.29783089020327,20.000000000000004,12.0,4.775367655781411,30.876114065888125,27.891509281024746,1.3793103448275863,32.876114065888125,30.615384615384617,30.615384615384617,27.891509281024746,1.5113379834438811,30.876114065888125,27.891509281024746,0.5969209569726763,0.45042296032590873,0.024,0.40538066429331787,4.775367655781411,4.7964099518140015,1.3853881714346215,27.0,4.7964099518140015,38.40909090909091,27.89150928102475,1.163793103448276,106.05424535948762,4.5226006140120205,0.0,0.0,0.0,4.7964099518140015,4.5226006140120205,0.0
2009-01-30 19:00:00,4.334431385048409,20.0,11.1,4.81603487227601,30.961442631470824,27.95142083629832,1.3793103448275863,32.961442631470824,31.203846153846154,31.203846153846154,27.95142083629832,1.2765102330983429,30.961442631470824,27.95142083629832,0.6020043590345012,0.4539087232264594,0.024,0.4085178509038135,4.81603487227601,4.837425744598655,1.3854366815884263,27.0,4.837425744598655,39.43181818181818,27.95142083629832,1.1637931034482758,106.02428958185084,4.5625636952409465,0.0,0.0,0.0,4.837425744598655,4.5625636952409465,0.0
2009-01-30 20:00:00,4.4537413769607435,20.0,10.1,4.948601529956382,31.23921172793445,28.14633577171171,1.3793103448275863,33.239211727934446,31.857692307692307,31.857692307692307,28.14633577171171,1.1494545889968997,31.23921172793445,28.14633577171171,0.6185751912445477,0.4652531399915078,0.024,0.41872782599235703,4.948601529956382,4.971126843955533,1.3855887647875353,27.0,4.971126843955533,40.56818181818182,28.14633577171171,1.163793103448276,105.92683211414415,4.692981697591757,0.0,0.0,0.0,4.971126843955533,4.692981697591757,0.0
2009-01-30 21:00:00,4.572861655666966,19.999999999999996,9.2,5.080957395185518,31.515965565259613,28.340367193268662,1.3793103448275863,33.51596556525961,32.44615384615385,32.44615384615385,28.340367193268662,1.0668200897449902,31.515965565259613,28.340367193268662,0.6351196743981897,0.47655198620467876,0.024,0.4288967875842109,5.080957395185518,5.104612593805985,1.3857319417095193,27.0,5.104612593805985,41.59090909090909,28.340367193268662,1.163793103448276,105.82981640336567,4.823416280294752,0.0,0.0,0.0,5.104612593805985,4.823416280294752,0.0
2009-01-30 22:00:00,4.626245767152422,20.0,8.9,5.140273074613803,31.639811996795128,28.427141325161504,1.3793103448275863,33.63981199679513,32.64230769230769,32.64230769230769,28.427141325161504,1.0512680890715531,31.639811996795128,28.427141325161504,0.6425341343267253,0.48160687972695915,0.024,0.43344619175426324,5.140273074613803,5.164433762586499,1.385793480329371,27.0,5.164433762586499,41.93181818181818,28.427141325161507,1.1637931034482758,105.78642933741925,4.881943548840165,0.0,0.0,0.0,5.164433762586499,4.881943548840165,0.0
2009-01-30 23:00:00,0.0,18.480113524522753,8.5,0.0,18.480113524522753,18.480113524522753,1.3793103448275863,20.480113524522753,32.90384615384615,32.90384615384615,18.480113524522753,0.0,18.480113524522753,18.480113524522753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.480113524522753,18.480113524522753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,18.092397426628054,8.2,0.0,18.092397426628054,18.092397426628054,1.3793103448275863,20.092397426628054,33.1,33.1,18.092397426628054,0.0,18.092397426628054,18.092397426628054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.092397426628054,18.092397426628054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.946381537123273,7.9,0.0,17.946381537123273,17.946381537123273,1.3793103448275863,19.946381537123273,33.29615384615384,33.29615384615384,17.946381537123273,0.0,17.946381537123273,17.946381537123273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.946381537123273,17.946381537123273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.852513754518824,7.7,0.0,17.852513754518824,17.852513754518824,1.3793103448275863,19.852513754518824,33.426923076923075,33.426923076923075,17.852513754518824,0.0,17.852513754518824,17.852513754518824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.852513754518824,17.852513754518824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.76747241426129,7.4,0.0,17.76747241426129,17.76747241426129,1.3793103448275863,19.76747241426129,33.62307692307692,33.62307692307692,17.76747241426129,0.0,17.76747241426129,17.76747241426129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76747241426129,17.76747241426129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.67792819034966,6.8,0.0,17.67792819034966,17.67792819034966,1.3793103448275863,19.67792819034966,34.01538461538461,34.01538461538461,17.67792819034966,0.0,17.67792819034966,17.67792819034966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67792819034966,17.67792819034966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,7.160663082199249,20.0,6.2,7.956292313554721,37.41182107116728,32.43913837519558,1.3793103448275863,39.41182107116728,34.40769230769231,34.40769230769231,32.43913837519558,3.484218832348556,37.41182107116728,32.43913837519558,0.9945365391943402,0.7164230267127087,0.024,0.6447807240414378,7.956292313554721,8.003934616225994,1.3875696593846878,27.0,8.003934616225994,45.0,32.43913837519558,1.1637931034482758,103.78043081240222,7.7123736657966235,0.0,0.0,0.0,8.003934616225994,7.7123736657966235,0.0
2009-01-31 06:00:00,6.056038254280682,20.0,5.6,6.728931393645202,34.91956235880548,30.713980237777225,1.3793103448275863,36.91956235880548,34.8,34.8,30.713980237777225,1.4196707953268939,34.91956235880548,30.713980237777225,0.8411164242056502,0.6152050223179848,0.024,0.5536845200861863,6.728931393645202,6.766451895877,1.3870013753707593,27.0,6.766451895877,45.68181818181818,30.71398023777723,1.163793103448276,104.64300988111138,6.466224455474479,0.0,0.0,0.0,6.766451895877,6.46622445547448,0.0
2009-01-31 07:00:00,6.021987895275026,20.0,6.0,6.691097661416696,34.84221081529536,30.660274776909926,1.3793103448275863,36.84221081529536,34.53846153846154,34.53846153846154,30.660274776909926,1.4873413772483057,34.84221081529536,30.660274776909926,0.836387207677087,0.612059654212927,0.024,0.5508536887916342,6.691097661416696,6.728303626837988,1.3869800240927403,27.0,6.728303626837988,45.22727272727273,30.660274776909915,1.1637931034482758,104.66986261154504,6.428119287600803,0.0,0.0,0.0,6.728303626837988,6.428119287600803,0.0
2009-01-31 08:00:00,6.00905232844342,20.0,6.4,6.676724809381577,34.812816517934756,30.63986351207127,1.3793103448275863,36.812816517934756,34.276923076923076,34.276923076923076,30.63986351207127,1.582541376305834,34.812816517934756,30.63986351207127,0.8345906011726971,0.6108643207201445,0.024,0.54977788864813,6.676724809381577,6.713811241453592,1.386971840676239,27.0,6.713811241453592,44.77272727272727,30.639863512071262,1.1637931034482758,104.68006824396437,6.41364813195056,0.0,0.0,0.0,6.713811241453592,6.41364813195056,0.0
2009-01-31 09:00:00,6.083094053951139,19.999999999999993,6.8,6.758993393279043,34.98100061235332,30.756629741553915,1.3793103448275863,36.98100061235332,34.01538461538461,34.01538461538461,30.756629741553915,1.7880198628234265,34.98100061235332,30.756629741553915,0.8448741741598804,0.617703128493774,0.024,0.5559328156443966,6.758993393279043,6.796763706128421,1.3870181468935445,27.0,6.796763706128421,44.31818181818181,30.756629741553915,1.1637931034482762,104.62168512922304,6.496515227921847,0.0,0.0,0.0,6.796763706128421,6.496515227921847,0.0
