timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-31 10:00:00,6.018133720890607,20.0,7.3,6.686815245434008,34.8334532429187,30.654193714522442,1.3793103448275863,36.8334532429187,33.68846153846154,33.68846153846154,30.654193714522442,1.8997979861094554,34.8334532429187,30.654193714522442,0.835851905679251,0.6117035269785874,0.024,0.5505331742807287,6.686815245434008,6.723985598131867,1.3869775900131098,27.0,6.723985598131867,43.75,30.654193714522442,1.163793103448276,104.67290314273878,6.4238073047067425,0.0,0.0,0.0,6.723985598131867,6.4238073047067425,0.0
2009-01-31 11:00:00,5.911489028251649,20.0,7.7,6.568321142501832,34.59095951172725,30.485758797663607,1.3793103448275863,36.59095951172725,33.426923076923075,33.426923076923075,30.485758797663607,1.925205556327257,34.59095951172725,30.485758797663607,0.821040142812729,0.6018412394253805,0.024,0.5416571154828425,6.568321142501832,6.604505266444369,1.386908806502903,27.0,6.604505266444369,43.29545454545455,30.485758797663607,1.1637931034482758,104.7571206011682,6.304588393173837,0.0,0.0,0.0,6.604505266444369,6.304588393173837,0.0
2009-01-31 12:00:00,5.793002695042942,20.000000000000004,8.2,6.436669661158824,34.32114389445319,30.29822535622893,1.3793103448275863,36.32114389445319,33.1,33.1,30.29822535622893,1.980478040411871,34.32114389445319,30.29822535622893,0.804583707644853,0.5908648620163708,0.024,0.5317783758147336,6.436669661158824,6.471756147360461,1.3868290083491281,27.0,6.471756147360461,42.72727272727273,30.298225356228933,1.1637931034482758,104.85088732188554,6.172342755185831,0.0,0.0,0.0,6.471756147360461,6.172342755185831,0.0
2009-01-31 13:00:00,5.654703177710074,19.999999999999996,8.7,6.283003530788971,34.00567092826067,30.078793721517567,1.3793103448275863,36.00567092826067,32.77307692307692,32.77307692307692,30.078793721517567,2.010324063555611,34.00567092826067,30.078793721517567,0.7853754413486214,0.5780271515946779,0.024,0.5202244364352101,6.283003530788971,6.316806245948438,1.386731068765468,27.0,6.316806245948438,42.15909090909091,30.07879372151757,1.163793103448276,104.96060313924121,6.0182640505300204,0.0,0.0,0.0,6.316806245948438,6.0182640505300204,0.0
2009-01-31 14:00:00,5.555367486296089,20.0,9.1,6.172630540328988,33.77871129479341,29.920817207087797,1.3793103448275863,35.77871129479341,32.511538461538464,32.511538461538464,29.920817207087797,2.053958223131901,33.77871129479341,29.920817207087797,0.7715788175411235,0.5687886840451489,0.024,0.5119098156406341,6.172630540328988,6.205509408733502,1.3866573199981047,27.0,6.205509408733502,41.70454545454545,29.920817207087797,1.1637931034482756,105.0395913964561,5.907781367229184,0.0,0.0,0.0,6.205509408733502,5.907781367229184,0.0
2009-01-31 15:00:00,5.473010281440469,20.0,9.6,6.081122534933854,33.590306507267826,29.78960492293417,1.3793103448275863,35.590306507267826,32.184615384615384,32.184615384615384,29.78960492293417,2.188861842880665,33.590306507267826,29.78960492293417,0.7601403168667318,0.561117874324848,0.024,0.5050060868923633,6.081122534933854,6.113234322366339,1.3865938883414846,27.0,6.113234322366339,41.13636363636364,29.789604922934174,1.1637931034482758,105.1051975385329,5.816300683061035,0.0,0.0,0.0,6.113234322366339,5.816300683061035,0.0
2009-01-31 16:00:00,5.382133632255794,20.0,9.6,5.980148480284216,33.382158142192615,29.644565342014978,1.3793103448275863,35.382158142192615,32.184615384615384,32.184615384615384,29.644565342014978,2.0296058453873287,33.382158142192615,29.644565342014978,0.747518560035527,0.5526413636209823,0.024,0.49737722725888406,5.980148480284216,6.011412616646314,1.386521360883209,27.0,6.011412616646314,41.13636363636364,29.644565342014978,1.163793103448276,105.17771732899251,5.71548115827881,0.0,0.0,0.0,6.011412616646314,5.71548115827881,0.0
2009-01-31 17:00:00,5.347253425224577,19.999999999999993,9.6,5.941392694693974,33.302195020654636,29.5888245864709,1.3793103448275863,35.302195020654636,32.184615384615384,32.184615384615384,29.5888245864709,1.973152173013227,33.302195020654636,29.5888245864709,0.7426740868367467,0.5493844705710133,0.024,0.49444602351391187,5.941392694693974,5.972331141751075,1.3864927887883873,27.0,5.972331141751075,41.13636363636364,29.588824586470896,1.163793103448276,105.20558770676455,5.676819332446032,0.0,0.0,0.0,5.972331141751075,5.676819332446031,0.0
2009-01-31 18:00:00,5.339481721491827,19.999999999999996,9.6,5.932757468324253,33.284372861968855,29.576399444266194,1.3793103448275863,35.284372861968855,32.184615384615384,32.184615384615384,29.576399444266194,1.9608982577946559,33.284372861968855,29.576399444266194,0.7415946835405316,0.5486585353496414,0.024,0.4937926818146772,5.932757468324253,5.963623321859217,1.3864863656425293,27.0,5.963623321859217,41.13636363636364,29.576399444266194,1.163793103448276,105.2118002778669,5.668207659320669,0.0,0.0,0.0,5.963623321859217,5.668207659320669,0.0
2009-01-31 19:00:00,5.34900689607232,20.0,8.9,5.943340995635911,33.306215823405964,29.59162770113352,1.3793103448275863,35.306215823405964,32.64230769230769,32.64230769230769,29.59162770113352,1.6794845210401959,33.306215823405964,29.59162770113352,0.7429176244544888,0.5495482445889476,0.024,0.4945934201300528,5.943340995635911,5.974295820094806,1.386494235105769,27.0,5.974295820094806,41.93181818181818,29.591627701133525,1.1637931034482758,105.20418614943324,5.678762451152701,0.0,0.0,0.0,5.974295820094806,5.6787624511527,0.0
2009-01-31 20:00:00,5.439962946269213,20.0,8.1,6.044403273632459,33.514644334785565,29.736892288765276,1.3793103448275863,35.514644334785565,33.16538461538462,33.16538461538462,29.736892288765276,1.5198203702580122,33.514644334785565,29.736892288765276,0.7555504092040574,0.5580368789652203,0.024,0.5022331910686982,6.044403273632459,6.076206961528981,1.3865678281114526,27.0,6.076206961528981,42.84090909090909,29.736892288765276,1.163793103448276,105.13155385561737,5.779622519299726,0.0,0.0,0.0,6.076206961528981,5.779622519299726,0.0
2009-01-31 21:00:00,5.460789077823399,20.0,8.0,6.067543419803777,33.56233006811613,29.770115430738773,1.3793103448275863,35.56233006811613,33.23076923076923,33.23076923076923,29.770115430738773,1.5114603139716396,33.56233006811613,29.770115430738773,0.7584429274754722,0.5599786919725178,0.024,0.503980822775266,6.067543419803777,6.099541289001029,1.3865842922792289,27.0,6.099541289001029,42.95454545454545,29.770115430738777,1.1637931034482758,105.11494228463062,5.802734755335421,0.0,0.0,0.0,6.099541289001029,5.80273475533542,0.0
2009-01-31 22:00:00,5.486284964250306,20.000000000000007,7.8,6.09587218250034,33.6206890839694,29.81076896990669,1.3793103448275863,35.6206890839694,33.36153846153846,33.36153846153846,29.81076896990669,1.4799784212065015,33.6206890839694,29.81076896990669,0.7619840228125425,0.562354993293026,0.024,0.5061194939637234,6.09587218250034,6.1281076818296425,1.386604257226739,27.0,6.1281076818296425,43.18181818181818,29.810768969906697,1.163793103448276,105.09461551504666,5.831038680523329,0.0,0.0,0.0,6.1281076818296425,5.831038680523329,0.0
2009-01-31 23:00:00,0.0,18.19528744870555,7.9,0.0,18.19528744870555,18.19528744870555,1.3793103448275863,20.19528744870555,33.29615384615384,33.29615384615384,18.19528744870555,0.0,18.19528744870555,18.19528744870555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19528744870555,18.19528744870555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.758669958255126,8.1,0.0,17.758669958255126,17.758669958255126,1.3793103448275863,19.758669958255126,33.16538461538462,33.16538461538462,17.758669958255126,0.0,17.758669958255126,17.758669958255126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.758669958255126,17.758669958255126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.620071359288232,8.5,0.0,17.620071359288232,17.620071359288232,1.3793103448275863,19.620071359288232,32.90384615384615,32.90384615384615,17.620071359288232,0.0,17.620071359288232,17.620071359288232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.620071359288232,17.620071359288232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.533270634548224,8.9,0.0,17.533270634548224,17.533270634548224,1.3793103448275863,19.533270634548224,32.64230769230769,32.64230769230769,17.533270634548224,0.0,17.533270634548224,17.533270634548224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.533270634548224,17.533270634548224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.0,17.47160712872055,9.2,0.0,17.47160712872055,17.47160712872055,1.3793103448275863,19.47160712872055,32.44615384615385,32.44615384615385,17.47160712872055,0.0,17.47160712872055,17.47160712872055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47160712872055,17.47160712872055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.0,17.414038084328908,9.3,0.0,17.414038084328908,17.414038084328908,1.3793103448275863,19.414038084328908,32.38076923076923,32.38076923076923,17.414038084328908,0.0,17.414038084328908,17.414038084328908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.414038084328908,17.414038084328908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,6.780369449934093,20.0,9.1,7.533743833260103,36.55738863519304,31.848798739405478,1.3793103448275863,38.55738863519304,32.511538461538464,32.511538461538464,31.848798739405478,9.79963405831168,36.55738863519304,31.848798739405478,0.9417179791575129,0.6817484969903644,0.024,0.613573647291328,7.533743833260103,7.577918682959141,1.387398067017195,27.0,7.577918682959141,41.70454545454545,31.848798739405478,1.163793103448276,104.07560063029726,7.281167379353223,0.0,0.0,0.0,7.577918682959141,7.281167379353223,0.0
2009-02-01 06:00:00,5.331030338674889,20.0,8.7,5.9233670429720995,33.26498978395417,29.562885382096606,1.3793103448275863,35.26498978395417,32.77307692307692,32.77307692307692,29.562885382096606,1.5906686046386262,33.26498978395417,29.562885382096606,0.7404208803715124,0.5478690039852185,0.024,0.4930821035866967,5.9233670429720995,5.954153943370621,1.3864793569615272,27.0,5.954153943370621,42.15909090909091,29.562885382096603,1.1637931034482758,105.2185573089517,5.658843929866408,0.0,0.0,0.0,5.954153943370621,5.658843929866408,0.0
2009-02-01 07:00:00,6.14355039926447,20.0,8.4,6.826167110293856,35.11820887623613,30.85185443230247,1.3793103448275863,37.11820887623613,32.96923076923077,32.96923076923077,30.85185443230247,2.779206849810995,35.11820887623613,30.85185443230247,0.853270888786732,0.6232815194049264,0.024,0.5609533674644337,6.826167110293856,6.864495262234349,1.3870550155359727,27.0,6.864495262234349,42.5,30.851854432302467,1.1637931034482758,104.57407278384876,6.564242053021153,0.0,0.0,0.0,6.864495262234349,6.564242053021152,0.0
2009-02-01 08:00:00,6.162992517587109,20.0,8.0,6.847769463985677,35.162311458527036,30.88245554353599,1.3793103448275863,37.162311458527036,33.23076923076923,33.23076923076923,30.88245554353599,2.5138249502236767,35.162311458527036,30.88245554353599,0.8559711829982096,0.6250744080495126,0.024,0.5625669672445615,6.847769463985677,6.886276904790629,1.3870666969849494,27.0,6.886276904790629,42.95454545454545,30.88245554353599,1.1637931034482758,104.558772228232,6.586034589005301,0.0,0.0,0.0,6.886276904790629,6.586034589005302,0.0
2009-02-01 09:00:00,5.986344670769381,19.999999999999996,9.6,6.651494078632646,34.76120469291491,30.60402089376951,1.3793103448275863,36.76120469291491,32.184615384615384,32.184615384615384,30.60402089376951,3.6277784420482533,34.76120469291491,30.60402089376951,0.8314367598290807,0.6087654140804262,0.024,0.5478888726723836,6.651494078632646,6.688370620040688,1.3869573778767443,27.0,6.688370620040688,41.13636363636364,30.60402089376951,1.1637931034482758,104.69798955311525,6.388251243972123,0.0,0.0,0.0,6.688370620040688,6.388251243972123,0.0
2009-02-01 10:00:00,5.9670466505581246,20.000000000000004,9.0,6.6300518339534715,34.71733071902892,30.573548322808005,1.3793103448275863,36.71733071902892,32.57692307692308,32.57692307692308,30.573548322808005,2.8529669319640694,34.71733071902892,30.573548322808005,0.8287564792441839,0.6069810970040862,0.024,0.5462829873036776,6.6300518339534715,6.66674994365388,1.3869449883587537,27.0,6.66674994365388,41.81818181818182,30.57354832280801,1.163793103448276,104.713225838596,6.366674209741133,0.0,0.0,0.0,6.66674994365388,6.366674209741133,0.0
2009-02-01 11:00:00,5.73329646191458,20.000000000000004,10.0,6.370329402127311,34.18502091944464,30.203565043115066,1.3793103448275863,36.18502091944464,31.923076923076923,31.923076923076923,30.203565043115066,3.1937338390577312,34.18502091944464,30.203565043115066,0.7962911752659139,0.5853260631014328,0.024,0.5267934567912895,6.370329402127311,6.404862008437454,1.386787380646413,27.0,6.404862008437454,40.68181818181818,30.203565043115066,1.1637931034482758,104.89821747844246,6.105787269220005,0.0,0.0,0.0,6.404862008437454,6.105787269220006,0.0
2009-02-01 12:00:00,5.364779097293357,20.0,12.2,5.960865663659286,33.342377760981876,29.616836721194826,1.3793103448275863,35.342377760981876,30.484615384615385,30.484615384615385,29.616836721194826,5.921645130110332,33.342377760981876,29.616836721194826,0.7451082079574107,0.551021147572241,0.024,0.49591903281501687,5.960865663659286,5.99196777841651,1.3865071969378762,27.0,5.99196777841651,38.18181818181818,29.616836721194826,1.163793103448276,105.19158163940259,5.6962426888465405,0.0,0.0,0.0,5.99196777841651,5.6962426888465405,0.0
2009-02-01 13:00:00,5.230391031897677,20.0,12.0,5.81154559099742,33.033992180815325,29.40177618644194,1.3793103448275863,35.033992180815325,30.615384615384617,30.615384615384617,29.40177618644194,4.128146258882046,33.033992180815325,29.40177618644194,0.7264431988746775,0.5384584408141744,0.024,0.4846125967327569,5.81154559099742,5.841391435078837,1.3863939477774425,27.0,5.841391435078837,38.40909090909091,29.40177618644195,1.1637931034482758,105.29911190677902,5.5474270668590275,0.0,0.0,0.0,5.841391435078837,5.5474270668590275,0.0
2009-02-01 14:00:00,5.0788297407644825,20.0,12.0,5.643144156404981,32.68546318863882,29.15849809088571,1.3793103448275863,34.68546318863882,30.615384615384617,30.615384615384617,29.15849809088571,3.3391615361738234,32.68546318863882,29.15849809088571,0.7053930195506226,0.5242550707085889,0.024,0.47182956363773004,5.643144156404981,5.67156966347584,1.3862581730015864,27.0,5.67156966347584,38.40909090909091,29.158498090885722,1.163793103448276,105.42075095455714,5.379936693792513,0.0,0.0,0.0,5.67156966347584,5.379936693792513,0.0
2009-02-01 15:00:00,4.828890547960337,19.999999999999996,13.2,5.365433942178152,32.10893643866791,28.755540224806563,1.3793103448275863,34.10893643866791,29.83076923076923,29.83076923076923,28.755540224806563,4.3017571721323185,32.10893643866791,28.755540224806563,0.670679242772269,0.5007474399233877,0.024,0.4506726959310489,5.365433942178152,5.391508686170491,1.3860134679141707,27.0,5.391508686170491,37.04545454545455,28.755540224806566,1.163793103448276,105.62222988759672,5.1045207925529885,0.0,0.0,0.0,5.391508686170491,5.1045207925529885,0.0
2009-02-01 16:00:00,4.852501472798338,19.999999999999993,12.0,5.391668303109265,32.163495814727604,28.79370312528431,1.3793103448275863,34.163495814727604,30.615384615384617,30.615384615384617,28.79370312528431,2.5514833090924,32.163495814727604,28.79370312528431,0.6739585378886581,0.5029727745602862,0.024,0.45267549710425764,5.391668303109265,5.417965580565293,1.3860377814569829,27.0,5.417965580565293,38.40909090909091,28.793703125284313,1.1637931034482758,105.60314843735785,5.130496259568574,0.0,0.0,0.0,5.417965580565293,5.130496259568574,0.0
2009-02-01 17:00:00,4.796319061633206,20.0,12.0,5.329243401814673,32.033637428068324,28.70286030193415,1.3793103448275863,34.033637428068324,30.615384615384617,30.615384615384617,28.70286030193415,2.4021526492928165,32.033637428068324,28.70286030193415,0.6661554252268341,0.49767594552005945,0.024,0.44790835096805354,5.329243401814673,5.355010996366679,1.3859794922181516,27.0,5.355010996366679,38.40909090909091,28.702860301934155,1.163793103448276,105.64856984903292,5.068701832896318,0.0,0.0,0.0,5.355010996366679,5.068701832896318,0.0
2009-02-01 18:00:00,4.807044600494245,19.999999999999996,11.6,5.341160667215828,32.0584371601602,28.72021174315031,1.3793103448275863,34.0584371601602,30.876923076923077,30.876923076923077,28.72021174315031,2.1349397941881696,32.0584371601602,28.72021174315031,0.6676450834019785,0.49868757367945243,0.024,0.4488188163115072,5.341160667215828,5.367029424583773,1.3859907363882535,27.0,5.367029424583773,38.86363636363637,28.72021174315031,1.163793103448276,105.63989412842484,5.080494891502973,0.0,0.0,0.0,5.367029424583773,5.080494891502973,0.0
2009-02-01 19:00:00,4.835699210909053,20.0,11.0,5.372999123232281,32.12467179110842,28.766547339088245,1.3793103448275863,34.12467179110842,31.26923076923077,31.26923076923077,28.766547339088245,1.8507717516738087,32.12467179110842,28.766547339088245,0.6716248904040352,0.5013892591247199,0.024,0.4512503332122479,5.372999123232281,5.399138049144753,1.3860205061521742,27.0,5.399138049144753,39.54545454545455,28.76654733908824,1.1637931034482758,105.61672633045588,5.112010414195016,0.0,0.0,0.0,5.399138049144753,5.112010414195016,0.0
2009-02-01 20:00:00,4.825201786214022,20.0,11.0,5.36133531801558,32.100410706153255,28.749576132393518,1.3793103448275863,34.100410706153255,31.26923076923077,31.26923076923077,28.749576132393518,1.8343151969407274,32.100410706153255,28.749576132393518,0.6701669147519475,0.5003996841251225,0.024,0.45035971571261024,5.36133531801558,5.387375286428092,1.3860096455950033,27.0,5.387375286428092,39.54545454545455,28.749576132393514,1.1637931034482758,105.62521193380324,5.100463410008999,0.0,0.0,0.0,5.387375286428092,5.100463410008999,0.0
2009-02-01 21:00:00,4.156257804865156,20.0,10.8,4.618064227627951,30.54552332434535,27.65923318207788,1.3793103448275863,32.54552332434535,31.4,31.4,27.65923318207788,1.0642443234712984,30.54552332434535,27.65923318207788,0.5772580284534938,0.4369141561541575,0.024,0.39322274053874173,4.618064227627951,4.637755643243366,1.3851917210761346,27.0,4.637755643243366,39.77272727272727,27.659233182077873,1.163793103448276,106.17038340896106,4.368219737305694,0.0,0.0,0.0,4.637755643243366,4.368219737305694,0.0
2009-02-01 22:00:00,4.279028003147474,20.0,8.0,4.754475559052748,30.832256118010314,27.860708893602343,1.3793103448275863,32.832256118010314,33.23076923076923,33.23076923076923,27.860708893602343,0.7632476302737364,30.832256118010314,27.860708893602343,0.5943094448815935,0.44863116027870376,0.024,0.40376804425083335,4.754475559052748,4.775338675080619,1.3853628970818053,27.0,4.775338675080619,42.95454545454545,27.860708893602343,1.163793103448276,106.06964555319882,4.50207846945766,0.0,0.0,0.0,4.775338675080619,4.50207846945766,0.0
2009-02-01 23:00:00,0.0,18.302386352587234,7.0,0.0,18.302386352587234,18.302386352587234,1.3793103448275863,20.302386352587234,33.88461538461539,33.88461538461539,18.302386352587234,0.0,18.302386352587234,18.302386352587234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.302386352587234,18.302386352587234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.87750717654547,7.0,0.0,17.87750717654547,17.87750717654547,1.3793103448275863,19.87750717654547,33.88461538461539,33.88461538461539,17.87750717654547,0.0,17.87750717654547,17.87750717654547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87750717654547,17.87750717654547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.724339038642494,7.0,0.0,17.724339038642494,17.724339038642494,1.3793103448275863,19.724339038642494,33.88461538461539,33.88461538461539,17.724339038642494,0.0,17.724339038642494,17.724339038642494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.724339038642494,17.724339038642494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.615653809826508,7.0,0.0,17.615653809826508,17.615653809826508,1.3793103448275863,19.615653809826508,33.88461538461539,33.88461538461539,17.615653809826508,0.0,17.615653809826508,17.615653809826508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.615653809826508,17.615653809826508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.52654222704858,6.8,0.0,17.52654222704858,17.52654222704858,1.3793103448275863,19.52654222704858,34.01538461538461,34.01538461538461,17.52654222704858,0.0,17.52654222704858,17.52654222704858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52654222704858,17.52654222704858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.0,17.4497309879865,7.0,0.0,17.4497309879865,17.4497309879865,1.3793103448275863,19.4497309879865,33.88461538461539,33.88461538461539,17.4497309879865,0.0,17.4497309879865,17.4497309879865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.4497309879865,17.4497309879865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,6.779155787928946,20.0,6.0,7.532395319921052,36.55465602121313,31.846908946262467,1.3793103448275863,38.55465602121313,34.53846153846154,34.53846153846154,31.846908946262467,2.412527349504966,36.55465602121313,31.846908946262467,0.9415494149901315,0.6816375592194143,0.024,0.6134738032974728,7.532395319921052,7.576559075842995,1.3873974834896352,27.0,7.576559075842995,45.22727272727273,31.846908946262467,1.163793103448276,104.07654552686877,7.27979492160124,0.0,0.0,0.0,7.576559075842995,7.27979492160124,0.0
2009-02-02 06:00:00,5.375885741855087,19.999999999999993,6.0,5.973206379838985,33.367837755520426,29.634583768121058,1.3793103448275863,35.367837755520426,34.53846153846154,34.53846153846154,29.634583768121058,1.050049794436711,33.367837755520426,29.634583768121058,0.7466507974798732,0.552058116567396,0.024,0.4968523049106564,5.973206379838985,6.004412191495725,1.3865162734528143,27.0,6.004412191495725,45.22727272727273,29.634583768121058,1.1637931034482756,105.18270811593948,5.708554475396524,0.0,0.0,0.0,6.004412191495725,5.708554475396524,0.0
2009-02-02 07:00:00,6.364218882793245,19.999999999999996,6.0,7.071354314214717,35.6181517220069,31.198555275622706,1.3793103448275863,37.6181517220069,34.53846153846154,34.53846153846154,31.198555275622706,1.8251994573283397,35.6181517220069,31.198555275622706,0.8839192892768396,0.6436009679431108,0.024,0.5792408711487997,7.071354314214717,7.111714411009028,1.3871828253388143,27.0,7.111714411009028,45.22727272727273,31.198555275622702,1.1637931034482758,104.40072236218865,6.811939850700416,0.0,0.0,0.0,7.111714411009028,6.811939850700416,0.0
2009-02-02 08:00:00,6.376321017232687,20.0,6.0,7.084801130258541,35.64553111332012,31.217530406908534,1.3793103448275863,37.64553111332012,34.53846153846154,34.53846153846154,31.217530406908534,1.8391188914541567,35.64553111332012,31.217530406908534,0.8856001412823177,0.6447134764854877,0.024,0.5802421288369389,7.084801130258541,7.125272477907091,1.3871895424866925,27.0,7.125272477907091,45.22727272727273,31.217530406908537,1.1637931034482758,104.39123479654573,6.8255466963236495,0.0,0.0,0.0,7.125272477907091,6.8255466963236495,0.0
2009-02-02 09:00:00,6.430582234016815,20.0,5.8,7.145091371129794,35.76824050898668,31.302558402030556,1.3793103448275863,37.76824050898668,34.669230769230765,34.669230769230765,31.302558402030556,1.8295696328652384,35.76824050898668,31.302558402030556,0.8931364213912243,0.6496991738644137,0.024,0.5847292564779724,7.145091371129794,7.186061288516235,1.3872193032918796,27.0,7.186061288516235,45.45454545454545,31.30255840203055,1.163793103448276,104.34872079898473,6.886583020370052,0.0,0.0,0.0,7.186061288516235,6.886583020370053,0.0
2009-02-02 10:00:00,6.308348330766811,20.0,6.0,7.0092759230742345,35.49170030942191,31.110902857500513,1.3793103448275863,37.49170030942191,34.53846153846154,34.53846153846154,31.110902857500513,1.7629105163373329,35.49170030942191,31.110902857500513,0.8761594903842793,0.6384624760061381,0.024,0.5746162284055244,7.0092759230742345,7.049122170674848,1.3871514317132037,27.0,7.049122170674848,45.22727272727273,31.110902857500516,1.163793103448276,104.44454857124974,6.749152796487118,0.0,0.0,0.0,7.049122170674848,6.749152796487118,0.0
2009-02-02 11:00:00,6.1306258637074595,20.0,7.0,6.8118065152305105,35.088884861109904,30.831505789090837,1.3793103448275863,37.088884861109904,33.88461538461539,33.88461538461539,30.831505789090837,1.9233659363215458,35.088884861109904,30.831505789090837,0.8514758144038138,0.6220893756048178,0.024,0.5598804380443361,6.8118065152305105,6.850015452790993,1.3870472032841814,27.0,6.850015452790993,44.09090909090909,30.831505789090837,1.163793103448276,104.58424710545458,6.5497583454265085,0.0,0.0,0.0,6.850015452790993,6.5497583454265085,0.0
2009-02-02 12:00:00,5.992368861888549,20.000000000000004,7.8,6.65818762432061,34.77489843533993,30.613531170139545,1.3793103448275863,36.77489843533993,33.36153846153846,33.36153846153846,30.613531170139545,2.0887196826162095,34.77489843533993,30.613531170139545,0.8322734530400763,0.6093223105315071,0.024,0.5483900794783564,6.65818762432061,6.69511985537376,1.3869612269029268,27.0,6.69511985537376,43.18181818181818,30.613531170139545,1.163793103448276,104.69323441493023,6.394988074242717,0.0,0.0,0.0,6.69511985537376,6.394988074242717,0.0
2009-02-02 13:00:00,5.882679956514701,20.000000000000004,7.9,6.536311062794112,34.52539450355961,30.440200089313294,1.3793103448275863,36.52539450355961,33.29615384615384,33.29615384615384,30.440200089313294,1.9729839472034614,34.52539450355961,30.440200089313294,0.817038882849264,0.5991742702289495,0.024,0.5392568432060546,6.536311062794112,6.5722284898170065,1.3868897391030934,27.0,6.5722284898170065,43.06818181818182,30.440200089313294,1.1637931034482758,104.77989995534335,6.27241340430565,0.0,0.0,0.0,6.5722284898170065,6.27241340430565,0.0
2009-02-02 14:00:00,5.7685909405371385,20.000000000000004,8.0,6.409545489485709,34.26550118191288,30.259535250984314,1.3793103448275863,36.26550118191288,33.23076923076923,33.23076923076923,30.259535250984314,1.8596550413564608,34.26550118191288,30.259535250984314,0.8011931861857137,0.5886008743895325,0.024,0.5297407869505792,6.409545489485709,6.444405576924662,1.3868121059594822,27.0,6.444405576924662,42.95454545454545,30.259535250984317,1.163793103448276,104.87023237450784,6.145123769641982,0.0,0.0,0.0,6.444405576924662,6.145123769641982,0.0
2009-02-02 15:00:00,5.583497252501573,20.000000000000004,9.0,6.203885836112859,33.84301297854248,29.965584330971943,1.3793103448275863,35.84301297854248,32.57692307692308,32.57692307692308,29.965584330971943,2.0480596219916665,33.84301297854248,29.965584330971943,0.7754857295141073,0.571406335428346,0.024,0.5142657018855114,6.203885836112859,6.237026469655693,1.386678504056707,27.0,6.237026469655693,41.81818181818182,29.965584330971936,1.163793103448276,105.01720783451404,5.93905189279455,0.0,0.0,0.0,6.237026469655693,5.9390518927945495,0.0
2009-02-02 16:00:00,5.517253098284604,19.999999999999996,9.0,6.130281220316227,33.69154573093395,29.860119968236315,1.3793103448275863,35.69154573093395,32.57692307692308,32.57692307692308,29.860119968236315,1.9451999200936894,33.69154573093395,29.860119968236315,0.7662851525395283,0.5652399767800866,0.024,0.508715979102078,6.130281220316227,6.162805217994236,1.3866282287614853,27.0,6.162805217994236,41.81818181818182,29.86011996823631,1.163793103448276,105.06994001588184,5.8654313660621655,0.0,0.0,0.0,6.162805217994236,5.8654313660621655,0.0
2009-02-02 17:00:00,5.3760991559703015,20.0,10.0,5.973443506633668,33.368326929420256,29.634924737774217,1.3793103448275863,35.368326929420256,31.923076923076923,31.923076923076923,29.634924737774217,2.2505147592086945,33.368326929420256,29.634924737774217,0.7466804383292085,0.5520780400126675,0.024,0.4968702360114007,5.973443506633668,6.004651310634935,1.386516447446704,27.0,6.004651310634935,40.68181818181818,29.634924737774213,1.1637931034482758,105.1825376311129,5.708791065389512,0.0,0.0,0.0,6.004651310634935,5.708791065389512,0.0
2009-02-02 18:00:00,5.3813535571631155,20.000000000000004,9.8,5.979281730181239,33.380370252464836,29.64331917110156,1.3793103448275863,35.380370252464836,32.05384615384615,32.05384615384615,29.64331917110156,2.1383511790457455,33.380370252464836,29.64331917110156,0.7474102162726549,0.5525685461655933,0.024,0.49731169154903393,5.979281730181239,6.010538584797799,1.3865207264193702,27.0,6.010538584797799,40.90909090909091,29.643319171101563,1.1637931034482758,105.17834041444922,5.71461629943353,0.0,0.0,0.0,6.010538584797799,5.71461629943353,0.0
2009-02-02 19:00:00,5.5501368556763415,20.0,8.0,6.166818728529268,33.76675185951019,29.91249015417939,1.3793103448275863,35.76675185951019,33.23076923076923,33.23076923076923,29.91249015417939,1.6021024510388673,33.76675185951019,29.91249015417939,0.7708523410661585,0.5683018083285498,0.024,0.5114716274956949,6.166818728529268,6.199648909362123,1.3866533542524977,27.0,6.199648909362123,42.95454545454545,29.912490154179388,1.1637931034482758,105.04375492291031,5.9019681026367845,0.0,0.0,0.0,6.199648909362123,5.9019681026367845,0.0
2009-02-02 20:00:00,5.671662469048914,20.0,7.0,6.301847187832126,34.04438822377726,30.105733731382184,1.3793103448275863,36.04438822377726,33.88461538461539,33.88461538461539,30.105733731382184,1.4376282150604094,34.04438822377726,30.105733731382184,0.7877308984790158,0.5796029269238268,0.024,0.5216426342314441,6.301847187832126,6.335807480524509,1.3867433690866358,27.0,6.335807480524509,44.09090909090909,30.10573373138218,1.1637931034482758,104.94713313430891,6.03714202694426,0.0,0.0,0.0,6.335807480524509,6.03714202694426,0.0
2009-02-02 21:00:00,4.757455316456314,20.0,7.2,5.286061462729237,31.943740195408722,28.639951781202946,1.3793103448275863,33.94374019540872,33.753846153846155,33.753846153846155,28.639951781202946,0.8910918381914501,31.943740195408722,28.639951781202946,0.6607576828411547,0.49400860743868,0.024,0.444607746694812,5.286061462729237,5.311462323473105,1.385938279489066,27.0,5.311462323473105,43.86363636363636,28.639951781202946,1.163793103448276,105.68002410939853,5.025985154937844,0.0,0.0,0.0,5.311462323473105,5.025985154937844,0.0
2009-02-02 22:00:00,4.779100017562962,20.000000000000007,7.0,5.310111130625514,31.993814361857574,28.67499490521663,1.3793103448275863,33.993814361857574,33.88461538461539,33.88461538461539,28.67499490521663,0.878697791376971,31.993814361857574,28.67499490521663,0.6637638913281892,0.4960514224097805,0.024,0.4464462801688025,5.310111130625514,5.335716272866492,1.3859613238193584,27.0,5.335716272866492,44.09090909090909,28.674994905216632,1.1637931034482758,105.66250254739168,5.049772761603218,0.0,0.0,0.0,5.335716272866492,5.049772761603218,0.0
2009-02-02 23:00:00,0.0,18.106325750817213,6.0,0.0,18.106325750817213,18.106325750817213,1.3793103448275863,20.106325750817213,34.53846153846154,34.53846153846154,18.106325750817213,0.0,18.106325750817213,18.106325750817213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.106325750817213,18.106325750817213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 00:00:00,0.0,17.637792524547173,6.0,0.0,17.637792524547173,17.637792524547173,1.3793103448275863,19.637792524547173,34.53846153846154,34.53846153846154,17.637792524547173,0.0,17.637792524547173,17.637792524547173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.637792524547173,17.637792524547173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 01:00:00,0.0,17.47299863264326,6.0,0.0,17.47299863264326,17.47299863264326,1.3793103448275863,19.47299863264326,34.53846153846154,34.53846153846154,17.47299863264326,0.0,17.47299863264326,17.47299863264326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47299863264326,17.47299863264326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 02:00:00,0.0,17.373263661537344,6.0,0.0,17.373263661537344,17.373263661537344,1.3793103448275863,19.373263661537344,34.53846153846154,34.53846153846154,17.373263661537344,0.0,17.373263661537344,17.373263661537344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.373263661537344,17.373263661537344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 03:00:00,0.0,17.2962976665359,6.4,0.0,17.2962976665359,17.2962976665359,1.3793103448275863,19.2962976665359,34.276923076923076,34.276923076923076,17.2962976665359,0.0,17.2962976665359,17.2962976665359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.2962976665359,17.2962976665359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 04:00:00,0.0,17.21125656799817,6.0,0.0,17.21125656799817,17.21125656799817,1.3793103448275863,19.21125656799817,34.53846153846154,34.53846153846154,17.21125656799817,0.0,17.21125656799817,17.21125656799817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.21125656799817,17.21125656799817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 05:00:00,8.35717658448793,20.0,6.0,9.285751760542146,40.0782731988601,34.27467834852126,1.3793103448275863,42.0782731988601,34.53846153846154,34.53846153846154,34.27467834852126,30.346734437751213,40.0782731988601,34.27467834852126,1.1607189700677683,0.8244708371371527,0.024,0.7420237534234374,9.285751760542146,9.344198844255862,1.3879921047184656,27.0,9.344198844255862,45.22727272727273,34.27467834852126,1.1637931034482758,102.86266082573937,9.08415042858551,0.0,0.0,0.0,9.344198844255862,9.08415042858551,0.0
2009-02-03 06:00:00,6.823764552711653,20.000000000000004,6.6,7.581960614124059,36.65506998194096,31.916344598113422,1.3793103448275863,38.65506998194096,34.146153846153844,34.146153846153844,31.916344598113422,2.9312699949354184,36.65506998194096,31.916344598113422,0.9477450767655073,0.6857139499213049,0.024,0.6171425549291744,7.581960614124059,7.62653200911619,1.387418773415505,27.0,7.62653200911619,44.54545454545455,31.916344598113422,1.1637931034482758,104.04182770094329,7.330255703540515,0.0,0.0,0.0,7.62653200911619,7.330255703540515,0.0
2009-02-03 07:00:00,6.854103359064415,20.0,6.0,7.615670398960461,36.72333353545088,31.963539536100587,1.3793103448275863,38.72333353545088,34.53846153846154,34.53846153846154,31.963539536100587,2.549682319127508,36.72333353545088,31.963539536100587,0.9519587998700576,0.6884849537172351,0.024,0.6196364583455116,7.615670398960461,7.660518894332186,1.3874330694697417,27.0,7.660518894332186,45.22727272727273,31.963539536100583,1.1637931034482758,104.0182302319497,7.3645926077092785,0.0,0.0,0.0,7.660518894332186,7.3645926077092785,0.0
2009-02-03 08:00:00,6.733654096537693,20.0,7.0,7.481837885041881,36.45217973330014,31.776031055148962,1.3793103448275863,38.45217973330014,33.88461538461539,33.88461538461539,31.776031055148962,3.05885809525953,36.45217973330014,31.776031055148962,0.9352297356302351,0.6774770589227785,0.024,0.6097293530305007,7.481837885041881,7.52558559093416,1.3873754304692207,27.0,7.52558559093416,44.09090909090909,31.776031055148962,1.163793103448276,104.11198447242552,7.228356686378734,0.0,0.0,0.0,7.52558559093416,7.228356686378734,0.0
2009-02-03 09:00:00,6.744505361383756,20.0,7.6,7.493894845981951,36.47662314859514,31.792938869856417,1.3793103448275863,38.47662314859514,33.49230769230769,33.49230769230769,31.792938869856417,3.8015609632357408,36.47662314859514,31.792938869856417,0.9367368557477439,0.6784694884428373,0.024,0.6106225395985535,7.493894845981951,7.5377417948262355,1.387380720963498,27.0,7.5377417948262355,43.40909090909091,31.792938869856417,1.163793103448276,104.1035305650718,7.240620710855367,0.0,0.0,0.0,7.5377417948262355,7.240620710855367,0.0
2009-02-03 10:00:00,6.639850439922735,20.0,8.0,7.377611599914149,36.240752015898664,31.629744765952324,1.3793103448275863,38.240752015898664,33.23076923076923,33.23076923076923,31.629744765952324,3.9724627197706894,36.240752015898664,31.629744765952324,0.9222014499892687,0.6688919227644238,0.024,0.6020027304879814,7.377611599914149,7.420500792190593,1.3873288621738904,27.0,7.420500792190593,42.95454545454545,31.62974476595233,1.163793103448276,104.18512761702384,7.122418489007143,0.0,0.0,0.0,7.420500792190593,7.122418489007143,0.0
2009-02-03 11:00:00,6.294960778050637,20.0,10.0,6.994400864500708,35.461387584115364,31.089887043802424,1.3793103448275863,37.461387584115364,31.923076923076923,31.923076923076923,31.089887043802424,7.2368328848681545,35.461387584115364,31.089887043802424,0.8743001080625885,0.637230591070027,0.024,0.5735075319630243,6.994400864500708,7.034123923607711,1.387143814400738,27.0,7.034123923607711,40.68181818181818,31.089887043802417,1.1637931034482758,104.4550564780988,6.734115284387945,0.0,0.0,0.0,7.034123923607711,6.734115284387945,0.0
2009-02-03 12:00:00,5.935625967239347,20.0,12.0,6.595139963599275,34.645872512867925,30.523910035618382,1.3793103448275863,36.645872512867925,30.615384615384617,30.615384615384617,30.523910035618382,62.15350210288767,34.645872512867925,30.523910035618382,0.8243924954499093,0.6040747811636714,0.024,0.5436673030473043,6.595139963599275,6.631547441715641,1.386924620107893,27.0,6.631547441715641,38.40909090909091,30.523910035618382,1.1637931034482758,104.73804498219081,6.331555494322278,0.0,0.0,0.0,6.631547441715641,6.331555494322278,0.0
2009-02-03 13:00:00,5.729372917445888,19.999999999999996,12.0,6.365969908273208,34.17607189995054,30.19734070727979,1.3793103448275863,36.17607189995054,30.615384615384617,30.615384615384617,30.19734070727979,13.127580588885985,34.17607189995054,30.19734070727979,0.795746238534151,0.5849619025735283,0.024,0.5264657123161754,6.365969908273208,6.400466098530561,1.3867846107705142,27.0,6.400466098530561,38.40909090909091,30.197340707279793,1.1637931034482758,104.9013296463601,6.1014156065586596,0.0,0.0,0.0,6.400466098530561,6.1014156065586596,0.0
2009-02-03 14:00:00,5.429900065754572,20.0,13.0,6.033222295282858,33.49159824736365,29.720834312811863,1.3793103448275863,35.49159824736365,29.96153846153846,29.96153846153846,29.720834312811863,21.607661232036605,33.49159824736365,29.720834312811863,0.7541527869103573,0.5570983814442123,0.024,0.5013885432997911,6.033222295282858,6.064932133427279,1.3865598220795037,27.0,6.064932133427279,37.27272727272727,29.720834312811867,1.163793103448276,105.13958284359407,5.768457482325652,0.0,0.0,0.0,6.064932133427279,5.768457482325652,0.0
2009-02-03 15:00:00,4.961859337797289,20.000000000000007,15.8,5.513177041996988,32.41593080001456,28.970195148766443,1.3793103448275863,34.41593080001456,28.130769230769232,28.130769230769232,28.970195148766443,0.0,32.41593080001456,28.970195148766443,0.6891471302496235,0.5132670227707437,0.024,0.46194032049366934,5.513177041996988,5.540503744274062,1.3861470567368317,27.0,5.540503744274062,35.0,28.970195148766443,1.1637931034482758,105.51490242561678,5.2509205969079735,0.0,0.0,0.0,5.540503744274062,5.2509205969079735,0.0
2009-02-03 16:00:00,4.864155347351949,19.999999999999996,15.0,5.404617052613277,32.19041765420189,28.81253199631859,1.3793103448275863,34.19041765420189,28.653846153846153,28.653846153846153,28.81253199631859,0.0,32.19041765420189,28.81253199631859,0.6755771315766597,0.5040707916124917,0.024,0.4536637124512425,5.404617052613277,5.431024131774526,1.3860496858593774,27.0,5.431024131774526,35.0,28.81253199631859,1.163793103448276,105.5937340018407,5.143320466041908,0.0,0.0,0.0,5.431024131774526,5.143320466041908,0.0
2009-02-03 17:00:00,4.547880709675873,20.000000000000004,17.0,5.0532007885287475,31.457973652376158,28.29972315954569,1.3793103448275863,33.457973652376154,28.0,28.0,28.29972315954569,0.0,31.457973652376158,28.29972315954569,0.6316500985660934,0.4741847234861241,0.024,0.4267662511375117,5.0532007885287475,5.076619260877361,1.3857025984747846,27.0,5.076619260877361,35.0,28.29972315954569,1.1637931034482758,105.85013842022715,4.796044045519412,0.0,0.0,0.0,5.076619260877361,4.796044045519412,0.0
2009-02-03 18:00:00,4.711972955968092,20.0,14.8,5.2355255066312125,31.83846106641741,28.566257624772902,1.3793103448275863,33.83846106641741,28.784615384615385,28.784615384615385,28.566257624772902,20.669675585133863,31.83846106641741,28.566257624772902,0.6544406883289016,0.48971324858856746,0.024,0.4407419237297107,5.2355255066312125,5.2604968314900695,1.385889093543116,27.0,5.2604968314900695,35.22727272727273,28.566257624772906,1.1637931034482758,105.71687118761355,4.976023951895411,0.0,0.0,0.0,5.2604968314900695,4.976023951895411,0.0
2009-02-03 19:00:00,4.730568552766142,20.0,13.0,5.256187280851269,31.881514194673006,28.596397144140962,1.3793103448275863,33.881514194673,29.96153846153846,29.96153846153846,28.596397144140962,3.319213823523118,31.881514194673006,28.596397144140962,0.6570234101064086,0.4914698721315352,0.024,0.4423228849183817,5.256187280851269,5.281334268064422,1.3859093295575844,27.0,5.281334268064422,37.27272727272727,28.596397144140965,1.163793103448276,105.70180142792952,4.996446793449764,0.0,0.0,0.0,5.281334268064422,4.996446793449764,0.0
2009-02-03 20:00:00,4.8000711728189,20.0,12.0,5.333412414243222,32.042313595691176,28.70893083678916,1.3793103448275863,34.042313595691176,30.615384615384617,30.615384615384617,28.70893083678916,2.411686752778653,32.042313595691176,28.70893083678916,0.6666765517804027,0.498029866379528,0.024,0.44822687974157516,5.333412414243222,5.359215400881174,1.3859834320807163,27.0,5.359215400881174,38.40909090909091,28.708930836789165,1.1637931034482758,105.64553458160542,5.0728271877326465,0.0,0.0,0.0,5.359215400881174,5.0728271877326465,0.0
2009-02-03 21:00:00,4.747664102387572,20.0,12.2,5.275182335986191,31.921082827686647,28.62409386769528,1.3793103448275863,33.92108282768665,30.484615384615385,30.484615384615385,28.62409386769528,2.4442453032343634,31.921082827686647,28.62409386769528,0.6593977919982739,0.49308424068916623,0.024,0.44377581662024956,5.275182335986191,5.300490760055108,1.3859277788623132,27.0,5.300490760055108,38.18181818181818,28.62409386769528,1.1637931034482758,105.68795306615236,5.015227002019253,0.0,0.0,0.0,5.300490760055108,5.015227002019253,0.0
2009-02-03 22:00:00,4.845527532485542,20.0,11.0,5.3839194805394905,32.147382793186395,28.782433117849212,1.3793103448275863,34.147382793186395,31.26923076923077,31.26923076923077,28.782433117849212,1.866380199626733,32.147382793186395,28.782433117849212,0.6729899350674363,0.5023155818648545,0.024,0.45208402367836903,5.3839194805394905,5.410151038725976,1.3860306272720664,27.0,5.410151038725976,39.54545454545455,28.78243311784921,1.1637931034482758,105.60878344107539,5.122822991086323,0.0,0.0,0.0,5.410151038725976,5.122822991086323,0.0
2009-02-03 23:00:00,0.0,18.375668913002954,11.0,0.0,18.375668913002954,18.375668913002954,1.3793103448275863,20.375668913002954,31.26923076923077,31.26923076923077,18.375668913002954,0.0,18.375668913002954,18.375668913002954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.375668913002954,18.375668913002954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.990848398775377,11.2,0.0,17.990848398775377,17.990848398775377,1.3793103448275863,19.990848398775377,31.138461538461538,31.138461538461538,17.990848398775377,0.0,17.990848398775377,17.990848398775377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.990848398775377,17.990848398775377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.864834575689137,11.0,0.0,17.864834575689137,17.864834575689137,1.3793103448275863,19.864834575689137,31.26923076923077,31.26923076923077,17.864834575689137,0.0,17.864834575689137,17.864834575689137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.864834575689137,17.864834575689137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.797354429381713,11.0,0.0,17.797354429381713,17.797354429381713,1.3793103448275863,19.797354429381713,31.26923076923077,31.26923076923077,17.797354429381713,0.0,17.797354429381713,17.797354429381713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.797354429381713,17.797354429381713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.71112197335457,9.4,0.0,17.71112197335457,17.71112197335457,1.3793103448275863,19.71112197335457,32.315384615384616,32.315384615384616,17.71112197335457,0.0,17.71112197335457,17.71112197335457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71112197335457,17.71112197335457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.618765028139727,8.0,0.0,17.618765028139727,17.618765028139727,1.3793103448275863,19.618765028139727,33.23076923076923,33.23076923076923,17.618765028139727,0.0,17.618765028139727,17.618765028139727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.618765028139727,17.618765028139727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,7.159489286916923,20.0,8.0,7.9549880965743585,37.409189282194625,32.43732172183565,1.3793103448275863,39.409189282194625,33.23076923076923,33.23076923076923,32.43732172183565,8.642976733688222,37.409189282194625,32.43732172183565,0.9943735120717948,0.7163162640967267,0.024,0.6446846376870541,7.9549880965743585,8.002619722984033,1.3875691623456314,27.0,8.002619722984033,42.95454545454545,32.43732172183565,1.1637931034482758,103.78133913908218,7.711039180424673,0.0,0.0,0.0,8.002619722984033,7.711039180424673,0.0
2009-02-04 06:00:00,5.817345672050948,20.0,9.0,6.463717413389942,34.37661185017363,30.33678846680492,1.3793103448275863,36.37661185017363,32.57692307692308,32.57692307692308,30.33678846680492,2.4874264960635237,34.37661185017363,30.33678846680492,0.8079646766737427,0.5931216076074852,0.024,0.5338094468467367,6.463717413389942,6.49902957415069,1.3868457034332422,27.0,6.49902957415069,41.81818181818182,30.33678846680492,1.1637931034482758,104.83160576659753,6.199494443136226,0.0,0.0,0.0,6.49902957415069,6.199494443136226,0.0
2009-02-04 07:00:00,6.122812215976251,19.999999999999996,6.0,6.803124684418057,35.071154447812425,30.81920152005114,1.3793103448275863,37.071154447812425,34.53846153846154,34.53846153846154,30.81920152005114,1.5768627710755396,35.071154447812425,30.81920152005114,0.8503905855522571,0.6213685432287259,0.024,0.5592316889058533,6.803124684418057,6.84126153874093,1.3870424620717707,27.0,6.84126153874093,45.22727272727273,30.81920152005114,1.163793103448276,104.59039923997443,6.54100336976838,0.0,0.0,0.0,6.84126153874093,6.54100336976838,0.0
2009-02-04 08:00:00,6.029891701395492,20.0,7.0,6.699879668217213,34.860168734235614,30.672743941599858,1.3793103448275863,36.860168734235614,33.88461538461539,33.88461538461539,30.672743941599858,1.7982532729414997,34.860168734235614,30.672743941599858,0.8374849585271517,0.6127899042200514,0.024,0.5515109137980463,6.699879668217213,6.737158658639218,1.3869850046244967,27.0,6.737158658639218,44.09090909090909,30.672743941599855,1.1637931034482758,104.66362802920007,6.436962663629068,0.0,0.0,0.0,6.737158658639218,6.436962663629068,0.0
2009-02-04 09:00:00,6.076070345604565,20.0,7.6,6.751189272893961,34.96505321612968,30.745559920570958,1.3793103448275863,36.96505321612968,33.49230769230769,33.49230769230769,30.745559920570958,2.1188661049918283,34.96505321612968,30.745559920570958,0.8438986591117451,0.6170547152808155,0.024,0.5553492437527339,6.751189272893961,6.788894744422042,1.3870138093333286,27.0,6.788894744422042,43.40909090909091,30.74555992057096,1.1637931034482758,104.62722003971452,6.488650603394706,0.0,0.0,0.0,6.788894744422042,6.488650603394706,0.0
2009-02-04 10:00:00,6.0107807119601855,20.0,8.0,6.6786452355113175,34.81674431373038,30.64259104153581,1.3793103448275863,36.81674431373038,33.23076923076923,33.23076923076923,30.64259104153581,2.2245194759713036,34.81674431373038,30.64259104153581,0.8348306544389147,0.6110240485263886,0.024,0.5499216436737497,6.6786452355113175,6.715747640363956,1.3869729364201324,27.0,6.715747640363956,42.95454545454545,30.642591041535812,1.163793103448276,104.6787044792321,6.415581539506287,0.0,0.0,0.0,6.715747640363956,6.415581539506287,0.0
2009-02-04 11:00:00,5.7139502651550265,20.0,10.0,6.34883362795003,34.14089055064847,30.1728695331797,1.3793103448275863,36.14089055064847,31.923076923076923,31.923076923076923,30.1728695331797,3.1271336582628373,34.14089055064847,30.1728695331797,0.7936042034937537,0.5835302420118761,0.024,0.5251772178106885,6.34883362795003,6.383186652151217,1.3867736813132365,27.0,6.383186652151217,40.68181818181818,30.1728695331797,1.1637931034482758,104.91356523341015,6.08423385283876,0.0,0.0,0.0,6.383186652151217,6.08423385283876,0.0
