timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-04 12:00:00,5.44655081905364,20.0,11.6,6.051723132281823,33.52973015128089,29.74740319360475,1.3793103448275863,35.52973015128089,30.876923076923077,30.876923076923077,29.74740319360475,4.618778985028871,33.52973015128089,29.74740319360475,0.7564653915352278,0.5586512002772553,0.024,0.5027860802495298,6.051723132281823,6.083588252309548,1.3865730514538968,27.0,6.083588252309548,38.86363636363637,29.747403193604747,1.1637931034482758,105.12629840319762,5.7869328081702,0.0,0.0,0.0,6.083588252309548,5.7869328081702,0.0
2009-02-04 13:00:00,5.255498106430428,20.0,12.0,5.839442340478254,33.091652354794995,29.442000891996088,1.3793103448275863,35.091652354794995,30.615384615384617,30.615384615384617,29.442000891996088,4.290158383240856,33.091652354794995,29.442000891996088,0.7299302925597817,0.5408076779229859,0.024,0.4867269101306873,5.839442340478254,5.869523108270553,1.386415597654328,27.0,5.869523108270553,38.40909090909091,29.442000891996088,1.1637931034482758,105.27899955400196,5.57520790768897,0.0,0.0,0.0,5.869523108270553,5.575207907688971,0.0
2009-02-04 14:00:00,5.1177590229060534,20.0,12.0,5.686398914340059,32.77506030681391,29.221060985351375,1.3793103448275863,34.77506030681391,30.615384615384617,30.615384615384617,29.221060985351375,3.515731874591146,32.77506030681391,29.221060985351375,0.7107998642925074,0.5279069110119669,0.024,0.47511621991077013,5.686398914340059,5.715189605441256,1.3862939030810304,27.0,5.715189605441256,38.40909090909091,29.22106098535138,1.1637931034482758,105.3894695073243,5.422922832953499,0.0,0.0,0.0,5.715189605441256,5.422922832953499,0.0
2009-02-04 15:00:00,4.739972958143343,20.0,14.4,5.26663662015927,31.90328259665088,28.611634709051334,1.3793103448275863,33.90328259665088,29.046153846153846,29.046153846153846,28.611634709051334,10.448800973810256,31.90328259665088,28.611634709051334,0.6583295775199087,0.4923580153368531,0.024,0.4431222138031678,5.26663662015927,5.291872421692955,1.3859194968587305,27.0,5.291872421692955,35.68181818181818,28.611634709051337,1.163793103448276,105.69418264547433,5.0067773733993155,0.0,0.0,0.0,5.291872421692955,5.0067773733993155,0.0
2009-02-04 16:00:00,4.738960928327316,19.999999999999993,13.0,5.265512142585907,31.9009402089222,28.60999511980601,1.3793103448275863,33.9009402089222,29.96153846153846,29.96153846153846,28.60999511980601,3.3585564484073216,31.9009402089222,28.60999511980601,0.6581890178232384,0.4922624478894774,0.024,0.44303620310052966,5.265512142585907,5.290738387374855,1.385918404871193,27.0,5.290738387374855,37.27272727272727,28.609995119806012,1.163793103448276,105.695002440097,5.005665608810028,0.0,0.0,0.0,5.290738387374855,5.005665608810028,0.0
2009-02-04 17:00:00,4.6745897959325475,20.0,13.0,5.193988662147275,31.75187056949244,28.505627655650393,1.3793103448275863,33.75187056949244,29.96153846153846,29.96153846153846,28.505627655650393,3.07544694000288,31.75187056949244,28.505627655650393,0.6492485827684094,0.48617995740342795,0.024,0.43756196166308514,5.193988662147275,5.218606657887618,1.3858478747303835,27.0,5.218606657887618,37.27272727272727,28.505627655650393,1.163793103448276,105.7471861721748,4.934983943110144,0.0,0.0,0.0,5.218606657887618,4.934983943110144,0.0
2009-02-04 18:00:00,4.572607960560451,20.0,13.6,5.080675511733835,31.51537674913412,28.339954554300476,1.3793103448275863,33.51537674913412,29.56923076923077,29.56923076923077,28.339954554300476,3.5629849738673482,31.51537674913412,28.339954554300476,0.6350844389667294,0.4765279512824303,0.024,0.42887515615418725,5.080675511733835,5.104328306862079,1.3857316454851731,27.0,5.104328306862079,36.59090909090909,28.339954554300476,1.1637931034482758,105.83002272284976,4.823138250881244,0.0,0.0,0.0,5.104328306862079,4.823138250881244,0.0
2009-02-04 19:00:00,4.644147003191592,20.0,12.0,5.160163336879547,31.681316495769966,28.45621441022025,1.3793103448275863,33.68131649576996,30.615384615384617,30.615384615384617,28.45621441022025,2.060243633912647,31.681316495769966,28.45621441022025,0.6450204171099434,0.48330074174376525,0.024,0.43497066756938874,5.160163336879547,5.184493411053923,1.3858137674536302,27.0,5.184493411053923,38.40909090909091,28.45621441022025,1.1637931034482758,105.77189279488988,4.901579497218187,0.0,0.0,0.0,5.184493411053923,4.901579497218187,0.0
2009-02-04 20:00:00,4.734352671868811,20.0,11.0,5.260391857632012,31.89027370685493,28.602528795834925,1.3793103448275863,33.89027370685493,31.26923076923077,31.26923076923077,28.602528795834925,1.7005351974706773,31.89027370685493,28.602528795834925,0.6575489822040015,0.4918272600645565,0.024,0.4426445340581009,5.260391857632012,5.285574583638468,1.385913426010839,27.0,5.285574583638468,39.54545454545455,28.602528795834928,1.1637931034482758,105.69873560208254,5.000603416427555,0.0,0.0,0.0,5.285574583638468,5.000603416427555,0.0
2009-02-04 21:00:00,4.658578842464394,20.0,11.6,5.176198713849327,31.714768100666785,28.479643904510954,1.3793103448275863,33.71476810066679,30.876923076923077,30.876923076923077,28.479643904510954,1.8613769818347414,31.714768100666785,28.479643904510954,0.6470248392311658,0.48466588812426575,0.024,0.4361992993118392,5.176198713849327,5.200665302661752,1.3858299977461126,27.0,5.200665302661752,38.86363636363637,28.479643904510958,1.163793103448276,105.76017804774452,4.917413528099354,0.0,0.0,0.0,5.200665302661752,4.917413528099354,0.0
2009-02-04 22:00:00,4.70557439426285,20.0,11.0,5.228415993625389,31.823643875187116,28.555883879171247,1.3793103448275863,33.823643875187116,31.26923076923077,31.26923076923077,28.555883879171247,1.6611422532927826,31.823643875187116,28.555883879171247,0.6535519992031736,0.48910866610460074,0.024,0.4401977994941407,5.228415993625389,5.253326860235849,1.385882089703342,27.0,5.253326860235849,39.54545454545455,28.555883879171247,1.1637931034482758,105.72205806041438,4.968997914544815,0.0,0.0,0.0,5.253326860235849,4.968997914544815,0.0
2009-02-04 23:00:00,0.0,18.425652188980933,11.0,0.0,18.425652188980933,18.425652188980933,1.3793103448275863,20.425652188980933,31.26923076923077,31.26923076923077,18.425652188980933,0.0,18.425652188980933,18.425652188980933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.425652188980933,18.425652188980933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,18.05068541846451,11.2,0.0,18.05068541846451,18.05068541846451,1.3793103448275863,20.05068541846451,31.138461538461538,31.138461538461538,18.05068541846451,0.0,18.05068541846451,18.05068541846451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05068541846451,18.05068541846451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.926112831183538,11.0,0.0,17.926112831183538,17.926112831183538,1.3793103448275863,19.926112831183538,31.26923076923077,31.26923076923077,17.926112831183538,0.0,17.926112831183538,17.926112831183538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.926112831183538,17.926112831183538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.838620240739083,10.0,0.0,17.838620240739083,17.838620240739083,1.3793103448275863,19.838620240739083,31.923076923076923,31.923076923076923,17.838620240739083,0.0,17.838620240739083,17.838620240739083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.838620240739083,17.838620240739083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.774807694822133,10.0,0.0,17.774807694822133,17.774807694822133,1.3793103448275863,19.774807694822133,31.923076923076923,31.923076923076923,17.774807694822133,0.0,17.774807694822133,17.774807694822133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.774807694822133,17.774807694822133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.715323756454627,10.0,0.0,17.715323756454627,17.715323756454627,1.3793103448275863,19.715323756454627,31.923076923076923,31.923076923076923,17.715323756454627,0.0,17.715323756454627,17.715323756454627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.715323756454627,17.715323756454627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,6.743823130453005,19.999999999999996,10.0,7.49313681161445,36.475086453383845,31.79187594612481,1.3793103448275863,38.475086453383845,31.923076923076923,31.923076923076923,31.79187594612481,49.23439481723808,36.475086453383845,31.79187594612481,0.9366421014518063,0.6784070975882079,0.024,0.6105663878293871,7.49313681161445,7.536977521373272,1.3873803889246314,27.0,7.536977521373272,40.68181818181818,31.79187594612481,1.163793103448276,104.1040620269376,7.239849603008795,0.0,0.0,0.0,7.536977521373272,7.239849603008795,0.0
2009-02-05 06:00:00,5.568026763471794,20.000000000000007,9.8,6.186696403857549,33.807652168533856,29.940966916122886,1.3793103448275863,35.807652168533856,32.05384615384615,32.05384615384615,29.940966916122886,2.5242138185756784,33.807652168533856,29.940966916122886,0.7733370504821936,0.5699668580317614,0.024,0.5129701722285853,6.186696403857549,6.2196930896607245,1.3866668832937314,27.0,6.2196930896607245,40.90909090909091,29.94096691612289,1.1637931034482758,105.02951654193856,5.9218525367363615,0.0,0.0,0.0,6.2196930896607245,5.921852536736361,0.0
2009-02-05 07:00:00,5.617664756682217,20.0,9.0,6.2418497296469075,33.92108272260259,30.019926641573278,1.3793103448275863,35.92108272260259,32.57692307692308,32.57692307692308,30.019926641573278,2.104384998336794,33.92108272260259,30.019926641573278,0.7802312162058634,0.5745842247402209,0.024,0.5171258022661988,6.2418497296469075,6.27530815212093,1.3867039140801178,27.0,6.27530815212093,41.81818181818182,30.019926641573285,1.1637931034482758,104.99003667921336,5.977051109425279,0.0,0.0,0.0,6.27530815212093,5.977051109425279,0.0
2009-02-05 08:00:00,5.611416725598253,20.0,9.0,6.234907472886947,33.90680926212886,30.009992091574517,1.3793103448275863,35.90680926212886,32.57692307692308,32.57692307692308,30.009992091574517,2.093909133485141,33.90680926212886,30.009992091574517,0.7793634341108684,0.5740032324888811,0.024,0.516602909239993,6.234907472886947,6.268307796135835,1.3866992935133706,27.0,6.268307796135835,41.81818181818182,30.009992091574517,1.1637931034482758,104.99500395421273,5.970101014396247,0.0,0.0,0.0,6.268307796135835,5.970101014396247,0.0
2009-02-05 09:00:00,5.634110935064152,20.000000000000007,9.6,6.260123261182391,33.95864773247759,30.046070694238594,1.3793103448275863,35.95864773247759,32.184615384615384,32.184615384615384,30.046070694238594,2.52351891829162,33.95864773247759,30.046070694238594,0.7825154076477989,0.576113242241188,0.024,0.5185019180170692,6.260123261182391,6.2937345854065105,1.386716021245039,27.0,6.2937345854065105,41.13636363636364,30.046070694238594,1.163793103448276,104.9769646528807,5.9953482235055295,0.0,0.0,0.0,6.2937345854065105,5.9953482235055295,0.0
2009-02-05 10:00:00,5.550622918412533,20.0,10.0,6.167358798236148,33.76786324124815,29.91326399235056,1.3793103448275863,35.76786324124815,31.923076923076923,31.923076923076923,29.91326399235056,2.6453649182402272,33.76786324124815,29.91326399235056,0.7709198497795186,0.5683470536063692,0.024,0.5115123482457322,6.167358798236148,6.200193503596785,1.386653723128562,27.0,6.200193503596785,40.68181818181818,29.91326399235056,1.163793103448276,105.04336800382472,5.9025082891201945,0.0,0.0,0.0,6.200193503596785,5.9025082891201945,0.0
2009-02-05 11:00:00,5.236493764787178,20.0,12.0,5.818326405319087,33.04800949984165,29.41155549651722,1.3793103448275863,35.04800949984165,30.615384615384617,30.615384615384617,29.41155549651722,4.166537049705284,33.04800949984165,29.41155549651722,0.7272908006648858,0.5390295599126127,0.024,0.4851266039213515,5.818326405319087,5.848229361310348,1.3863992315050282,27.0,5.848229361310348,38.40909090909091,29.411555496517224,1.1637931034482758,105.29422225174139,5.554178791812699,0.0,0.0,0.0,5.848229361310348,5.554178791812699,0.0
2009-02-05 12:00:00,4.907921925969155,20.0,14.0,5.453246584410172,32.29147928750236,28.883200172246006,1.3793103448275863,34.29147928750236,29.307692307692307,29.307692307692307,28.883200172246006,11.074585956204622,32.29147928750236,28.883200172246006,0.6816558230512715,0.5081923070339609,0.024,0.4573730763305648,5.453246584410172,5.480065815113568,1.3860938345849116,27.0,5.480065815113568,36.13636363636363,28.883200172246003,1.163793103448276,105.558399913877,5.191501405463369,0.0,0.0,0.0,5.480065815113568,5.191501405463369,0.0
2009-02-05 13:00:00,4.865874939446193,19.999999999999996,13.0,5.406527710495769,32.19438969483466,28.81530987577481,1.3793103448275863,34.19438969483466,29.96153846153846,29.96153846153846,28.81530987577481,4.066204427559469,32.19438969483466,28.81530987577481,0.6758159638119712,0.5042327896946275,0.024,0.45380951072516473,5.406527710495769,5.432950989465232,1.3860514370735573,27.0,5.432950989465232,37.27272727272727,28.815309875774815,1.163793103448276,105.5923450621126,5.1452129283324535,0.0,0.0,0.0,5.432950989465232,5.1452129283324535,0.0
2009-02-05 14:00:00,4.741127176744724,20.0,13.0,5.267919085271916,31.905954039436452,28.613504611141508,1.3793103448275863,33.90595403943645,29.96153846153846,29.96153846153846,28.613504611141508,3.3688394063187848,31.905954039436452,28.613504611141508,0.6584898856589895,0.492467007613871,0.024,0.4432203068524839,5.267919085271916,5.293165786033303,1.3859207416406873,27.0,5.293165786033303,37.27272727272727,28.613504611141508,1.1637931034482758,105.69324769442925,5.00804535909089,0.0,0.0,0.0,5.293165786033303,5.00804535909089,0.0
2009-02-05 15:00:00,4.5579209394301055,20.0,13.8,5.064356599366784,31.48128445425617,28.31606157965193,1.3793103448275863,33.48128445425617,29.43846153846154,29.43846153846154,28.31606157965193,3.88972275021894,31.48128445425617,28.31606157965193,0.633044574920848,0.4751363048137944,0.024,0.4276226743324149,5.064356599366784,5.087870229848163,1.3857144344944703,27.0,5.087870229848163,36.36363636363636,28.31606157965193,1.1637931034482756,105.84196921017403,4.807044188440036,0.0,0.0,0.0,5.087870229848163,4.807044188440036,0.0
2009-02-05 16:00:00,4.509105903889868,20.000000000000004,13.0,5.010117670988742,31.36791119563038,28.236587651262415,1.3793103448275863,33.367911195630384,29.96153846153846,29.96153846153846,28.236587651262415,2.5038783320770364,31.36791119563038,28.236587651262415,0.6262647088735928,0.4705079723254269,0.024,0.4234571750928842,5.010117670988742,5.033168468221285,1.3856563440969187,27.0,5.033168468221285,37.27272727272727,28.23658765126241,1.1637931034482758,105.88170617436879,4.753577034291958,0.0,0.0,0.0,5.033168468221285,4.753577034291958,0.0
2009-02-05 17:00:00,4.446025860649073,20.0,13.0,4.9400287340545255,31.221266576312622,28.133748617528546,1.3793103448275863,33.22126657631262,29.96153846153846,29.96153846153846,28.133748617528546,2.329942621329465,31.221266576312622,28.133748617528546,0.6175035917568157,0.46452036465218804,0.024,0.41806832818696926,4.9400287340545255,4.962480770519744,1.385579200299103,27.0,4.962480770519744,37.27272727272727,28.133748617528543,1.163793103448276,105.93312569123573,4.684541061295532,0.0,0.0,0.0,4.962480770519744,4.684541061295532,0.0
2009-02-05 18:00:00,4.4267821282634765,19.999999999999993,13.0,4.918646809181641,31.176497991048276,28.10234373530975,1.3793103448275863,33.17649799104828,29.96153846153846,29.96153846153846,28.10234373530975,2.2806716836686434,31.176497991048276,28.10234373530975,0.6148308511477051,0.46269220143259293,0.024,0.41642298128933364,4.918646809181641,4.9409160293248995,1.3855551855137478,27.0,4.9409160293248995,37.27272727272727,28.102343735309745,1.163793103448276,105.94882813234513,4.663492854449503,0.0,0.0,0.0,4.9409160293248995,4.663492854449503,0.0
2009-02-05 19:00:00,4.337515927482399,20.000000000000007,13.0,4.81946214164711,30.968631226405698,27.956467387876252,1.3793103448275863,32.9686312264057,29.96153846153846,29.96153846153846,27.956467387876252,2.0721004843039155,30.968631226405698,27.956467387876252,0.6024327677058887,0.4542023667427665,0.024,0.4087821300684898,4.81946214164711,4.840882378321386,1.3854407289171649,27.0,4.840882378321386,37.27272727272727,27.956467387876252,1.163793103448276,106.02176630606188,4.565932588169496,0.0,0.0,0.0,4.840882378321386,4.565932588169496,0.0
2009-02-05 20:00:00,4.315850835106615,20.0,13.0,4.795389816785128,30.918131861808114,27.921013226317406,1.3793103448275863,32.918131861808114,29.96153846153846,29.96153846153846,27.921013226317406,2.025927769601943,30.918131861808114,27.921013226317406,0.599423727098141,0.4521394821150125,0.024,0.4069255339035112,4.795389816785128,4.816603764996629,1.3854121674824067,27.0,4.816603764996629,37.27272727272727,27.921013226317406,1.163793103448276,106.0394933868413,4.542273459780914,0.0,0.0,0.0,4.816603764996629,4.542273459780914,0.0
2009-02-05 21:00:00,4.292315772387919,20.0,13.0,4.769239747097688,30.863251532450974,27.88247669051492,1.3793103448275863,32.863251532450974,29.96153846153846,29.96153846153846,27.88247669051492,1.9775331509559388,30.863251532450974,27.88247669051492,0.596154968387211,0.44989747735118146,0.024,0.4049077296160633,4.769239747097688,4.790229494832807,1.3853807832457834,27.0,4.790229494832807,37.27272727272727,27.88247669051492,1.1637931034482762,106.05876165474254,4.516580638973174,0.0,0.0,0.0,4.790229494832807,4.516580638973174,0.0
2009-02-05 22:00:00,4.371907849125598,20.000000000000004,12.0,4.857675387917331,31.048755649730715,28.01270853228238,1.3793103448275863,33.048755649730715,30.615384615384617,30.615384615384617,28.01270853228238,1.6089790134349051,31.048755649730715,28.01270853228238,0.6072094234896663,0.45747514036831416,0.024,0.41172762633148274,4.857675387917331,4.879422901954162,1.3854854324342822,27.0,4.879422901954162,38.40909090909091,28.01270853228239,1.1637931034482758,105.99364573385881,4.603505114076352,0.0,0.0,0.0,4.879422901954162,4.603505114076352,0.0
2009-02-05 23:00:00,0.0,18.531629105787907,12.0,0.0,18.531629105787907,18.531629105787907,1.3793103448275863,20.531629105787907,30.615384615384617,30.615384615384617,18.531629105787907,0.0,18.531629105787907,18.531629105787907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.531629105787907,18.531629105787907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,18.199077371864863,13.0,0.0,18.199077371864863,18.199077371864863,1.3793103448275863,20.199077371864863,29.96153846153846,29.96153846153846,18.199077371864863,0.0,18.199077371864863,18.199077371864863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.199077371864863,18.199077371864863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,18.07540715453861,12.0,0.0,18.07540715453861,18.07540715453861,1.3793103448275863,20.07540715453861,30.615384615384617,30.615384615384617,18.07540715453861,0.0,18.07540715453861,18.07540715453861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07540715453861,18.07540715453861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,18.01317833810962,12.0,0.0,18.01317833810962,18.01317833810962,1.3793103448275863,20.01317833810962,30.615384615384617,30.615384615384617,18.01317833810962,0.0,18.01317833810962,18.01317833810962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01317833810962,18.01317833810962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.97880194565682,12.8,0.0,17.97880194565682,17.97880194565682,1.3793103448275863,19.97880194565682,30.092307692307692,30.092307692307692,17.97880194565682,0.0,17.97880194565682,17.97880194565682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97880194565682,17.97880194565682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.922901462363527,12.0,0.0,17.922901462363527,17.922901462363527,1.3793103448275863,19.922901462363527,30.615384615384617,30.615384615384617,17.922901462363527,0.0,17.922901462363527,17.922901462363527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.922901462363527,17.922901462363527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,6.162613248192155,19.999999999999996,11.0,6.847348053546839,35.16145122479974,30.88185869133297,1.3793103448275863,37.16145122479974,31.26923076923077,31.26923076923077,30.88185869133297,15.238285333035686,35.16145122479974,30.88185869133297,0.8559185066933549,0.6250394379871852,0.024,0.5625354941884667,6.847348053546839,6.885851997345558,1.387066469911768,27.0,6.885851997345558,39.54545454545455,30.881858691332972,1.163793103448276,104.55907065433351,6.585609411267438,0.0,0.0,0.0,6.885851997345558,6.585609411267438,0.0
2009-02-06 06:00:00,4.943258404822148,19.999999999999996,12.2,5.492509338691276,32.37302413311524,28.940205796433187,1.3793103448275863,34.37302413311524,30.484615384615385,30.484615384615385,28.940205796433187,3.0658459258029325,32.37302413311524,28.940205796433187,0.6865636673364095,0.5115175183091625,0.024,0.46036576647824623,5.492509338691276,5.519661090522192,1.3861288479690832,27.0,5.519661090522192,38.18181818181818,28.94020579643319,1.1637931034482758,105.5298971017834,5.230424024007612,0.0,0.0,0.0,5.519661090522192,5.230424024007612,0.0
2009-02-06 07:00:00,5.0264108061054715,20.000000000000004,11.0,5.584900895672746,32.564735295045104,29.074172235249634,1.3793103448275863,34.564735295045104,31.26923076923077,31.26923076923077,29.074172235249634,2.193367358143669,32.564735295045104,29.074172235249634,0.6981126119590932,0.5193337807270735,0.024,0.4674004026543661,5.584900895672746,5.612834273745453,1.3862090880750286,27.0,5.612834273745453,39.54545454545455,29.074172235249634,1.163793103448276,105.46291388237518,5.32209292074516,0.0,0.0,0.0,5.612834273745453,5.32209292074516,0.0
2009-02-06 08:00:00,5.007853504368731,20.000000000000004,11.0,5.564281671520812,32.52197206908648,29.044296024385975,1.3793103448275863,34.52197206908648,31.26923076923077,31.26923076923077,29.044296024385975,2.1559259459311035,32.52197206908648,29.044296024385975,0.6955352089401015,0.517590434243339,0.024,0.46583139081900504,5.564281671520812,5.592040714945146,1.3861914371262873,27.0,5.592040714945146,39.54545454545455,29.04429602438597,1.1637931034482758,105.47785198780701,5.301625516218866,0.0,0.0,0.0,5.592040714945146,5.301625516218866,0.0
2009-02-06 09:00:00,5.02037206839786,20.000000000000007,11.6,5.578191187108733,32.550821039649705,29.06445154770675,1.3793103448275863,34.550821039649705,30.876923076923077,30.876923076923077,29.06445154770675,2.653164713824459,32.550821039649705,29.06445154770675,0.6972738983885917,0.5187665420965546,0.024,0.4668898878868991,5.578191187108733,5.606067841318389,1.386203360187014,27.0,5.606067841318389,38.86363636363637,29.06445154770675,1.1637931034482758,105.46777422614663,5.315432019355711,0.0,0.0,0.0,5.606067841318389,5.315432019355711,0.0
2009-02-06 10:00:00,4.926615949475912,20.0,12.0,5.474017721639902,32.334624507048225,28.91336343102329,1.3793103448275863,34.334624507048225,30.615384615384617,30.615384615384617,28.91336343102329,2.7725746529341366,32.334624507048225,28.91336343102329,0.6842522152049878,0.5099517105137165,0.024,0.4589565394623448,5.474017721639902,5.501012892691274,1.3861124270613276,27.0,5.501012892691274,38.40909090909091,28.913363431023285,1.1637931034482758,105.54331828448835,5.212090146591264,0.0,0.0,0.0,5.501012892691274,5.212090146591264,0.0
2009-02-06 11:00:00,4.715209206876844,20.000000000000004,13.0,5.239121340974272,31.84595468162974,28.57150384352082,1.3793103448275863,33.845954681629735,29.96153846153846,29.96153846153846,28.57150384352082,3.24918808214579,31.84595468162974,28.57150384352082,0.654890167621784,0.4900190046036132,0.024,0.4410171041432519,5.239121340974272,5.264123241434633,1.3858926279435781,27.0,5.264123241434633,37.27272727272727,28.571503843520823,1.1637931034482758,105.71424807823959,4.9795778120075465,0.0,0.0,0.0,5.264123241434633,4.9795778120075465,0.0
2009-02-06 12:00:00,4.409895146709125,19.999999999999996,14.8,4.899883496343473,31.137199747255355,28.074772562040682,1.3793103448275863,33.13719974725535,28.784615384615385,28.784615384615385,28.074772562040682,5.950665925629313,31.137199747255355,28.074772562040682,0.6124854370429341,0.46108733542310504,0.024,0.4149786018807945,4.899883496343473,4.921992229885784,1.3855339223695209,27.0,4.921992229885784,35.22727272727273,28.07477256204068,1.163793103448276,105.96261371897967,4.645027200762765,0.0,0.0,0.0,4.921992229885784,4.645027200762765,0.0
2009-02-06 13:00:00,4.425797010059961,20.0,13.0,4.917552233399957,31.174205809334364,28.100735663459393,1.3793103448275863,33.17420580933437,29.96153846153846,29.96153846153846,28.100735663459393,2.2781936759232937,31.174205809334364,28.100735663459393,0.6146940291749946,0.46259859534705017,0.024,0.41633873581234515,4.917552233399957,4.9398120929346625,1.3855539499940137,27.0,4.9398120929346625,37.27272727272727,28.100735663459393,1.1637931034482758,105.9496321682703,4.662415519375473,0.0,0.0,0.0,4.9398120929346625,4.662415519375473,0.0
2009-02-06 14:00:00,4.271312639293281,20.000000000000004,13.0,4.74590293254809,30.814255632511593,27.84806629966904,1.3793103448275863,32.81425563251159,29.96153846153846,29.96153846153846,27.84806629966904,1.9358171379404958,30.814255632511593,27.84806629966904,0.5932378665685113,0.447895726372335,0.024,0.40310615373510145,4.74590293254809,4.766692505185324,1.3853524558885664,27.0,4.766692505185324,37.27272727272727,27.848066299669036,1.163793103448276,106.07596685016549,4.493659258292103,0.0,0.0,0.0,4.766692505185324,4.493659258292103,0.0
2009-02-06 15:00:00,3.755731561815135,20.0,16.6,4.173035068683483,29.605403214413812,26.997256296486633,1.3793103448275863,31.605403214413812,28.0,28.0,26.997256296486633,3.5876007120489333,29.605403214413812,26.997256296486633,0.5216293835854354,0.3984638282616107,0.024,0.35861744543544966,4.173035068683483,4.188881451509644,1.3845480385925497,27.0,4.188881451509644,35.0,26.997256296486633,1.1637931034482758,106.50137185175669,3.933171356083852,0.0,0.0,0.0,4.188881451509644,3.933171356083852,0.0
2009-02-06 16:00:00,3.9071238093932505,19.999999999999996,14.0,4.341248677103612,29.96162399706607,27.248343573876312,1.3793103448275863,31.96162399706607,29.307692307692307,29.307692307692307,27.248343573876312,1.8173006323164091,29.96162399706607,27.248343573876312,0.5426560846379515,0.41303922170261737,0.024,0.3717352995323557,4.341248677103612,4.358552599273874,1.3848081821160634,27.0,4.358552599273874,36.13636363636363,27.248343573876312,1.163793103448276,106.37582821306185,4.097314843503788,0.0,0.0,0.0,4.358552599273874,4.097314843503788,0.0
2009-02-06 17:00:00,3.856654612444348,20.0,14.0,4.285171791604831,29.842992622845763,27.164760253092744,1.3793103448275863,31.842992622845763,29.307692307692307,29.307692307692307,27.164760253092744,1.723859422198404,29.842992622845763,27.164760253092744,0.5356464739506038,0.4081860690225242,0.024,0.36736746212027177,4.285171791604831,4.301990398507083,1.3847239150679473,27.0,4.301990398507083,36.13636363636363,27.164760253092748,1.163793103448276,106.41761987345363,4.042554610432736,0.0,0.0,0.0,4.301990398507083,4.042554610432736,0.0
2009-02-06 18:00:00,3.6656161668208007,20.0,15.8,4.072906852023112,29.3928385241983,26.84727174168386,1.3793103448275863,31.3928385241983,28.130769230769232,28.130769230769232,26.84727174168386,2.7355928830633665,29.3928385241983,26.84727174168386,0.509113356502889,0.3897626463811718,0.024,0.3507863817430546,4.072906852023112,4.08788311666123,1.3843821320038576,27.0,4.08788311666123,35.0,26.847271741683862,1.163793103448276,106.57636412915807,3.835637620089192,0.0,0.0,0.0,4.08788311666123,3.835637620089192,0.0
2009-02-06 19:00:00,3.839592069872489,20.0,13.0,4.266213410969432,29.802858786527835,27.13647540467194,1.3793103448275863,31.802858786527835,29.96153846153846,29.96153846153846,27.13647540467194,1.3018364927930073,29.802858786527835,27.13647540467194,0.533276676371179,0.40654402058879463,0.024,0.3658896185299152,4.266213410969432,4.282867813028312,1.3846948830196202,27.0,4.282867813028312,37.27272727272727,27.136475404671938,1.1637931034482758,106.43176229766404,4.024050453144016,0.0,0.0,0.0,4.282867813028312,4.024050453144016,0.0
2009-02-06 20:00:00,3.9443332128327966,20.000000000000007,12.0,4.382592458703107,30.049011212527816,27.309890925838374,1.3793103448275863,32.049011212527816,30.615384615384617,30.615384615384617,27.309890925838374,1.1429750899559228,30.049011212527816,27.309890925838374,0.5478240573378884,0.4166136513207882,0.024,0.3749522861887094,4.382592458703107,4.400253823835186,1.3848688136699443,27.0,4.400253823835186,38.40909090909091,27.309890925838374,1.163793103448276,106.34505453708081,4.137713636980541,0.0,0.0,0.0,4.400253823835186,4.137713636980541,0.0
2009-02-06 21:00:00,3.9531138309004827,20.0,12.0,4.392348701000536,30.069623380011745,27.32440544188641,1.3793103448275863,32.06962338001175,30.615384615384617,30.615384615384617,27.32440544188641,1.1505716995582176,30.069623380011745,27.32440544188641,0.549043587625067,0.41745669172555566,0.024,0.3757110225530001,4.392348701000536,4.410094370173091,1.384882940887643,27.0,4.410094370173091,38.40909090909091,27.324405441886405,1.1637931034482758,106.3377972790568,4.147250068195326,0.0,0.0,0.0,4.410094370173091,4.147250068195326,0.0
2009-02-06 22:00:00,4.17949658905188,20.000000000000004,10.0,4.643885098946533,30.599847801126856,27.697419614285273,1.3793103448275863,32.599847801126856,31.923076923076923,31.923076923076923,27.697419614285273,0.9473908863600087,30.599847801126856,27.697419614285273,0.5804856373683166,0.43913441796989094,0.024,0.39522097617290186,4.643885098946533,4.663798540743522,1.3852249649541566,27.0,4.663798540743522,40.68181818181818,27.697419614285273,1.163793103448276,106.15129019285736,4.393539195115065,0.0,0.0,0.0,4.663798540743522,4.393539195115065,0.0
2009-02-06 23:00:00,0.0,18.634718717558545,10.0,0.0,18.634718717558545,18.634718717558545,1.3793103448275863,20.634718717558545,31.923076923076923,31.923076923076923,18.634718717558545,0.0,18.634718717558545,18.634718717558545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.634718717558545,18.634718717558545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,18.313745772788664,11.2,0.0,18.313745772788664,18.313745772788664,1.3793103448275863,20.313745772788664,31.138461538461538,31.138461538461538,18.313745772788664,0.0,18.313745772788664,18.313745772788664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.313745772788664,18.313745772788664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,18.19543456037149,11.0,0.0,18.19543456037149,18.19543456037149,1.3793103448275863,20.19543456037149,31.26923076923077,31.26923076923077,18.19543456037149,0.0,18.19543456037149,18.19543456037149,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19543456037149,18.19543456037149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,18.08612701203274,9.0,0.0,18.08612701203274,18.08612701203274,1.3793103448275863,20.08612701203274,32.57692307692308,32.57692307692308,18.08612701203274,0.0,18.08612701203274,18.08612701203274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08612701203274,18.08612701203274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,18.014044117478704,9.2,0.0,18.014044117478704,18.014044117478704,1.3793103448275863,20.014044117478704,32.44615384615385,32.44615384615385,18.014044117478704,0.0,18.014044117478704,18.014044117478704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.014044117478704,18.014044117478704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.94079248455865,9.0,0.0,17.94079248455865,17.94079248455865,1.3793103448275863,19.94079248455865,32.57692307692308,32.57692307692308,17.94079248455865,0.0,17.94079248455865,17.94079248455865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94079248455865,17.94079248455865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,6.244429579300725,20.0,9.0,6.938255088111917,35.34692766162961,31.010518231559658,1.3793103448275863,37.34692766162961,32.57692307692308,32.57692307692308,31.010518231559658,3.8184600896811345,35.34692766162961,31.010518231559658,0.8672818860139896,0.6325787014365424,0.024,0.5693208312928881,6.938255088111917,6.977512958255571,1.387114725859615,27.0,6.977512958255571,41.81818181818182,31.010518231559658,1.163793103448276,104.49474088422016,6.677381942108104,0.0,0.0,0.0,6.977512958255571,6.677381942108104,0.0
2009-02-07 06:00:00,5.205801176813746,20.000000000000004,9.0,5.784223529793051,32.97749913177848,29.36235942565782,1.3793103448275863,34.97749913177848,32.57692307692308,32.57692307692308,29.36235942565782,1.5511901880326824,32.97749913177848,29.36235942565782,0.7230279412241314,0.5361566053784711,0.024,0.482540944840624,5.784223529793051,5.813839190330898,1.386372517777568,27.0,5.813839190330898,41.81818181818182,29.36235942565783,1.1637931034482758,105.31882028717109,5.520228174298191,0.0,0.0,0.0,5.813839190330898,5.520228174298191,0.0
2009-02-07 07:00:00,5.308845860292347,19.999999999999993,8.0,5.898717622547053,33.214098835261176,29.52740032116927,1.3793103448275863,35.214098835261176,33.23076923076923,33.23076923076923,29.52740032116927,1.3731014983588958,33.214098835261176,29.52740032116927,0.7373397028183816,0.5457959797543311,0.024,0.491216381778898,5.898717622547053,5.929297220522486,1.3864608406687446,27.0,5.929297220522486,42.95454545454545,29.527400321169267,1.163793103448276,105.23629983941537,5.634269952070015,0.0,0.0,0.0,5.929297220522486,5.634269952070015,0.0
2009-02-07 08:00:00,5.333214887386062,20.000000000000007,8.0,5.925794319317847,33.27000022990989,29.566378780336237,1.3793103448275863,35.27000022990989,33.23076923076923,33.23076923076923,29.566378780336237,1.3940772545454732,33.27000022990989,29.566378780336237,0.7407242899147308,0.5480730962459067,0.024,0.49326578662131604,5.925794319317847,5.956601628942438,1.3864811709770837,27.0,5.956601628942438,42.95454545454545,29.566378780336237,1.163793103448276,105.21681060983188,5.661264197629869,0.0,0.0,0.0,5.956601628942438,5.661264197629869,0.0
2009-02-07 09:00:00,5.404311847777647,19.999999999999996,8.4,6.0047909419751635,33.43298105654947,29.679986717814998,1.3793103448275863,35.43298105654947,32.96923076923077,32.96923076923077,29.679986717814998,1.5737792132717303,33.43298105654947,29.679986717814998,0.7505988677468954,0.5547112265847475,0.024,0.4992401039262727,6.0047909419751635,6.036262064633639,1.3865393134071153,27.0,6.036262064633639,42.5,29.679986717814998,1.163793103448276,105.16000664109251,5.740073871652741,0.0,0.0,0.0,6.036262064633639,5.740073871652741,0.0
2009-02-07 10:00:00,5.116515184242956,20.0,10.0,5.685016871381062,32.7721983838708,29.219062839257635,1.3793103448275863,34.7721983838708,31.923076923076923,31.923076923076923,29.219062839257635,1.812444928665936,32.7721983838708,29.219062839257635,0.7106271089226327,0.5277902693550824,0.024,0.4750112424195742,5.685016871381062,5.71379589831657,1.3862927708193264,27.0,5.71379589831657,40.68181818181818,29.219062839257635,1.1637931034482758,105.39046858037118,5.4215490027537045,0.0,0.0,0.0,5.71379589831657,5.4215490027537045,0.0
2009-02-07 11:00:00,4.780786305393972,20.000000000000004,12.0,5.311984783771081,31.99771478584584,28.677724295988913,1.3793103448275863,33.997714785845844,30.615384615384617,30.615384615384617,28.677724295988913,2.363312692916684,31.99771478584584,28.677724295988913,0.6639980979713851,0.4962105379640339,0.024,0.44658948416763056,5.311984783771081,5.337605837567484,1.3859631094692935,27.0,5.337605837567484,38.40909090909091,28.67772429598892,1.1637931034482758,105.66113785200554,5.051626308476453,0.0,0.0,0.0,5.337605837567484,5.051626308476453,0.0
2009-02-07 12:00:00,4.436646033016773,20.0,14.0,4.92960670335197,31.199447237906796,28.118443048311818,1.3793103448275863,33.199447237906796,29.307692307692307,29.307692307692307,28.118443048311818,3.573398022025468,31.199447237906796,28.118443048311818,0.6162008379189963,0.4636293668692467,0.024,0.417266430182322,4.92960670335197,4.951969640038895,1.3855675234970393,27.0,4.951969640038895,36.13636363636363,28.118443048311818,1.163793103448276,105.9407784758441,4.674280962705979,0.0,0.0,0.0,4.951969640038895,4.674280962705979,0.0
2009-02-07 13:00:00,4.36782410983571,20.000000000000004,13.0,4.8531378998174555,31.039244135127728,28.00603294774182,1.3793103448275863,33.03924413512773,29.96153846153846,29.96153846153846,28.00603294774182,2.139467027472279,31.039244135127728,28.00603294774182,0.6066422374771819,0.45708664998886894,0.024,0.41137798498998207,4.8531378998174555,4.874846564816343,1.3854801646067625,27.0,4.874846564816343,37.27272727272727,28.006032947741822,1.163793103448276,105.99698352612909,4.599042729942079,0.0,0.0,0.0,4.874846564816343,4.599042729942079,0.0
2009-02-07 14:00:00,4.10809374683735,20.0,14.0,4.564548607597056,30.432856878083594,27.580013998335435,1.3793103448275863,32.4328568780836,29.307692307692307,29.307692307692307,27.580013998335435,2.277597440966395,30.432856878083594,27.580013998335435,0.570568575949632,0.4323089010340567,0.024,0.38907801093065103,4.564548607597056,4.583779497700462,1.385121514329807,27.0,4.583779497700462,36.13636363636363,27.580013998335435,1.163793103448276,106.20999300083228,4.31577045454145,0.0,0.0,0.0,4.583779497700462,4.31577045454145,0.0
2009-02-07 15:00:00,3.7959866042255213,20.0,15.8,4.217762893583912,29.700228776441318,27.06412696795137,1.3793103448275863,31.700228776441318,28.130769230769232,28.130769230769232,27.06412696795137,3.4088303278582623,29.700228776441318,27.06412696795137,0.527220361697989,0.4023445378654245,0.024,0.36211008407888207,4.217762893583912,4.233997347370455,1.3846194033534847,27.0,4.233997347370455,35.0,27.06412696795137,1.163793103448276,106.46793651602431,3.9767816357868484,0.0,0.0,0.0,4.233997347370455,3.976781635786849,0.0
2009-02-07 16:00:00,3.8360845705522175,20.000000000000004,14.0,4.262316189502464,29.794606875022026,27.130659256582987,1.3793103448275863,31.794606875022026,29.307692307692307,29.307692307692307,27.130659256582987,1.6878064879719963,29.794606875022026,27.130659256582987,0.532789523687808,0.40620638715852014,0.024,0.36558574844266817,4.262316189502464,4.278936828218316,1.384688880323118,27.0,4.278936828218316,36.13636363636363,27.130659256582987,1.163793103448276,106.4346703717085,4.020247174416678,0.0,0.0,0.0,4.278936828218316,4.020247174416678,0.0
2009-02-07 17:00:00,3.792741448046805,19.999999999999996,14.0,4.21415716449645,29.69258732242402,27.05873909461374,1.3793103448275863,31.69258732242402,29.307692307692307,29.307692307692307,27.05873909461374,1.6153711363125676,29.69258732242402,27.05873909461374,0.5267696455620563,0.4020318340089064,0.024,0.3618286506080157,4.21415716449645,4.230360347897341,1.3846137109839964,27.0,4.230360347897341,36.13636363636363,27.058739094613735,1.1637931034482758,106.47063045269313,3.9732650496297834,0.0,0.0,0.0,4.230360347897341,3.973265049629783,0.0
2009-02-07 18:00:00,3.753630813419559,20.0,14.6,4.17070090379951,29.600452494657464,26.993764429782768,1.3793103448275863,31.600452494657464,28.915384615384614,28.915384615384614,26.993764429782768,1.87104186381878,29.600452494657464,26.993764429782768,0.5213376129749387,0.3982612061865656,0.024,0.35843508556790904,4.17070090379951,4.186527024418166,1.3845442689068483,27.0,4.186527024418166,35.45454545454545,26.993764429782765,1.1637931034482758,106.50311778510861,3.9308962136351004,0.0,0.0,0.0,4.186527024418166,3.9308962136351004,0.0
2009-02-07 19:00:00,3.7930395142351507,20.000000000000004,13.0,4.214488349150168,29.69328920779108,27.059233989572224,1.3793103448275863,31.69328920779108,29.96153846153846,29.96153846153846,27.059233989572224,1.2518257978891396,29.69328920779108,27.059233989572224,0.526811043643771,0.4020605567367191,0.024,0.36185450106304723,4.214488349150168,4.23069440482384,1.384614234265092,27.0,4.23069440482384,37.27272727272727,27.059233989572228,1.1637931034482762,106.47038300521389,3.9735880396115992,0.0,0.0,0.0,4.23069440482384,3.973588039611599,0.0
2009-02-07 20:00:00,3.9053769734758377,20.0,12.0,4.339307748306486,29.957519929316312,27.245452586624758,1.3793103448275863,31.957519929316312,30.615384615384617,30.615384615384617,27.245452586624758,1.1100468821681657,29.957519929316312,27.245452586624758,0.5424134685383107,0.41287134038258566,0.024,0.3715842063443271,4.339307748306486,4.356594882344745,1.3848053048982787,27.0,4.356594882344745,38.40909090909091,27.245452586624758,1.163793103448276,106.37727370668762,4.095418815072396,0.0,0.0,0.0,4.356594882344745,4.095418815072396,0.0
2009-02-07 21:00:00,3.825247578068185,20.0,12.8,4.250275086742428,29.769107548908316,27.112685619694297,1.3793103448275863,31.769107548908316,30.092307692307692,30.092307692307692,27.112685619694297,1.2296963030543218,29.769107548908316,27.112685619694297,0.5312843858428035,0.4051630360464627,0.024,0.3646467324418164,4.250275086742428,4.266791390347074,1.3846702587049862,27.0,4.266791390347074,37.5,27.112685619694297,1.163793103448276,106.44365719015285,4.008497549764569,0.0,0.0,0.0,4.266791390347074,4.008497549764569,0.0
2009-02-07 22:00:00,3.9098822186331206,20.0,12.0,4.344313576259023,29.968104395532364,27.252908410370473,1.3793103448275863,31.968104395532364,30.615384615384617,30.615384615384617,27.252908410370473,1.1137916470556468,29.968104395532364,27.252908410370473,0.5430391970323779,0.4133043073416681,0.024,0.3719738766075013,4.344313576259023,4.36164400699319,1.3848127198224722,27.0,4.36164400699319,38.40909090909091,27.252908410370473,1.1637931034482762,106.37354579481476,4.1003089390349166,0.0,0.0,0.0,4.36164400699319,4.1003089390349166,0.0
2009-02-07 23:00:00,0.0,18.69933512914687,12.0,0.0,18.69933512914687,18.69933512914687,1.3793103448275863,20.69933512914687,30.615384615384617,30.615384615384617,18.69933512914687,0.0,18.69933512914687,18.69933512914687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.69933512914687,18.69933512914687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.383702497831358,12.2,0.0,18.383702497831358,18.383702497831358,1.3793103448275863,20.383702497831358,30.484615384615385,30.484615384615385,18.383702497831358,0.0,18.383702497831358,18.383702497831358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.383702497831358,18.383702497831358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,18.25373150728677,11.0,0.0,18.25373150728677,18.25373150728677,1.3793103448275863,20.25373150728677,31.26923076923077,31.26923076923077,18.25373150728677,0.0,18.25373150728677,18.25373150728677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25373150728677,18.25373150728677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,18.168505751066228,11.0,0.0,18.168505751066228,18.168505751066228,1.3793103448275863,20.168505751066228,31.26923076923077,31.26923076923077,18.168505751066228,0.0,18.168505751066228,18.168505751066228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.168505751066228,18.168505751066228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,18.112588968983676,11.4,0.0,18.112588968983676,18.112588968983676,1.3793103448275863,20.112588968983676,31.007692307692306,31.007692307692306,18.112588968983676,0.0,18.112588968983676,18.112588968983676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.112588968983676,18.112588968983676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,18.024065553664634,9.7,0.0,18.024065553664634,18.024065553664634,1.3793103448275863,20.024065553664634,32.11923076923077,32.11923076923077,18.024065553664634,0.0,18.024065553664634,18.024065553664634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.024065553664634,18.024065553664634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,5.320973984477632,20.0,8.0,5.912193316086258,33.24192264691982,29.546801824365904,1.3793103448275863,35.24192264691982,33.23076923076923,33.23076923076923,29.546801824365904,1.383486283585873,33.24192264691982,29.546801824365904,0.7390241645107822,0.5469293873108573,0.024,0.49223644857977156,5.912193316086258,5.942886254817344,1.3864709848204892,27.0,5.942886254817344,42.95454545454545,29.546801824365907,1.163793103448276,105.22659908781705,5.647703438422159,0.0,0.0,0.0,5.942886254817344,5.647703438422159,0.0
2009-02-08 06:00:00,4.103733256042892,20.0,11.0,4.559703617825435,30.422651688812593,27.572836927671695,1.3793103448275863,32.42265168881259,31.26923076923077,31.26923076923077,27.572836927671695,1.063409135869045,30.422651688812593,27.572836927671695,0.5699629522281794,0.4318917267956229,0.024,0.3887025541160606,4.559703617825435,4.578892790504997,1.3851150695649854,27.0,4.578892790504997,39.54545454545455,27.572836927671688,1.1637931034482758,106.21358153616416,4.311023810967105,0.0,0.0,0.0,4.578892790504997,4.311023810967105,0.0
2009-02-08 07:00:00,4.861268175378884,20.000000000000004,10.0,5.401409083754316,32.18374840749587,28.80786773014942,1.3793103448275863,34.18374840749587,31.923076923076923,31.923076923076923,28.80786773014942,1.4947269518011719,32.18374840749587,28.80786773014942,0.6751761354692895,0.5037987873034869,0.024,0.4534189085731382,5.401409083754316,5.427788962484664,1.3860467425089809,27.0,5.427788962484664,40.68181818181818,28.807867730149418,1.1637931034482758,105.5960661349253,5.140143152254659,0.0,0.0,0.0,5.427788962484664,5.140143152254659,0.0
2009-02-08 08:00:00,4.975776527190053,20.000000000000007,9.0,5.528640585766726,32.44802537705283,28.992625010948625,1.3793103448275863,34.44802537705283,32.57692307692308,32.57692307692308,28.992625010948625,1.329707904521835,32.44802537705283,28.992625010948625,0.6910800732208408,0.5145756093120346,0.024,0.46311804838083115,5.528640585766726,5.556098146697929,1.3861605817436273,27.0,5.556098146697929,41.81818181818182,28.99262501094863,1.1637931034482758,105.50368749452568,5.266259671716423,0.0,0.0,0.0,5.556098146697929,5.266259671716423,0.0
2009-02-08 09:00:00,4.921555426228432,19.999999999999993,9.8,5.468394918031591,32.32294622830338,28.905199404533636,1.3793103448275863,34.32294622830338,32.05384615384615,32.05384615384615,28.905199404533636,1.4971935327634107,32.32294622830338,28.905199404533636,0.6835493647539489,0.5094754951880887,0.024,0.45852794566927974,5.468394918031591,5.4953424675504,1.3861074094829733,27.0,5.4953424675504,40.90909090909091,28.90519940453364,1.1637931034482758,105.54740029773318,5.2065161738222585,0.0,0.0,0.0,5.4953424675504,5.2065161738222585,0.0
2009-02-08 10:00:00,4.6887479972451365,19.999999999999996,11.0,5.20971999693904,31.784671440072103,28.5285964419852,1.3793103448275863,33.7846714400721,31.26923076923077,31.26923076923077,28.5285964419852,1.638722059250229,31.784671440072103,28.5285964419852,0.65121499961738,0.48751842916937543,0.024,0.4387665862524379,5.20971999693904,5.234471839855978,1.3858635709143885,27.0,5.234471839855978,39.54545454545455,28.5285964419852,1.163793103448276,105.7357017790074,4.950524517060728,0.0,0.0,0.0,5.234471839855978,4.950524517060728,0.0
2009-02-08 11:00:00,4.438414226553852,20.000000000000007,12.0,4.931571362837613,31.203560679233913,28.121328577460407,1.3793103448275863,33.20356067923392,30.615384615384617,30.615384615384617,28.121328577460407,1.7045946676780583,31.203560679233913,28.121328577460407,0.6164464203547017,0.4637973421606633,0.024,0.41741760794459704,4.931571362837613,4.953951097053679,1.3855697288347466,27.0,4.953951097053679,38.40909090909091,28.12132857746041,1.163793103448276,105.93933571126979,4.676214990204699,0.0,0.0,0.0,4.953951097053679,4.676214990204699,0.0
2009-02-08 12:00:00,4.034749125066149,20.000000000000004,14.4,4.483054583406832,30.261090512608526,27.459181397979258,1.3793103448275863,32.261090512608526,29.046153846153846,29.046153846153846,27.459181397979258,2.4352673743770543,30.261090512608526,27.459181397979258,0.560381822925854,0.42528652585410665,0.024,0.382757873268696,4.483054583406832,4.501583235992243,1.3850110923226917,27.0,4.501583235992243,35.68181818181818,27.45918139797926,1.1637931034482758,106.27040930101037,4.235970544953424,0.0,0.0,0.0,4.501583235992243,4.235970544953424,0.0
