timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 13:00:00,3.9025431315855803,20.000000000000004,14.0,4.336159035095089,29.950861715181826,27.240762318247395,1.3793103448275863,31.950861715181826,29.307692307692307,29.307692307692307,27.240762318247395,1.808512215116946,29.950861715181826,27.240762318247395,0.5420198793868861,0.4125989768023011,0.024,0.371339079122071,4.336159035095089,4.35341893277532,1.3848006313296088,27.0,4.35341893277532,36.13636363636363,27.24076231824739,1.1637931034482758,106.3796188408763,4.092343044852612,0.0,0.0,0.0,4.35341893277532,4.092343044852612,0.0
2009-02-08 14:00:00,3.7429160104172285,20.0,14.0,4.1587955671302534,29.57519815560882,26.97595092615241,1.3793103448275863,31.57519815560882,29.307692307692307,29.307692307692307,26.97595092615241,1.5375498418207942,29.57519815560882,26.97595092615241,0.5198494458912817,0.39722757796226954,0.024,0.35750482016604257,4.1587955671302534,4.17451832492648,1.3845249705834073,27.0,4.17451832492648,36.13636363636363,26.975950926152404,1.1637931034482758,106.5120245369238,3.9192930029034683,0.0,0.0,0.0,4.17451832492648,3.9192930029034687,0.0
2009-02-08 15:00:00,3.430579603100874,20.0,15.8,3.8117551145565267,28.836495955022716,26.45414900842489,1.3793103448275863,30.836495955022716,28.130769230769232,28.130769230769232,26.45414900842489,1.9598927321872197,28.836495955022716,26.45414900842489,0.47646938931956584,0.36697547912274253,0.024,0.3302779312104683,3.8117551145565267,3.8244526624688007,1.3839050416701153,27.0,3.8244526624688007,35.0,26.454149008424885,1.1637931034482758,106.77292549578756,3.5818562099993074,0.0,0.0,0.0,3.8244526624688007,3.5818562099993074,0.0
2009-02-08 16:00:00,3.536371652983053,20.0,14.0,3.9293018366478365,29.087264994263393,26.631451346358496,1.3793103448275863,31.087264994263393,29.307692307692307,29.307692307692307,26.631451346358496,1.2657041045496096,29.087264994263393,26.631451346358496,0.49116272958097956,0.3772491921749253,0.024,0.33952427295743276,3.9293018366478365,3.943026755865329,1.3841282294914845,27.0,3.943026755865329,36.13636363636363,26.63145134635849,1.1637931034482758,106.68427432682076,3.695977481916508,0.0,0.0,0.0,3.943026755865329,3.695977481916508,0.0
2009-02-08 17:00:00,3.508334115038124,20.0,14.0,3.8981490167090267,29.02086233568405,26.584519200240912,1.3793103448275863,31.02086233568405,29.307692307692307,29.307692307692307,26.584519200240912,1.2340285239565452,29.02086233568405,26.584519200240912,0.48726862708862834,0.3745291568621991,0.024,0.33707624117597923,3.8981490167090267,3.9116019323952465,1.3840704875759948,27.0,3.9116019323952465,36.13636363636363,26.58451920024092,1.1637931034482758,106.70774039987954,3.665715268392715,0.0,0.0,0.0,3.9116019323952465,3.665715268392715,0.0
2009-02-08 18:00:00,3.47906517051162,20.0,14.6,3.8656279672351332,28.951499333347947,26.535481853825992,1.3793103448275863,30.951499333347947,28.915384615384614,28.915384615384614,26.535481853825992,1.400241201706267,28.951499333347947,26.535481853825992,0.48320349590439166,0.3716875484921745,0.024,0.33451879364295706,3.8656279672351332,3.8787967220843504,1.3840091414903761,27.0,3.8787967220843504,35.45454545454545,26.53548185382599,1.1637931034482758,106.73225907308701,3.634137191294966,0.0,0.0,0.0,3.8787967220843504,3.634137191294966,0.0
2009-02-08 19:00:00,3.5719519995465214,20.0,13.0,3.9688355550516903,29.17147291420958,26.690950692302273,1.3793103448275863,31.17147291420958,29.96153846153846,29.96153846153846,26.690950692302273,1.0461147055688078,29.17147291420958,26.690950692302273,0.4961044443814613,0.38069816655628447,0.024,0.342628349900656,3.9688355550516903,3.9829053717073184,1.3842001023883983,27.0,3.9829053717073184,37.27272727272727,26.690950692302273,1.163793103448276,106.65452465384887,3.734398877716611,0.0,0.0,0.0,3.9829053717073184,3.734398877716611,0.0
2009-02-08 20:00:00,3.692284698626194,20.0,12.0,4.102538554029104,29.45578617418869,26.8916995779205,1.3793103448275863,31.45578617418869,30.615384615384617,30.615384615384617,26.8916995779205,0.9497772050224191,29.45578617418869,26.8916995779205,0.512817319253638,0.39233965805062065,0.024,0.35310569224555854,4.102538554029104,4.117772519834166,1.3844321410888392,27.0,4.117772519834166,38.40909090909091,26.891699577920498,1.163793103448276,106.55415021103975,3.8644881608821056,0.0,0.0,0.0,4.117772519834166,3.8644881608821056,0.0
2009-02-08 21:00:00,3.1192640383275756,20.000000000000004,12.2,3.465848931475084,28.09498867722937,25.928833095057445,1.3793103448275863,30.09498867722937,30.484615384615385,30.484615384615385,25.928833095057445,0.6558260718129437,28.09498867722937,25.928833095057445,0.4332311164343855,0.33657172253488343,0.024,0.3029145502813951,3.465848931475084,3.4755061037285726,1.383153627629112,27.0,3.4755061037285726,38.18181818181818,25.928833095057435,1.1637931034482758,107.03558345247129,3.2470567185461805,0.0,0.0,0.0,3.4755061037285726,3.2470567185461805,0.0
2009-02-08 22:00:00,3.1889001865642816,20.0,11.0,3.5432224295158683,28.26133166172046,26.046817643273044,1.3793103448275863,30.26133166172046,31.26923076923077,31.26923076923077,26.046817643273044,0.5848832753632591,28.26133166172046,26.046817643273044,0.44290280368948354,0.34339558331984416,0.024,0.3090560249878597,3.5432224295158683,3.5535619878478526,1.3833353418612058,27.0,3.5535619878478526,39.54545454545455,26.046817643273044,1.1637931034482758,106.97659117836348,3.3218126963149834,0.0,0.0,0.0,3.5535619878478526,3.321812696314983,0.0
2009-02-08 23:00:00,0.0,18.744032176303072,11.0,0.0,18.744032176303072,18.744032176303072,1.3793103448275863,20.744032176303072,31.26923076923077,31.26923076923077,18.744032176303072,0.0,18.744032176303072,18.744032176303072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.744032176303072,18.744032176303072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.439069297800028,11.6,0.0,18.439069297800028,18.439069297800028,1.3793103448275863,20.439069297800028,30.876923076923077,30.876923076923077,18.439069297800028,0.0,18.439069297800028,18.439069297800028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.439069297800028,18.439069297800028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,18.31842691121678,11.0,0.0,18.31842691121678,18.31842691121678,1.3793103448275863,20.31842691121678,31.26923076923077,31.26923076923077,18.31842691121678,0.0,18.31842691121678,18.31842691121678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31842691121678,18.31842691121678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,18.21401396118044,10.0,0.0,18.21401396118044,18.21401396118044,1.3793103448275863,20.21401396118044,31.923076923076923,31.923076923076923,18.21401396118044,0.0,18.21401396118044,18.21401396118044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21401396118044,18.21401396118044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,18.15713919108267,10.8,0.0,18.15713919108267,18.15713919108267,1.3793103448275863,20.15713919108267,31.4,31.4,18.15713919108267,0.0,18.15713919108267,18.15713919108267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15713919108267,18.15713919108267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,18.08164995317127,10.0,0.0,18.08164995317127,18.08164995317127,1.3793103448275863,20.08164995317127,31.923076923076923,31.923076923076923,18.08164995317127,0.0,18.08164995317127,18.08164995317127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08164995317127,18.08164995317127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,5.080452230819591,20.0,10.0,5.6449469231328795,32.689198462838434,29.161106635880383,1.3793103448275863,34.689198462838434,31.923076923076923,31.923076923076923,29.161106635880383,1.761906555252747,32.689198462838434,29.161106635880383,0.7056183653916099,0.5244073223692517,0.024,0.47196659013232656,5.6449469231328795,5.673387655369805,1.3862596743293578,27.0,5.673387655369805,40.68181818181818,29.161106635880383,1.163793103448276,105.41944668205981,5.381727787360219,0.0,0.0,0.0,5.673387655369805,5.381727787360219,0.0
2009-02-09 06:00:00,4.050223864279182,20.0,9.6,4.50024873808798,30.29735091080499,27.484695449500006,1.3793103448275863,32.297350910804994,32.184615384615384,32.184615384615384,27.484695449500006,0.825444864545025,30.29735091080499,27.484695449500006,0.5625310922609975,0.4267691126473199,0.024,0.384092201382588,4.50024873808798,4.518925649352712,1.3850347521695288,27.0,4.518925649352712,41.13636363636364,27.48469544950001,1.163793103448276,106.25765227525,4.252800200824012,0.0,0.0,0.0,4.518925649352712,4.252800200824012,0.0
2009-02-09 07:00:00,4.744235517400306,19.999999999999993,10.0,5.271372797111452,31.913148054348422,28.618540056153766,1.3793103448275863,33.913148054348426,31.923076923076923,31.923076923076923,28.618540056153766,1.3751660450660264,31.913148054348422,28.618540056153766,0.6589215996389315,0.49276051465205284,0.024,0.4434844631868476,5.271372797111452,5.296648848576657,1.3859240905451076,27.0,5.296648848576657,40.68181818181818,28.61854005615377,1.1637931034482758,105.69072997192312,5.011460181970281,0.0,0.0,0.0,5.296648848576657,5.011460181970281,0.0
2009-02-09 08:00:00,4.756194330639609,20.0,10.0,5.284660367377343,31.940822412331727,28.63790968272089,1.3793103448275863,33.94082241233173,31.923076923076923,31.923076923076923,28.63790968272089,1.3867609660935303,31.940822412331727,28.63790968272089,0.6605825459221679,0.4938895702812628,0.024,0.4445006132531365,5.284660367377343,5.310049324405469,1.38593692981864,27.0,5.310049324405469,40.68181818181818,28.637909682720885,1.1637931034482758,105.68104515863956,5.024599554664194,0.0,0.0,0.0,5.310049324405469,5.024599554664194,0.0
2009-02-09 09:00:00,4.675102629865891,20.0,11.0,5.194558477628767,31.75305880623417,28.50645975771619,1.3793103448275863,33.753058806234165,31.26923076923077,31.26923076923077,28.50645975771619,1.620860952451258,31.75305880623417,28.50645975771619,0.6493198097035959,0.4862284455348086,0.024,0.4376056009813277,5.194558477628767,5.219181322182249,1.3858484451027042,27.0,5.219181322182249,39.54545454545455,28.506459757716193,1.1637931034482758,105.7467701211419,4.9355467937254565,0.0,0.0,0.0,5.219181322182249,4.9355467937254565,0.0
2009-02-09 10:00:00,4.638919432664633,19.999999999999993,11.0,5.1543549251829255,31.669197512771547,28.447725684532216,1.3793103448275863,33.66919751277155,31.26923076923077,31.26923076923077,28.447725684532216,1.5748365800786324,31.669197512771547,28.447725684532216,0.6442943656478657,0.48280615673529065,0.024,0.4345255410617616,5.1543549251829255,5.178635540856455,1.3858078609791518,27.0,5.178635540856455,39.54545454545455,28.44772568453221,1.1637931034482762,105.7761371577339,4.8958448285306995,0.0,0.0,0.0,5.178635540856455,4.8958448285306995,0.0
2009-02-09 11:00:00,4.442192951186306,20.0,12.0,4.935769945762562,31.212350899697196,28.127494683595597,1.3793103448275863,33.2123508996972,30.615384615384617,30.615384615384617,28.127494683595597,1.7102742516084333,31.212350899697196,28.127494683595597,0.6169712432203203,0.464156293999027,0.024,0.41774066459912435,4.935769945762562,4.958185575162465,1.3855744353052342,27.0,4.958185575162465,38.40909090909091,28.1274946835956,1.163793103448276,105.93625265820219,4.68034827620323,0.0,0.0,0.0,4.958185575162465,4.68034827620323,0.0
2009-02-09 12:00:00,3.973495648421605,20.0,15.4,4.414995164912894,30.11745526801756,27.358083289947,1.3793103448275863,32.117455268017565,28.392307692307693,28.392307692307693,27.358083289947,3.6800817171713804,30.11745526801756,27.358083289947,0.5518743956141118,0.4194129253911495,0.024,0.37747163285203456,4.414995164912894,4.432936457452009,1.384915472234167,27.0,4.432936457452009,35.0,27.358083289947007,1.163793103448276,106.32095835502649,4.169390989356555,0.0,0.0,0.0,4.432936457452009,4.169390989356555,0.0
2009-02-09 13:00:00,4.011152029694406,20.0,14.0,4.45683558854934,30.205777064317996,27.42025482147466,1.3793103448275863,32.205777064318,29.307692307692307,29.307692307692307,27.42025482147466,2.035616900351269,30.205777064317996,27.42025482147466,0.5571044485686675,0.42302476525902377,0.024,0.3807222887331214,4.45683558854934,4.475138065075242,1.3849746316756375,27.0,4.475138065075242,36.13636363636363,27.42025482147466,1.163793103448276,106.28987258926267,4.210314638694296,0.0,0.0,0.0,4.475138065075242,4.210314638694296,0.0
2009-02-09 14:00:00,3.858256287836049,20.000000000000004,14.5,4.286951430928943,29.846759312923826,27.167414668593235,1.3793103448275863,31.846759312923826,28.98076923076923,28.98076923076923,27.167414668593235,2.0380171988256155,29.846759312923826,27.167414668593235,0.5358689288661179,0.4083401755564093,0.024,0.36750615800076836,4.286951430928943,4.303785448484584,1.3847266260553095,27.0,4.303785448484584,35.56818181818182,27.16741466859323,1.1637931034482758,106.41629266570338,4.044291847306234,0.0,0.0,0.0,4.303785448484584,4.044291847306234,0.0
2009-02-09 15:00:00,3.7415083886363263,20.0,15.0,4.157231542929251,29.571880034256253,26.97361031992547,1.3793103448275863,31.571880034256253,28.653846153846153,28.653846153846153,26.97361031992547,2.1329269518470713,29.571880034256253,26.97361031992547,0.5196539428661564,0.3970917685003614,0.024,0.35738259165032527,4.157231542929251,4.172940719779287,1.384522426453117,27.0,4.172940719779287,35.0,26.97361031992547,1.1637931034482758,106.51319484003727,3.917768804180794,0.0,0.0,0.0,4.172940719779287,3.917768804180794,0.0
2009-02-09 16:00:00,3.7692348722599296,19.999999999999996,14.0,4.188038746955478,29.637220614949214,27.01969639810204,1.3793103448275863,31.637220614949214,29.307692307692307,29.307692307692307,27.01969639810204,1.5779653342040199,29.637220614949214,27.01969639810204,0.5235048433694347,0.39976600831323034,0.024,0.3597894074819073,4.188038746955478,4.204015347786801,1.384572161189206,27.0,4.204015347786801,36.13636363636363,27.019696398102035,1.163793103448276,106.49015180094898,3.9477973095999825,0.0,0.0,0.0,4.204015347786801,3.947797309599982,0.0
2009-02-09 17:00:00,3.6967174769433937,19.999999999999996,14.0,4.107463863270437,29.46624575592044,26.899080841376417,1.3793103448275863,31.46624575592044,29.307692307692307,29.307692307692307,26.899080841376417,1.470107226934793,29.46624575592044,26.899080841376417,0.5134329829088047,0.39276783833512474,0.024,0.3534910545016123,4.107463863270437,4.12274064710395,1.3844403780253667,27.0,4.12274064710395,36.13636363636363,26.89908084137642,1.163793103448276,106.55045957931179,3.8692847157877823,0.0,0.0,0.0,4.12274064710395,3.8692847157877823,0.0
2009-02-09 18:00:00,3.516854081508135,20.0,15.6,3.9076156461201497,29.04104492437451,26.598785145549414,1.3793103448275863,31.04104492437451,28.26153846153846,28.26153846153846,26.598785145549414,2.025937428779709,29.04104492437451,26.598785145549414,0.4884519557650187,0.37535592167817416,0.024,0.33782032951035673,3.9076156461201497,3.921151238287967,1.3840881387539075,27.0,3.921151238287967,35.0,26.598785145549414,1.163793103448276,106.7006074272253,3.6749099492825024,0.0,0.0,0.0,3.921151238287967,3.6749099492825024,0.0
2009-02-09 19:00:00,3.6453395603141963,19.999999999999993,14.0,4.0503772892379954,29.344954438857442,26.813468633083694,1.3793103448275863,31.344954438857442,29.307692307692307,29.307692307692307,26.813468633083694,1.3999163728713453,29.344954438857442,26.813468633083694,0.5062971611547494,0.3878021537265876,0.024,0.34902193835392886,4.0503772892379954,4.065157504610654,1.3843435806242743,27.0,4.065157504610654,36.13636363636363,26.81346863308369,1.1637931034482758,106.59326568345816,3.813709504578498,0.0,0.0,0.0,4.065157504610654,3.813709504578498,0.0
2009-02-09 20:00:00,3.851830442644809,20.0,12.0,4.279811602938676,29.831646799594022,27.15676454775735,1.3793103448275863,31.831646799594022,30.615384615384617,30.615384615384617,27.15676454775735,1.066752834660198,29.831646799594022,27.15676454775735,0.5349764503673345,0.407721872336433,0.024,0.3669496851027897,4.279811602938676,4.29658379017232,1.384715734948233,27.0,4.29658379017232,38.40909090909091,27.156764547757355,1.163793103448276,106.42161772612133,4.037322380523931,0.0,0.0,0.0,4.29658379017232,4.037322380523931,0.0
2009-02-09 21:00:00,3.2929127626548675,20.0,11.6,3.6587919585054083,28.509268069063378,26.222523094997495,1.3793103448275863,30.509268069063378,30.876923076923077,30.876923076923077,26.222523094997495,0.6776665114644179,28.509268069063378,26.222523094997495,0.45734899481317604,0.35356298793746094,0.024,0.31820668914371486,3.6587919585054083,3.670148257299154,1.3835915011717583,27.0,3.670148257299154,38.86363636363637,26.222523094997495,1.1637931034482758,106.88873845250126,3.433615468228281,0.0,0.0,0.0,3.670148257299154,3.4336154682282807,0.0
2009-02-09 22:00:00,3.3797289393774843,19.999999999999996,10.0,3.7552543770860938,28.71574714596126,26.368713160282454,1.3793103448275863,30.71574714596126,31.923076923076923,31.923076923076923,26.368713160282454,0.5828369178470914,28.71574714596126,26.368713160282454,0.4694067971357617,0.3620270473498493,0.024,0.3258243426148644,3.7552543770860938,3.767457081821079,1.3837924158634527,27.0,3.767457081821079,40.68181818181818,26.368713160282454,1.1637931034482758,106.81564341985877,3.527064914089772,0.0,0.0,0.0,3.767457081821079,3.527064914089772,0.0
2009-02-09 23:00:00,0.0,18.687928445056755,11.0,0.0,18.687928445056755,18.687928445056755,1.3793103448275863,20.687928445056755,31.26923076923077,31.26923076923077,18.687928445056755,0.0,18.687928445056755,18.687928445056755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.687928445056755,18.687928445056755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.359633205240804,11.0,0.0,18.359633205240804,18.359633205240804,1.3793103448275863,20.359633205240804,31.26923076923077,31.26923076923077,18.359633205240804,0.0,18.359633205240804,18.359633205240804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.359633205240804,18.359633205240804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,18.23523136964819,10.5,0.0,18.23523136964819,18.23523136964819,1.3793103448275863,20.23523136964819,31.596153846153847,31.596153846153847,18.23523136964819,0.0,18.23523136964819,18.23523136964819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23523136964819,18.23523136964819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,18.152399014475236,10.0,0.0,18.152399014475236,18.152399014475236,1.3793103448275863,20.152399014475236,31.923076923076923,31.923076923076923,18.152399014475236,0.0,18.152399014475236,18.152399014475236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.152399014475236,18.152399014475236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,18.090096712423243,10.2,0.0,18.090096712423243,18.090096712423243,1.3793103448275863,20.090096712423243,31.79230769230769,31.79230769230769,18.090096712423243,0.0,18.090096712423243,18.090096712423243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.090096712423243,18.090096712423243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,18.00557405739529,9.0,0.0,18.00557405739529,18.00557405739529,1.3793103448275863,20.00557405739529,32.57692307692308,32.57692307692308,18.00557405739529,0.0,18.00557405739529,18.00557405739529,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.00557405739529,18.00557405739529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,5.962809293365625,19.999999999999993,10.0,6.625343659295139,34.707695641696645,30.566855854637183,1.3793103448275863,36.707695641696645,31.923076923076923,31.923076923076923,30.566855854637183,4.211336401915325,34.707695641696645,30.566855854637183,0.8281679574118924,0.6065892359120122,0.024,0.5459303123208109,6.625343659295139,6.66200258288634,1.386942255735128,27.0,6.66200258288634,40.68181818181818,30.566855854637183,1.1637931034482756,104.7165720726814,6.361937228295054,0.0,0.0,0.0,6.66200258288634,6.361937228295053,0.0
2009-02-10 06:00:00,4.8632441516303,20.000000000000007,10.8,5.403604612922556,32.18831286316335,28.811059980086746,1.3793103448275863,34.18831286316335,31.4,31.4,28.811059980086746,1.7993000235217602,32.18831286316335,28.811059980086746,0.6754505766153195,0.5039849482380019,0.024,0.45358645341420173,5.403604612922556,5.430003107746356,1.3860487573515634,27.0,5.430003107746356,39.77272727272727,28.811059980086746,1.163793103448276,105.59447000995662,5.142317686934131,0.0,0.0,0.0,5.430003107746356,5.142317686934131,0.0
2009-02-10 07:00:00,5.037661267223928,20.0,9.0,5.597401408026587,32.59065478666486,29.09227890664824,1.3793103448275863,34.59065478666486,32.57692307692308,32.57692307692308,29.09227890664824,1.3847457030373482,32.59065478666486,29.09227890664824,0.6996751760033234,0.5203904086395144,0.024,0.4683513677755629,5.597401408026587,5.625440448890538,1.3862197187144105,27.0,5.625440448890538,41.81818181818182,29.092278906648232,1.163793103448276,105.45386054667588,5.334504037811504,0.0,0.0,0.0,5.625440448890538,5.334504037811504,0.0
2009-02-10 08:00:00,4.937150890376068,20.0,10.0,5.485723211528964,32.35893324708752,28.930356239881917,1.3793103448275863,34.35893324708752,31.923076923076923,31.923076923076923,28.930356239881917,1.580191482830924,32.35893324708752,28.930356239881917,0.6857154014411205,0.5109429476872664,0.024,0.45984865291853977,5.485723211528964,5.512817506297691,1.3861228360195899,27.0,5.512817506297691,40.68181818181818,28.93035623988191,1.1637931034482758,105.53482188005904,5.223695277150362,0.0,0.0,0.0,5.512817506297691,5.223695277150362,0.0
2009-02-10 09:00:00,5.011941707487459,20.0,10.2,5.56882411943051,32.531393925120426,29.05087885047636,1.3793103448275863,34.531393925120426,31.79230769230769,31.79230769230769,29.05087885047636,1.751170912967395,32.531393925120426,29.05087885047636,0.6961030149288138,0.5179745466143229,0.024,0.4661770919528906,5.56882411943051,5.596621574091943,1.3861953381317589,27.0,5.596621574091943,40.45454545454545,29.05087885047636,1.1637931034482758,105.47456057476182,5.306134051276734,0.0,0.0,0.0,5.596621574091943,5.306134051276734,0.0
2009-02-10 10:00:00,4.807605565469985,20.0,11.0,5.3417839616333165,32.05973411304027,28.72111913701945,1.3793103448275863,34.05973411304027,31.26923076923077,31.26923076923077,28.72111913701945,1.8072152395558483,32.05973411304027,28.72111913701945,0.6677229952041646,0.4987404780014333,0.024,0.4488664302012899,5.3417839616333165,5.367658009433461,1.3859913229520542,27.0,5.367658009433461,39.54545454545455,28.72111913701945,1.1637931034482758,105.63944043149027,5.081111739620125,0.0,0.0,0.0,5.367658009433461,5.081111739620125,0.0
2009-02-10 11:00:00,4.5602419919921795,20.0,12.0,5.0669355466579775,31.486672769311106,28.31983805264987,1.3793103448275863,33.486672769311106,30.615384615384617,30.615384615384617,28.31983805264987,1.9028356714516863,31.486672769311106,28.31983805264987,0.6333669433322472,0.47535625972706347,0.024,0.42782063375435714,5.0669355466579775,5.090471172630684,1.3857171625337166,27.0,5.090471172630684,38.40909090909091,28.31983805264987,1.163793103448276,105.84008097367507,4.809587375407247,0.0,0.0,0.0,5.090471172630684,4.809587375407247,0.0
2009-02-10 12:00:00,4.133054532619631,20.000000000000004,14.6,4.592282814021812,30.491258398863884,27.62108164010025,1.3793103448275863,32.491258398863884,28.915384615384614,28.915384615384614,27.62108164010025,3.0586845355714423,30.491258398863884,27.62108164010025,0.5740353517527265,0.4346961609351391,0.024,0.39122654484162517,4.592282814021812,4.611752430115326,1.3851581211896182,27.0,4.611752430115326,35.45454545454545,27.62108164010025,1.1637931034482758,106.18945917994988,4.34294746929655,0.0,0.0,0.0,4.611752430115326,4.34294746929655,0.0
2009-02-10 13:00:00,4.005496081943549,20.0,14.0,4.450551202159499,30.192515338860623,27.410920837510936,1.3793103448275863,32.19251533886062,29.307692307692307,29.307692307692307,27.410920837510936,2.022743451777187,30.192515338860623,27.410920837510936,0.5563189002699374,0.4224824682329174,0.024,0.38023422140962565,4.450551202159499,4.468799448982791,1.3849658230987094,27.0,4.468799448982791,36.13636363636363,27.410920837510936,1.163793103448276,106.29453958124454,4.20416652312336,0.0,0.0,0.0,4.468799448982791,4.20416652312336,0.0
2009-02-10 14:00:00,3.7303006260602607,19.999999999999993,15.0,4.144778473400289,29.545457040828133,26.954970494952953,1.3793103448275863,31.545457040828133,28.653846153846153,28.653846153846153,26.954970494952953,2.1032056537852486,29.545457040828133,26.954970494952953,0.5180973091750362,0.3960102608587464,0.024,0.35640923477287173,4.144778473400289,4.160379499486164,1.3845020955588432,27.0,4.160379499486164,35.0,26.954970494952953,1.163793103448276,106.52251475252352,3.9056339489841085,0.0,0.0,0.0,4.160379499486164,3.905633948984108,0.0
2009-02-10 15:00:00,3.430233105733852,20.0,16.6,3.811370117482058,28.835673642720685,26.4535673192944,1.3793103448275863,30.835673642720685,28.0,28.0,26.4535673192944,2.124673084949237,28.835673642720685,26.4535673192944,0.47642126468525725,0.36694178308836206,0.024,0.3302476047795258,3.811370117482058,3.824064295790894,1.383904286355373,27.0,3.824064295790894,35.0,26.4535673192944,1.163793103448276,106.7732163403528,3.5814827227843518,0.0,0.0,0.0,3.824064295790894,3.5814827227843518,0.0
2009-02-10 16:00:00,3.360261296934641,20.0,15.8,3.733623663260712,28.669482506709947,26.335967717172004,1.3793103448275863,30.669482506709947,28.130769230769232,28.130769230769232,26.335967717172004,1.7933131126945054,28.669482506709947,26.335967717172004,0.466702957907589,0.36013080537316683,0.024,0.3241177248358501,3.733623663260712,3.7456367437980287,1.3837483299468205,27.0,3.7456367437980287,35.0,26.335967717172004,1.163793103448276,106.832016141414,3.5060994625804995,0.0,0.0,0.0,3.7456367437980287,3.5060994625804995,0.0
2009-02-10 17:00:00,3.3874123933404765,20.0,15.0,3.763791548156085,28.734001090992614,26.38163137339506,1.3793103448275863,30.734001090992614,28.653846153846153,28.653846153846153,26.38163137339506,1.4279670717119908,28.734001090992614,26.38163137339506,0.4704739435195106,0.36277517914530416,0.024,0.3264976612307738,3.763791548156085,3.7760690660706153,1.3838096661241155,27.0,3.7760690660706153,35.0,26.38163137339506,1.163793103448276,106.80918431330247,3.535341169720297,0.0,0.0,0.0,3.7760690660706153,3.535341169720297,0.0
2009-02-10 18:00:00,3.3391848114201386,20.0,15.6,3.7102053460223763,28.619371002244456,26.300492660980474,1.3793103448275863,30.619371002244456,28.26153846153846,28.26153846153846,26.300492660980474,1.630993464605455,28.619371002244456,26.300492660980474,0.46377566825279704,0.3580767279173983,0.024,0.3222690551256585,3.7102053460223763,3.7220130188141156,1.3836999792847338,27.0,3.7220130188141156,35.0,26.300492660980474,1.163793103448276,106.84975366950977,3.4834081417973497,0.0,0.0,0.0,3.7220130188141156,3.4834081417973497,0.0
2009-02-10 19:00:00,3.497109470211074,20.0,13.0,3.885677189123416,28.99426694142515,26.565718698223012,1.3793103448275863,30.99426694142515,29.96153846153846,29.96153846153846,26.565718698223012,0.9864250602897502,28.99426694142515,26.565718698223012,0.485709648640427,0.3734396553515559,0.024,0.3360956898164003,3.885677189123416,3.899021154658571,1.3840470918108863,27.0,3.899021154658571,37.27272727272727,26.56571869822301,1.1637931034482758,106.7171406508885,3.6536034707055363,0.0,0.0,0.0,3.899021154658571,3.6536034707055363,0.0
2009-02-10 20:00:00,3.6136691375377965,20.0,12.0,4.015187930597552,29.270121982439075,26.760629525815606,1.3793103448275863,31.270121982439075,30.615384615384617,30.615384615384617,26.760629525815606,0.8979478138712442,29.270121982439075,26.760629525815606,0.501898491324694,0.38473803619811237,0.024,0.34626423257830113,4.015187930597552,4.029661734217363,1.3842824326618008,27.0,4.029661734217363,38.40909090909091,26.76062952581561,1.1637931034482758,106.6196852370922,3.7794725479225804,0.0,0.0,0.0,4.029661734217363,3.7794725479225804,0.0
2009-02-10 21:00:00,3.63434740518744,20.0,12.0,4.0381637835416,29.318987360753834,26.795134996040336,1.3793103448275863,31.318987360753834,30.615384615384617,30.615384615384617,26.795134996040336,0.9112429873272041,29.318987360753834,26.795134996040336,0.5047704729427,0.3867389365630601,0.024,0.34806504290675405,4.0381637835416,4.052837677197907,1.3843224875746287,27.0,4.052837677197907,38.40909090909091,26.795134996040332,1.163793103448276,106.60243250197983,3.8018247633539106,0.0,0.0,0.0,4.052837677197907,3.8018247633539106,0.0
2009-02-10 22:00:00,3.647571371010596,20.000000000000004,12.0,4.052857078900662,29.35022596609224,26.817190291779326,1.3793103448275863,31.35022596609224,30.615384615384617,30.615384615384617,26.817190291779326,0.9198692883308632,29.35022596609224,26.817190291779326,0.5066071348625828,0.3880179901889174,0.024,0.3492161911700257,4.052857078900662,4.067658877919554,1.384347846548312,27.0,4.067658877919554,38.40909090909091,26.817190291779326,1.163793103448276,106.59140485411034,3.8161227760220275,0.0,0.0,0.0,4.067658877919554,3.8161227760220275,0.0
2009-02-10 23:00:00,0.0,18.77439900626092,11.0,0.0,18.77439900626092,18.77439900626092,1.3793103448275863,20.77439900626092,31.26923076923077,31.26923076923077,18.77439900626092,0.0,18.77439900626092,18.77439900626092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77439900626092,18.77439900626092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.46950341017572,11.2,0.0,18.46950341017572,18.46950341017572,1.3793103448275863,20.46950341017572,31.138461538461538,31.138461538461538,18.46950341017572,0.0,18.46950341017572,18.46950341017572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46950341017572,18.46950341017572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.33534820279607,10.0,0.0,18.33534820279607,18.33534820279607,1.3793103448275863,20.33534820279607,31.923076923076923,31.923076923076923,18.33534820279607,0.0,18.33534820279607,18.33534820279607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33534820279607,18.33534820279607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,18.256770076020896,10.0,0.0,18.256770076020896,18.256770076020896,1.3793103448275863,20.256770076020896,31.923076923076923,31.923076923076923,18.256770076020896,0.0,18.256770076020896,18.256770076020896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.256770076020896,18.256770076020896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,18.169357283890157,9.0,0.0,18.169357283890157,18.169357283890157,1.3793103448275863,20.169357283890157,32.57692307692308,32.57692307692308,18.169357283890157,0.0,18.169357283890157,18.169357283890157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.169357283890157,18.169357283890157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,18.07679923459603,8.0,0.0,18.07679923459603,18.07679923459603,1.3793103448275863,20.07679923459603,33.23076923076923,33.23076923076923,18.07679923459603,0.0,18.07679923459603,18.07679923459603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07679923459603,18.07679923459603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,6.086125622798639,20.0,7.0,6.7623618031096,34.98788337992426,30.761407252980767,1.3793103448275863,36.98788337992426,33.88461538461539,33.88461538461539,30.761407252980767,1.866549393558636,34.98788337992426,30.761407252980767,0.8452952253887,0.6179829751897207,0.024,0.5561846776707486,6.7623618031096,6.800160100628571,1.387020015546598,27.0,6.800160100628571,44.09090909090909,30.761407252980767,1.1637931034482758,104.61929637350961,6.49990999399459,0.0,0.0,0.0,6.800160100628571,6.49990999399459,0.0
2009-02-11 06:00:00,5.112563015930536,20.0,7.4,5.680625573256151,32.763104564135475,29.212713580850384,1.3793103448275863,34.763104564135475,33.62307692307692,33.62307692307692,29.212713580850384,1.1103599933685866,32.763104564135475,29.212713580850384,0.7100781966570189,0.5274196354796606,0.024,0.4746776719316946,5.680625573256151,5.709367536804117,1.386289169103387,27.0,5.709367536804117,43.63636363636364,29.212713580850377,1.163793103448276,105.3936432095748,5.417183961893285,0.0,0.0,0.0,5.709367536804117,5.417183961893285,0.0
2009-02-11 07:00:00,5.068839196501353,20.000000000000007,8.0,5.632043551668169,32.66246106439144,29.14243384459883,1.3793103448275863,34.66246106439144,33.23076923076923,33.23076923076923,29.14243384459883,1.1875762381820067,32.66246106439144,29.14243384459883,0.7040054439585212,0.523317477815766,0.024,0.4709857300341894,5.632043551668169,5.660375299449746,1.38624890495122,27.0,5.660375299449746,42.95454545454545,29.142433844598834,1.163793103448276,105.42878307770059,5.368908882575333,0.0,0.0,0.0,5.660375299449746,5.368908882575333,0.0
2009-02-11 08:00:00,5.1070535654192195,20.0,8.0,5.67450396157691,32.75042657955133,29.20386160356576,1.3793103448275863,34.75042657955133,33.23076923076923,33.23076923076923,29.20386160356576,1.2147817166040293,32.75042657955133,29.20386160356576,0.7093129951971138,0.52690291639481,0.024,0.474212624755329,5.67450396157691,5.703194253216392,1.3862841378361743,27.0,5.703194253216392,42.95454545454545,29.203861603565755,1.1637931034482758,105.39806919821712,5.4110993651038015,0.0,0.0,0.0,5.703194253216392,5.4110993651038015,0.0
2009-02-11 09:00:00,5.160463071486526,19.999999999999993,8.6,5.733847857207251,32.87328470962186,29.28962979886733,1.3793103448275863,34.87328470962186,32.83846153846154,32.83846153846154,29.28962979886733,1.3928449285288218,32.87328470962186,29.28962979886733,0.7167309821509064,0.531909948203741,0.024,0.4787189533833669,5.733847857207251,5.763038852027625,1.386332407870459,27.0,5.763038852027625,42.27272727272727,29.289629798867338,1.163793103448276,105.35518510056633,5.4701046242067175,0.0,0.0,0.0,5.763038852027625,5.4701046242067175,0.0
2009-02-11 10:00:00,4.855815206025584,20.0,10.3,5.395350228917316,32.17115144115757,28.799057548084246,1.3793103448275863,34.17115144115757,31.726923076923075,31.726923076923075,28.799057548084246,1.588585249094613,32.17115144115757,28.799057548084246,0.6744187786146645,0.5032850157418035,0.024,0.45295651416762317,5.395350228917316,5.421678730491496,1.3860411728636304,27.0,5.421678730491496,40.34090909090909,28.79905754808425,1.163793103448276,105.60047122595788,5.134142554052146,0.0,0.0,0.0,5.421678730491496,5.134142554052146,0.0
2009-02-11 11:00:00,4.541802007551036,19.999999999999996,12.0,5.046446675056707,31.443858553974643,28.289829382064198,1.3793103448275863,33.44385855397464,30.615384615384617,30.615384615384617,28.289829382064198,1.8706866224340737,31.443858553974643,28.289829382064198,0.6308058343820884,0.47360851046493235,0.024,0.4262476594184391,5.046446675056707,5.0698075261032,1.3856954045710415,27.0,5.0698075261032,38.40909090909091,28.289829382064198,1.163793103448276,105.8550853089679,4.789384951422539,0.0,0.0,0.0,5.0698075261032,4.789384951422539,0.0
2009-02-11 12:00:00,4.297338605565029,20.0,13.0,4.774820672850033,30.874965995908436,27.890703075377164,1.3793103448275863,32.87496599590844,29.96153846153846,29.96153846153846,27.890703075377164,1.987712179095223,30.874965995908436,27.890703075377164,0.5968525841062541,0.4503760577108544,0.024,0.40533845193976903,4.774820672850033,4.795858278621118,1.3853875128007114,27.0,4.795858278621118,37.27272727272727,27.89070307537716,1.163793103448276,106.05464846231142,4.522063245841996,0.0,0.0,0.0,4.795858278621118,4.522063245841996,0.0
2009-02-11 13:00:00,4.11584503370524,20.0,13.0,4.573161148561377,30.450995736386403,27.59277001853554,1.3793103448275863,32.4509957363864,29.96153846153846,29.96153846153846,27.59277001853554,1.6643164561438246,30.450995736386403,27.59277001853554,0.5716451435701722,0.43305037811812663,0.024,0.38974534030631397,4.573161148561377,4.59246618637319,1.3851329339505367,27.0,4.59246618637319,37.27272727272727,27.59277001853554,1.1637931034482762,106.20361499073223,4.324208913956411,0.0,0.0,0.0,4.59246618637319,4.324208913956411,0.0
2009-02-11 14:00:00,3.8553733355964237,20.0,14.0,4.283748150662693,29.839979332769712,27.16263673860553,1.3793103448275863,31.839979332769712,29.307692307692307,29.307692307692307,27.16263673860553,1.7215807319855934,29.839979332769712,27.16263673860553,0.5354685188328366,0.40806278571300586,0.024,0.36725650714170527,4.283748150662693,4.300554429233994,1.384721744628919,27.0,4.300554429233994,36.13636363636363,27.162636738605528,1.1637931034482756,106.41868163069724,4.0411649189172705,0.0,0.0,0.0,4.300554429233994,4.0411649189172705,0.0
2009-02-11 15:00:00,3.513290283326365,20.000000000000007,16.0,3.903655870362628,29.032603255435927,26.592818336459285,1.3793103448275863,31.032603255435927,28.0,28.0,26.592818336459285,2.3914613621608267,29.032603255435927,26.592818336459285,0.4879569837953285,0.37501011820548474,0.024,0.3375091063849363,3.903655870362628,3.9171568821831766,1.3840807666803696,27.0,3.9171568821831766,35.0,26.592818336459285,1.1637931034482758,106.70359083177036,3.6710637867464033,0.0,0.0,0.0,3.9171568821831766,3.6710637867464033,0.0
2009-02-11 16:00:00,3.40406068586302,20.0,15.5,3.7822896509589112,28.773542212393707,26.40961118054439,1.3793103448275863,30.773542212393707,28.326923076923077,28.326923076923077,26.40961118054439,1.7006072579256122,28.773542212393707,26.40961118054439,0.4727862063698639,0.36439568143051426,0.024,0.3279561132874628,3.7822896509589112,3.794729219101963,1.383846757056235,27.0,3.794729219101963,35.0,26.40961118054439,1.163793103448276,106.7951944097278,3.5532771301892097,0.0,0.0,0.0,3.794729219101963,3.5532771301892097,0.0
2009-02-11 17:00:00,3.422364930852072,20.000000000000004,15.0,3.8026277009467466,28.816999045598276,26.44035673250656,1.3793103448275863,30.816999045598276,28.653846153846153,28.653846153846153,26.44035673250656,1.4809771832649932,28.816999045598276,26.44035673250656,0.47532846261834333,0.36617653867451594,0.024,0.32955888480706436,3.8026277009467466,3.8152453548141985,1.3838870906663916,27.0,3.8152453548141985,35.0,26.440356732506565,1.1637931034482758,106.77982163374672,3.5730021800377565,0.0,0.0,0.0,3.8152453548141985,3.5730021800377565,0.0
2009-02-11 18:00:00,3.4302313795293964,19.999999999999996,14.8,3.811368199477107,28.835669546052465,26.45356442137927,1.3793103448275863,30.835669546052465,28.784615384615385,28.784615384615385,26.45356442137927,1.4095196942271788,28.835669546052465,26.45356442137927,0.4764210249346384,0.36694161521836177,0.024,0.3302474536965256,3.811368199477107,3.8240623609989433,1.3839042825920813,27.0,3.8240623609989433,35.22727272727273,26.453564421379266,1.1637931034482758,106.77321778931037,3.5814808621247627,0.0,0.0,0.0,3.8240623609989433,3.5814808621247627,0.0
2009-02-11 19:00:00,3.514536815831214,20.0,13.0,3.9050409064791265,29.03555602753563,26.59490546098618,1.3793103448275863,31.03555602753563,29.96153846153846,29.96153846153846,26.59490546098618,0.9999351203409242,29.03555602753563,26.59490546098618,0.4881301133098908,0.3751310757245234,0.024,0.33761796815207107,3.9050409064791265,3.918554014051579,1.3840833470859069,27.0,3.918554014051579,37.27272727272727,26.594905460986176,1.163793103448276,106.70254726950691,3.6724090608204345,0.0,0.0,0.0,3.918554014051579,3.6724090608204345,0.0
2009-02-11 20:00:00,3.6367162953252077,20.0,12.0,4.040795883694675,29.324583970959196,26.799086543650027,1.3793103448275863,31.324583970959196,30.615384615384617,30.615384615384617,26.799086543650027,0.9127810935741965,29.324583970959196,26.799086543650027,0.5050994854618344,0.38696809235062135,0.024,0.3482712831155592,4.040795883694675,4.055492692929738,1.3843270449028573,27.0,4.055492692929738,38.40909090909091,26.799086543650034,1.1637931034482758,106.60045672817498,3.8043858510578525,0.0,0.0,0.0,4.055492692929738,3.8043858510578525,0.0
2009-02-11 21:00:00,3.7009463348538905,20.0,11.6,4.1121625942821005,29.47622326083795,26.90612163941164,1.3793103448275863,31.47622326083795,30.876923076923077,30.876923076923077,26.90612163941164,0.8927587565076417,29.47622326083795,26.90612163941164,0.5140203242852626,0.3931762776059902,0.024,0.35385864984539117,4.1121625942821005,4.127480222042699,1.3844482161894323,27.0,4.127480222042699,38.86363636363637,26.906121639411648,1.163793103448276,106.54693918029417,3.8738609046838532,0.0,0.0,0.0,4.127480222042699,3.8738609046838532,0.0
2009-02-11 22:00:00,3.7842295977724674,20.0,11.0,4.204699553080519,29.672541837249284,27.044604616573963,1.3793103448275863,31.672541837249284,31.26923076923077,31.26923076923077,27.044604616573963,0.8580027825078397,29.672541837249284,27.044604616573963,0.5255874441350649,0.40121151489175794,0.024,0.36109036340258216,4.204699553080519,4.220820704569695,1.3845987300591232,27.0,4.220820704569695,39.54545454545455,27.044604616573963,1.1637931034482758,106.47769769171302,3.9640420445512636,0.0,0.0,0.0,4.220820704569695,3.964042044551264,0.0
2009-02-11 23:00:00,0.0,18.761225277721735,11.0,0.0,18.761225277721735,18.761225277721735,1.3793103448275863,20.761225277721735,31.26923076923077,31.26923076923077,18.761225277721735,0.0,18.761225277721735,18.761225277721735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.761225277721735,18.761225277721735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.440570850992223,10.6,0.0,18.440570850992223,18.440570850992223,1.3793103448275863,20.440570850992223,31.53076923076923,31.53076923076923,18.440570850992223,0.0,18.440570850992223,18.440570850992223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.440570850992223,18.440570850992223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,18.33241076171464,11.0,0.0,18.33241076171464,18.33241076171464,1.3793103448275863,20.33241076171464,31.26923076923077,31.26923076923077,18.33241076171464,0.0,18.33241076171464,18.33241076171464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33241076171464,18.33241076171464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,18.243392678522916,10.0,0.0,18.243392678522916,18.243392678522916,1.3793103448275863,20.243392678522916,31.923076923076923,31.923076923076923,18.243392678522916,0.0,18.243392678522916,18.243392678522916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.243392678522916,18.243392678522916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,18.16744165903171,9.6,0.0,18.16744165903171,18.16744165903171,1.3793103448275863,20.16744165903171,32.184615384615384,32.184615384615384,18.16744165903171,0.0,18.16744165903171,18.16744165903171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16744165903171,18.16744165903171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,18.107735203575043,10.0,0.0,18.107735203575043,18.107735203575043,1.3793103448275863,20.107735203575043,31.923076923076923,31.923076923076923,18.107735203575043,0.0,18.107735203575043,18.107735203575043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.107735203575043,18.107735203575043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,5.952630254612621,19.999999999999996,8.0,6.614033616236245,34.68454796803637,30.550776957888715,1.3793103448275863,36.68454796803637,33.23076923076923,33.23076923076923,30.550776957888715,2.127525954138913,34.68454796803637,30.550776957888715,0.8267542020295306,0.6056477982222023,0.024,0.5450830183999821,6.614033616236245,6.650598396058466,1.3869356733323164,27.0,6.650598396058466,42.95454545454545,30.55077695788872,1.1637931034482758,104.72461152105564,6.3505591469502045,0.0,0.0,0.0,6.650598396058466,6.3505591469502045,0.0
2009-02-12 06:00:00,5.0011064708796855,20.0,8.2,5.556784967644095,32.50642125432478,29.033430649547217,1.3793103448275863,34.50642125432478,33.1,33.1,29.033430649547217,1.1779786487903698,32.50642125432478,29.033430649547217,0.6945981209555119,0.5169564456929278,0.024,0.46526080112363494,5.556784967644095,5.584480612213388,1.3861849835410736,27.0,5.584480612213388,42.72727272727273,29.033430649547217,1.163793103448276,105.48328467522639,5.294185357810486,0.0,0.0,0.0,5.584480612213388,5.294185357810486,0.0
2009-02-12 07:00:00,5.148604476838465,20.0,7.0,5.720671640931628,32.84601484215258,29.270595066570312,1.3793103448275863,34.84601484215258,33.88461538461539,33.88461538461539,29.270595066570312,1.0688321991722907,32.84601484215258,29.270595066570312,0.7150839551164535,0.5307986378093494,0.024,0.47771877402841445,5.720671640931628,5.749751504712563,1.3863217867450417,27.0,5.749751504712563,44.09090909090909,29.270595066570316,1.163793103448276,105.36470246671485,5.456999706831549,0.0,0.0,0.0,5.749751504712563,5.456999706831549,0.0
2009-02-12 08:00:00,5.195129366228147,20.0,7.0,5.772365962475719,32.9529751740665,29.34524644751918,1.3793103448275863,34.9529751740665,33.88461538461539,33.88461538461539,29.34524644751918,1.0962267272863693,32.9529751740665,29.34524644751918,0.7215457453094649,0.5351573189180564,0.024,0.4816415870262507,5.772365962475719,5.801881694367525,1.3863631468498736,27.0,5.801881694367525,44.09090909090909,29.345246447519187,1.163793103448276,105.32737677624041,5.50842703193222,0.0,0.0,0.0,5.801881694367525,5.50842703193222,0.0
2009-02-12 09:00:00,5.307743225395049,20.000000000000004,7.2,5.897492472661165,33.21156897551073,29.5256361800975,1.3793103448275863,35.21156897551073,33.753846153846155,33.753846153846155,29.5256361800975,1.2024107758644034,33.21156897551073,29.5256361800975,0.7371865590826456,0.5456929237345973,0.024,0.49112363136113757,5.897492472661165,5.928061765034625,1.3864599158359818,27.0,5.928061765034625,43.86363636363636,29.525636180097507,1.163793103448276,105.23718190995125,5.633048754675999,0.0,0.0,0.0,5.928061765034625,5.633048754675999,0.0
2009-02-12 10:00:00,4.952611486851887,20.0,9.6,5.502901652057652,32.39460039007749,28.95528685754146,1.3793103448275863,34.39460039007749,32.184615384615384,32.184615384615384,28.95528685754146,1.4689991107318092,32.39460039007749,28.95528685754146,0.6878627065072065,0.5123972939428548,0.024,0.4611575645485694,5.502901652057652,5.530141381451937,1.3861380228272087,27.0,5.530141381451937,41.13636363636364,28.95528685754146,1.163793103448276,105.52235657122927,5.240729605691666,0.0,0.0,0.0,5.530141381451937,5.240729605691666,0.0
2009-02-12 11:00:00,4.5562197482361375,20.0,12.0,5.062466386929041,31.477335010387083,28.31329351855643,1.3793103448275863,33.47733501038708,30.615384615384617,30.615384615384617,28.31329351855643,1.895752590833048,31.477335010387083,28.31329351855643,0.6328082983661302,0.47497508469464433,0.024,0.4274775762251799,5.062466386929041,5.085963895398505,1.3857124330653048,27.0,5.085963895398505,38.40909090909091,28.313293518556435,1.1637931034482758,105.84335324072178,4.80518024011521,0.0,0.0,0.0,5.085963895398505,4.80518024011521,0.0
2009-02-12 12:00:00,4.062457458770953,19.999999999999993,15.2,4.513841620856614,30.326009066944728,27.504858053909345,1.3793103448275863,32.32600906694473,28.523076923076925,28.523076923076925,27.504858053909345,3.821617232237821,30.326009066944728,27.504858053909345,0.5642302026070768,0.42794081090049807,0.024,0.38514672981044823,4.513841620856614,4.532635701946664,1.385053317808574,27.0,4.532635701946664,35.0,27.504858053909345,1.1637931034482758,106.24757097304533,4.266107601741389,0.0,0.0,0.0,4.532635701946664,4.266107601741389,0.0
2009-02-12 13:00:00,3.9871172055657325,20.000000000000004,14.0,4.4301302284063695,30.14941163163708,27.3805802388831,1.3793103448275863,32.14941163163708,29.307692307692307,29.307692307692307,27.3805802388831,1.9817621636653466,30.14941163163708,27.3805802388831,0.5537662785507962,0.4207198048924841,0.024,0.37864782440323574,4.4301302284063695,4.448202208895618,1.3849370122967524,27.0,4.448202208895618,36.13636363636363,27.380580238883095,1.163793103448276,106.30970988055846,4.1841918427707885,0.0,0.0,0.0,4.448202208895618,4.1841918427707885,0.0
2009-02-12 14:00:00,3.7041543491672684,19.999999999999996,15.0,4.115727054630298,29.483791612820227,26.911462203676294,1.3793103448275863,31.483791612820227,28.653846153846153,28.653846153846153,26.911462203676294,2.0363138468938358,29.483791612820227,26.911462203676294,0.5144658818287873,0.3934860915959167,0.024,0.35413748243632504,4.115727054630298,4.13107566378989,1.38445414933929,27.0,4.13107566378989,35.0,26.911462203676294,1.1637931034482758,106.54426889816185,3.8773325928384694,0.0,0.0,0.0,4.13107566378989,3.8773325928384694,0.0
