timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-12 15:00:00,3.4701317144701203,20.0,16.0,3.8557019049668004,28.93031938133959,26.520505690735337,1.3793103448275863,30.93031938133959,28.0,28.0,26.520505690735337,2.2466331446787517,28.93031938133959,26.520505690735337,0.48196273812085005,0.3708198017297983,0.024,0.33373782155681847,3.8557019049668004,3.8687838851397807,1.3839901958710945,27.0,3.8687838851397807,35.0,26.520505690735337,1.1637931034482758,106.73974715463233,3.6245016390521605,0.0,0.0,0.0,3.8687838851397807,3.6245016390521605,0.0
2009-02-12 16:00:00,3.3114666316219,20.0,16.0,3.6794073684687776,28.553430769721665,26.25380116442868,1.3793103448275863,30.553430769721665,28.0,28.0,26.25380116442868,1.8164614700447979,28.553430769721665,26.25380116442868,0.4599259210585972,0.35537356641960827,0.024,0.31983620977764743,3.6794073684687776,3.6909447251107386,1.3836353879050662,27.0,3.6909447251107386,35.0,26.25380116442868,1.1637931034482758,106.87309941778565,3.453576948004651,0.0,0.0,0.0,3.6909447251107386,3.453576948004651,0.0
2009-02-12 17:00:00,3.2422359110247045,20.0,16.0,3.602484345583005,28.388546056516546,26.13699334052717,1.3793103448275863,30.388546056516546,28.0,28.0,26.13699334052717,1.6669773762202102,28.388546056516546,26.13699334052717,0.4503105431978756,0.34861294552904915,0.024,0.3137516509761442,3.602484345583005,3.6133456401359094,1.3834688905693362,27.0,3.6133456401359094,35.0,26.13699334052717,1.1637931034482758,106.93150332973642,3.379121706531811,0.0,0.0,0.0,3.6133456401359094,3.379121706531811,0.0
2009-02-12 18:00:00,3.23181588656489,20.0,16.2,3.5909065406276555,28.3637054589862,26.119388871093914,1.3793103448275863,30.3637054589862,28.0,28.0,26.119388871093914,1.6460654939060333,28.3637054589862,26.119388871093914,0.44886331757845693,0.3475942639219227,0.024,0.31283483752973046,3.5909065406276555,3.601665967019848,1.3834431697728344,27.0,3.601665967019848,35.0,26.119388871093918,1.1637931034482758,106.94030556445304,3.3679218962481077,0.0,0.0,0.0,3.601665967019848,3.3679218962481077,0.0
2009-02-12 19:00:00,3.338133051648312,20.0,14.0,3.70903672405368,28.616869693558098,26.298721741024547,1.3793103448275863,30.616869693558098,29.307692307692307,29.307692307692307,26.298721741024547,1.0626376632561674,28.616869693558098,26.298721741024547,0.46362959050671,0.35797419442998346,0.024,0.32217677498698516,3.70903672405368,3.720834143496678,1.3836975493474197,27.0,3.720834143496678,36.13636363636363,26.298721741024547,1.1637931034482758,106.85063912948773,3.482275982446448,0.0,0.0,0.0,3.720834143496678,3.482275982446448,0.0
2009-02-12 20:00:00,3.4435896454609383,20.0,13.0,3.8262107171788204,28.867366907533583,26.47598520929682,1.3793103448275863,30.867366907533583,29.96153846153846,29.96153846153846,26.47598520929682,0.9463225135602256,28.867366907533583,26.47598520929682,0.47827633964735256,0.36824045080392964,0.024,0.33141640572353664,3.8262107171788204,3.839034762259214,1.3839332836433977,27.0,3.839034762259214,37.27272727272727,26.47598520929682,1.1637931034482758,106.76200739535159,3.5958810216473744,0.0,0.0,0.0,3.839034762259214,3.5958810216473744,0.0
2009-02-12 21:00:00,3.542568289248879,20.0,12.2,3.9361869880543097,29.101935266533417,26.641818398999476,1.3793103448275863,31.101935266533417,30.484615384615385,30.484615384615385,26.641818398999476,0.8830194927225762,29.101935266533417,26.641818398999476,0.4920233735067887,0.3778500879727894,0.024,0.3400650791755105,3.9361869880543097,3.9499719968515885,1.3841408585443724,27.0,3.9499719968515885,38.18181818181818,26.641818398999472,1.1637931034482758,106.67909080050026,3.7026674742086065,0.0,0.0,0.0,3.9499719968515885,3.7026674742086065,0.0
2009-02-12 22:00:00,3.575235594664871,20.0,12.0,3.972483994072079,29.179240901976808,26.696438405681757,1.3793103448275863,31.179240901976808,30.615384615384617,30.615384615384617,26.696438405681757,0.8738459228719987,29.179240901976808,26.696438405681757,0.49656049925900986,0.38101630338380554,0.024,0.342914673045425,3.972483994072079,3.986585624410459,1.3842066577224108,27.0,3.986585624410459,38.40909090909091,26.69643840568176,1.163793103448276,106.65178079715912,3.737945671992614,0.0,0.0,0.0,3.986585624410459,3.737945671992614,0.0
2009-02-12 23:00:00,0.0,18.781357523719464,10.0,0.0,18.781357523719464,18.781357523719464,1.3793103448275863,20.781357523719464,31.923076923076923,31.923076923076923,18.781357523719464,0.0,18.781357523719464,18.781357523719464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.781357523719464,18.781357523719464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.46933453056262,10.0,0.0,18.46933453056262,18.46933453056262,1.3793103448275863,20.46933453056262,31.923076923076923,31.923076923076923,18.46933453056262,0.0,18.46933453056262,18.46933453056262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46933453056262,18.46933453056262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.350404629017746,10.0,0.0,18.350404629017746,18.350404629017746,1.3793103448275863,20.350404629017746,31.923076923076923,31.923076923076923,18.350404629017746,0.0,18.350404629017746,18.350404629017746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.350404629017746,18.350404629017746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,18.233708697779335,8.0,0.0,18.233708697779335,18.233708697779335,1.3793103448275863,20.233708697779335,33.23076923076923,33.23076923076923,18.233708697779335,0.0,18.233708697779335,18.233708697779335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.233708697779335,18.233708697779335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,18.12174446545562,6.6,0.0,18.12174446545562,18.12174446545562,1.3793103448275863,20.12174446545562,34.146153846153844,34.146153846153844,18.12174446545562,0.0,18.12174446545562,18.12174446545562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.12174446545562,18.12174446545562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,18.058088073231126,8.0,0.0,18.058088073231126,18.058088073231126,1.3793103448275863,20.058088073231126,33.23076923076923,33.23076923076923,18.058088073231126,0.0,18.058088073231126,18.058088073231126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.058088073231126,18.058088073231126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,6.014981124420497,19.999999999999993,8.0,6.683312360467219,34.82628949607315,30.64921927078114,1.3793103448275863,36.82628949607315,33.23076923076923,33.23076923076923,30.64921927078114,2.231789530365369,34.82628949607315,30.64921927078114,0.8354140450584023,0.6114122104045033,0.024,0.550270989364053,6.683312360467219,6.720453581507669,1.3869755963731591,27.0,6.720453581507669,42.95454545454545,30.649219270781142,1.163793103448276,104.67539036460943,6.420280409844875,0.0,0.0,0.0,6.720453581507669,6.420280409844875,0.0
2009-02-13 06:00:00,5.131307205003215,20.0,7.4,5.701452450003572,32.80622956761387,29.242821786361635,1.3793103448275863,34.80622956761387,33.62307692307692,33.62307692307692,29.242821786361635,1.1220910796547956,32.80622956761387,29.242821786361635,0.7126815562504465,0.529177232495412,0.024,0.47625950924587085,5.701452450003572,5.730370173253113,1.3863061963543186,27.0,5.730370173253113,43.63636363636364,29.24282178636163,1.1637931034482758,105.37858910681919,5.437888495019044,0.0,0.0,0.0,5.730370173253113,5.437888495019044,0.0
2009-02-13 07:00:00,5.08223288119493,20.0,8.0,5.646925423549922,32.693297745554155,29.16396935583545,1.3793103448275863,34.693297745554155,33.23076923076923,33.23076923076923,29.16396935583545,1.1970195996703565,32.693297745554155,29.16396935583545,0.7058656779437402,0.5245744104333506,0.024,0.4721169693900156,5.646925423549922,5.6753828645932565,1.3862613207789765,27.0,5.6753828645932565,42.95454545454545,29.16396935583546,1.163793103448276,105.41801532208227,5.3836935245397415,0.0,0.0,0.0,5.6753828645932565,5.3836935245397415,0.0
2009-02-13 08:00:00,5.119251207186554,20.0,8.0,5.688056896873949,32.77849357226986,29.223458011723643,1.3793103448275863,34.77849357226986,33.23076923076923,33.23076923076923,29.223458011723643,1.2236377602983348,32.77849357226986,29.223458011723643,0.7110071121092436,0.5280468380158441,0.024,0.47524215421425964,5.688056896873949,5.716861580675533,1.3862952606024008,27.0,5.716861580675533,42.95454545454545,29.223458011723647,1.1637931034482758,105.38827099413818,5.424570995185518,0.0,0.0,0.0,5.716861580675533,5.424570995185518,0.0
2009-02-13 09:00:00,5.016069715103747,19.999999999999996,10.0,5.573410794559718,32.54090691430736,29.057525167707535,1.3793103448275863,34.54090691430736,31.923076923076923,31.923076923076923,29.057525167707535,1.6766978537609316,32.54090691430736,29.057525167707535,0.6966763493199648,0.5183623699683576,0.024,0.46652613297152185,5.573410794559718,5.601247031556555,1.3861992699519092,27.0,5.601247031556555,40.68181818181818,29.05752516770753,1.1637931034482758,105.47123741614624,5.31068675098248,0.0,0.0,0.0,5.601247031556555,5.31068675098248,0.0
2009-02-13 10:00:00,4.937787891829747,20.000000000000004,10.0,5.486430990921941,32.3604029609669,28.93138359164069,1.3793103448275863,34.3604029609669,31.923076923076923,31.923076923076923,28.93138359164069,1.580938072437797,32.3604029609669,28.93138359164069,0.6858038738652427,0.511002877262582,0.024,0.4599025895363238,5.486430990921941,5.5135312786482,1.3861234638243412,27.0,5.5135312786482,40.68181818181818,28.93138359164069,1.163793103448276,105.53430820417965,5.224397044400996,0.0,0.0,0.0,5.5135312786482,5.224397044400996,0.0
2009-02-13 11:00:00,4.626212028239268,20.0,12.0,5.140235586932519,31.639733760508438,28.427086518675612,1.3793103448275863,33.639733760508435,30.615384615384617,30.615384615384617,28.427086518675612,2.024969807178461,31.639733760508438,28.427086518675612,0.6425294483665649,0.4816036867004172,0.024,0.4334433180303755,5.140235586932519,5.1643959556025605,1.3857934419304019,27.0,5.1643959556025605,38.40909090909091,28.427086518675615,1.1637931034482758,105.78645674066219,4.881906545242545,0.0,0.0,0.0,5.1643959556025605,4.881906545242545,0.0
2009-02-13 12:00:00,4.276911930051567,19.999999999999996,14.2,4.7521243667239625,30.82731942105897,27.85724169185649,1.3793103448275863,32.827319421058974,29.176923076923078,29.176923076923078,27.85724169185649,3.104278792736245,30.82731942105897,27.85724169185649,0.5940155458404953,0.44842946670997125,0.024,0.4035865200389741,4.7521243667239625,4.772967313394959,1.3853600375000463,27.0,4.772967313394959,35.90909090909091,27.857241691856494,1.163793103448276,106.07137915407175,4.499769260529823,0.0,0.0,0.0,4.772967313394959,4.499769260529823,0.0
2009-02-13 13:00:00,4.252413800045584,20.0,13.0,4.724904222272872,30.770152673360133,27.81708753443959,1.3793103448275863,32.77015267336013,29.96153846153846,29.96153846153846,27.81708753443959,1.8994108205466185,30.770152673360133,27.81708753443959,0.590613027784109,0.4460937649871934,0.024,0.40148438848847406,4.724904222272872,4.74551359877159,1.38532670513202,27.0,4.74551359877159,37.27272727272727,27.817087534439594,1.163793103448276,106.0914562327802,4.473040306242227,0.0,0.0,0.0,4.74551359877159,4.473040306242227,0.0
2009-02-13 14:00:00,4.009011655314274,20.000000000000004,14.0,4.4544573947936374,30.20075861388799,27.41672274214197,1.3793103448275863,32.20075861388799,29.307692307692307,29.307692307692307,27.41672274214197,2.030730450784804,30.20075861388799,27.41672274214197,0.5568071743492047,0.4228195525447189,0.024,0.38053759729024705,4.4544573947936374,4.472739350048109,1.3849713014315597,27.0,4.472739350048109,36.13636363636363,27.41672274214197,1.1637931034482758,106.29163862892901,4.207987954407902,0.0,0.0,0.0,4.472739350048109,4.207987954407902,0.0
2009-02-13 15:00:00,3.68002341207546,19.999999999999996,16.0,4.088914902306066,29.426849372786645,26.871277558845353,1.3793103448275863,31.426849372786645,28.0,28.0,26.871277558845353,3.1229348433199715,29.426849372786645,26.871277558845353,0.5111143627882583,0.39115504635916815,0.024,0.35203954172325136,4.088914902306066,4.104030406941983,1.3844092457364436,27.0,4.104030406941983,35.0,26.871277558845353,1.1637931034482758,106.56436122057733,3.851222265994782,0.0,0.0,0.0,4.104030406941983,3.851222265994782,0.0
2009-02-13 16:00:00,3.7506366298726945,20.0,14.0,4.167374033191883,29.593395893511435,26.98878712276651,1.3793103448275863,31.593395893511435,29.307692307692307,29.307692307692307,26.98878712276651,1.549249984462862,29.593395893511435,26.98878712276651,0.5209217541489853,0.39797239239067067,0.024,0.35817515315160364,4.167374033191883,4.1831712724309495,1.3845388881089478,27.0,4.1831712724309495,36.13636363636363,26.988787122766503,1.1637931034482756,106.50560643861675,3.9276535877403513,0.0,0.0,0.0,4.1831712724309495,3.927653587740352,0.0
2009-02-13 17:00:00,3.790850934894191,20.0,13.0,4.212056594326879,29.688135448153105,27.055600076698802,1.3793103448275863,31.688135448153105,29.96153846153846,29.96153846153846,27.055600076698802,1.249538975057037,29.688135448153105,27.055600076698802,0.5265070742908599,0.4018496525964458,0.024,0.3616646873368012,4.212056594326879,4.2282415595865235,1.3846103899512352,27.0,4.2282415595865235,37.27272727272727,27.055600076698795,1.1637931034482758,106.4721999616506,3.9712164875990736,0.0,0.0,0.0,4.2282415595865235,3.971216487599074,0.0
2009-02-13 18:00:00,3.8184160691232383,20.0,13.0,4.242684521248043,29.753030206132486,27.10135238035246,1.3793103448275863,31.753030206132486,29.96153846153846,29.96153846153846,27.10135238035246,1.2787582878984238,29.753030206132486,27.10135238035246,0.5303355651560053,0.4045051820756387,0.024,0.36405466386807483,4.242684521248043,4.2591350394556065,1.384658461056316,27.0,4.2591350394556065,37.27272727272727,27.10135238035246,1.163793103448276,106.44932380982377,4.001091681018784,0.0,0.0,0.0,4.2591350394556065,4.001091681018784,0.0
2009-02-13 19:00:00,3.9619680077099835,20.0,11.0,4.402186675233315,30.0904046330402,27.33903796101938,1.3793103448275863,32.0904046330402,31.26923076923077,31.26923076923077,27.33903796101938,0.9655985592369059,30.0904046330402,27.33903796101938,0.5502733344041644,0.4183066222574299,0.024,0.37647596003168693,4.402186675233315,4.420017337459058,1.3848971176469804,27.0,4.420017337459058,39.54545454545455,27.33903796101938,1.163793103448276,106.3304810194903,4.156867621664263,0.0,0.0,0.0,4.420017337459058,4.156867621664263,0.0
2009-02-13 20:00:00,3.9836544502731357,20.000000000000004,11.0,4.426282722525706,30.141288761990868,27.3748620604123,1.3793103448275863,32.141288761990864,31.26923076923077,31.26923076923077,27.3748620604123,0.9798150234347627,30.141288761990868,27.3748620604123,0.5532853403157133,0.4203876197376759,0.024,0.37834885776390836,4.426282722525706,4.444321484499474,1.3849315517314467,27.0,4.444321484499474,39.54545454545455,27.374862060412298,1.163793103448276,106.31256896979386,4.1804290194155875,0.0,0.0,0.0,4.444321484499474,4.1804290194155875,0.0
2009-02-13 21:00:00,3.8729740461350906,19.999999999999996,12.2,4.303304495705656,29.88136567640788,27.19180036659185,1.3793103448275863,31.88136567640788,30.484615384615385,30.484615384615385,27.19180036659185,1.1266181776422381,29.88136567640788,27.19180036659185,0.537913061963207,0.40975598503199373,0.024,0.3687803865287943,4.303304495705656,4.320280094208855,1.384751423572647,27.0,4.320280094208855,38.18181818181818,27.191800366591842,1.1637931034482758,106.40409981670408,4.0602571720931255,0.0,0.0,0.0,4.320280094208855,4.0602571720931255,0.0
2009-02-13 22:00:00,4.008393463341338,19.999999999999996,11.0,4.453770514823709,30.199309125212288,27.415702553447474,1.3793103448275863,32.19930912521229,31.26923076923077,31.26923076923077,27.415702553447474,0.9963485734033559,30.199309125212288,27.415702553447474,0.5567213143529636,0.42276028028783447,0.024,0.38048425225905097,4.453770514823709,4.472046542852492,1.384970338857042,27.0,4.472046542852492,39.54545454545455,27.41570255344748,1.1637931034482758,106.29214872327626,4.207315965072015,0.0,0.0,0.0,4.472046542852492,4.207315965072015,0.0
2009-02-13 23:00:00,0.0,18.681168540195987,11.0,0.0,18.681168540195987,18.681168540195987,1.3793103448275863,20.681168540195987,31.26923076923077,31.26923076923077,18.681168540195987,0.0,18.681168540195987,18.681168540195987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.681168540195987,18.681168540195987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.330071149537854,9.8,0.0,18.330071149537854,18.330071149537854,1.3793103448275863,20.330071149537854,32.05384615384615,32.05384615384615,18.330071149537854,0.0,18.330071149537854,18.330071149537854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.330071149537854,18.330071149537854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,18.210192719976252,10.0,0.0,18.210192719976252,18.210192719976252,1.3793103448275863,20.210192719976252,31.923076923076923,31.923076923076923,18.210192719976252,0.0,18.210192719976252,18.210192719976252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.210192719976252,18.210192719976252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,18.134962419984376,10.0,0.0,18.134962419984376,18.134962419984376,1.3793103448275863,20.134962419984376,31.923076923076923,31.923076923076923,18.134962419984376,0.0,18.134962419984376,18.134962419984376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134962419984376,18.134962419984376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,18.06250057050645,9.6,0.0,18.06250057050645,18.06250057050645,1.3793103448275863,20.06250057050645,32.184615384615384,32.184615384615384,18.06250057050645,0.0,18.06250057050645,18.06250057050645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06250057050645,18.06250057050645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.99179954123111,9.3,0.0,17.99179954123111,17.99179954123111,1.3793103448275863,19.99179954123111,32.38076923076923,32.38076923076923,17.99179954123111,0.0,17.99179954123111,17.99179954123111,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99179954123111,17.99179954123111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,6.11534301540579,19.999999999999996,9.0,6.7948255726730995,35.05420401130348,30.807438028382794,1.3793103448275863,37.05420401130348,32.57692307692308,32.57692307692308,30.807438028382794,3.3103462824602876,35.05420401130348,30.807438028382794,0.8493531965841374,0.6206794089524708,0.024,0.5586114680572237,6.7948255726730995,6.832893513568346,1.3870379169516254,27.0,6.832893513568346,41.81818181818182,30.80743802838279,1.163793103448276,104.5962809858086,6.532635242065078,0.0,0.0,0.0,6.832893513568346,6.532635242065078,0.0
2009-02-14 06:00:00,5.058789014033583,20.0,9.4,5.620876682259537,32.63931809808882,29.126270171676612,1.3793103448275863,34.63931809808882,32.315384615384616,32.315384615384616,29.126270171676612,1.5194134397828234,32.63931809808882,29.126270171676612,0.7026095852824421,0.5223741184743703,0.024,0.4701367066269333,5.620876682259537,5.649114094106974,1.3862395404805095,27.0,5.649114094106974,41.36363636363636,29.12627017167661,1.1637931034482758,105.4368649141617,5.357816830674957,0.0,0.0,0.0,5.649114094106974,5.357816830674957,0.0
2009-02-14 07:00:00,5.090549051805085,20.0,9.0,5.656165613116761,32.71244115629959,29.177337648101613,1.3793103448275863,34.71244115629959,32.57692307692308,32.57692307692308,29.177337648101613,1.434293957597095,32.71244115629959,29.177337648101613,0.7070207016395951,0.5253546913056288,0.024,0.472819222175066,5.656165613116761,5.684701082247323,1.3862689932227137,27.0,5.684701082247323,41.81818181818182,29.177337648101606,1.163793103448276,105.4113311759492,5.392874768613446,0.0,0.0,0.0,5.684701082247323,5.392874768613446,0.0
2009-02-14 08:00:00,5.103775015780164,20.000000000000004,9.0,5.670861128644626,32.742881696096774,29.19859349069388,1.3793103448275863,34.742881696096774,32.57692307692308,32.57692307692308,29.19859349069388,1.4470682217300221,32.742881696096774,29.19859349069388,0.7088576410805782,0.5265954044829755,0.024,0.4739358640346779,5.670861128644626,5.699520669092924,1.3862811381024671,27.0,5.699520669092924,41.81818181818182,29.19859349069388,1.1637931034482758,105.40070325465305,5.4074787862872356,0.0,0.0,0.0,5.699520669092924,5.4074787862872356,0.0
2009-02-14 09:00:00,5.233305564513778,20.0,8.8,5.814783960570864,33.04068670513806,29.406446729781266,1.3793103448275863,35.04068670513806,32.707692307692305,32.707692307692305,29.406446729781266,1.5184404417339756,33.04068670513806,29.406446729781266,0.726847995071358,0.5387312024380637,0.024,0.48485808219425736,5.814783960570864,5.84465708081467,1.3863964728873657,27.0,5.84465708081467,42.04545454545455,29.406446729781266,1.1637931034482758,105.29677663510937,5.550651470622389,0.0,0.0,0.0,5.84465708081467,5.550651470622389,0.0
2009-02-14 10:00:00,5.428315514943861,20.0,7.0,6.031461683270957,33.48796899669947,29.718305444655122,1.3793103448275863,35.48796899669947,33.88461538461539,33.88461538461539,29.718305444655122,1.2479954705203387,33.48796899669947,29.718305444655122,0.7539327104088697,0.5569505865925103,0.024,0.5012555279332592,6.031461683270957,6.063156741930208,1.3865585583758668,27.0,6.063156741930208,44.09090909090909,29.718305444655122,1.163793103448276,105.14084727767244,5.7666995263198455,0.0,0.0,0.0,6.063156741930208,5.7666995263198455,0.0
2009-02-14 11:00:00,5.295449499585197,20.0,8.0,5.8838327773168855,33.18335978982591,29.505964304002852,1.3793103448275863,35.18335978982591,33.23076923076923,33.23076923076923,29.505964304002852,1.361754436901854,33.18335978982591,29.505964304002852,0.7354790971646107,0.5445437782518903,0.024,0.49008940042670124,5.8838327773168855,5.914287155142075,1.386449575320592,27.0,5.914287155142075,42.95454545454545,29.505964304002852,1.1637931034482758,105.24701784799858,5.6194344277608845,0.0,0.0,0.0,5.914287155142075,5.6194344277608845,0.0
2009-02-14 12:00:00,5.1843390542210575,20.0,8.8,5.760376726912286,32.928174945421674,29.327939491101496,1.3793103448275863,34.928174945421674,32.707692307692305,32.707692307692305,29.327939491101496,1.4692914764600928,32.928174945421674,29.327939491101496,0.7200470908640357,0.534146746476556,0.024,0.48073207182890043,5.760376726912286,5.789791401559941,1.3863536280978799,27.0,5.789791401559941,42.04545454545455,29.327939491101503,1.1637931034482758,105.33603025444924,5.4964966759940985,0.0,0.0,0.0,5.789791401559941,5.4964966759940985,0.0
2009-02-14 13:00:00,5.218645327161442,20.000000000000007,8.0,5.798494807957158,33.007010010603544,29.382950755630322,1.3793103448275863,35.007010010603544,33.23076923076923,33.23076923076923,29.382950755630322,1.299100374134012,33.007010010603544,29.382950755630322,0.7248118509946447,0.5373590583896125,0.024,0.48362315255065125,5.798494807957158,5.82823071379612,1.3863837395437837,27.0,5.82823071379612,42.95454545454545,29.382950755630326,1.1637931034482758,105.30852462218483,5.534433926129011,0.0,0.0,0.0,5.82823071379612,5.534433926129011,0.0
2009-02-14 14:00:00,5.076299712709344,19.999999999999993,9.0,5.640333014121493,32.67963840915474,29.15443027532881,1.3793103448275863,34.67963840915474,32.57692307692308,32.57692307692308,29.15443027532881,1.4207059966324753,32.67963840915474,29.15443027532881,0.7050416267651867,0.5240176484276057,0.024,0.4716158835848451,5.640333014121493,5.668734778964254,1.386255829776951,27.0,5.668734778964254,41.81818181818182,29.154430275328814,1.1637931034482758,105.42278486233559,5.377143836948215,0.0,0.0,0.0,5.668734778964254,5.377143836948215,0.0
2009-02-14 15:00:00,4.948748642200595,20.0,10.0,5.498609602445105,32.385689727494736,28.949058725966548,1.3793103448275863,34.385689727494736,31.923076923076923,31.923076923076923,28.949058725966548,1.5938640511240623,32.385689727494736,28.949058725966548,0.6873262003056382,0.5120339628830709,0.024,0.46083056659476385,5.498609602445105,5.525812998733413,1.3861342382529767,27.0,5.525812998733413,40.68181818181818,28.949058725966545,1.1637931034482758,105.52547063701672,5.2364732091467605,0.0,0.0,0.0,5.525812998733413,5.2364732091467605,0.0
2009-02-14 16:00:00,5.092715591152922,20.0,8.0,5.658572879058802,32.71742802547285,29.180819976061095,1.3793103448275863,34.71742802547285,33.23076923076923,33.23076923076923,29.180819976061095,1.2044793061254495,32.71742802547285,29.180819976061095,0.7073216098823503,0.5255579520368147,0.024,0.4730021568331332,5.658572879058802,5.687128674262484,1.3862709874791943,27.0,5.687128674262484,42.95454545454545,29.180819976061102,1.163793103448276,105.40959001196944,5.395266857234432,0.0,0.0,0.0,5.687128674262484,5.395266857234432,0.0
2009-02-14 17:00:00,5.072893345097596,20.0,8.0,5.636548161219552,32.67179571514265,29.148953114380433,1.3793103448275863,34.67179571514265,33.23076923076923,33.23076923076923,29.148953114380433,1.1904243365890543,32.67179571514265,29.148953114380433,0.704568520152444,0.523697971908554,0.024,0.4713281747176986,5.636548161219552,5.664917958410407,1.3862526708091576,27.0,5.664917958410407,42.95454545454545,29.148953114380436,1.1637931034482758,105.42552344280978,5.373383762693345,0.0,0.0,0.0,5.664917958410407,5.373383762693345,0.0
2009-02-14 18:00:00,5.049542024430649,19.999999999999996,8.6,5.610602249367388,32.618021541393794,29.111395135539176,1.3793103448275863,34.618021541393794,32.83846153846154,32.83846153846154,29.111395135539176,1.2977300520453343,32.618021541393794,29.111395135539176,0.7013252811709235,0.5215060002463915,0.024,0.4693554002217523,5.610602249367388,5.638752849392028,1.386230887774908,27.0,5.638752849392028,42.27272727272727,29.111395135539176,1.163793103448276,105.44430243223042,5.347612644140809,0.0,0.0,0.0,5.638752849392028,5.347612644140809,0.0
2009-02-14 19:00:00,5.18865306448293,20.0,7.0,5.7651700716477,32.93809065435415,29.334859359574335,1.3793103448275863,34.93809065435415,33.88461538461539,33.88461538461539,29.334859359574335,1.092360595236851,32.93809065435415,29.334859359574335,0.7206462589559625,0.5345508003342835,0.024,0.4810957203008552,5.7651700716477,5.794625151681128,1.386357439031733,27.0,5.794625151681128,44.09090909090909,29.334859359574338,1.163793103448276,105.33257032021282,5.501266259871346,0.0,0.0,0.0,5.794625151681128,5.501266259871346,0.0
2009-02-14 20:00:00,5.2286380730661755,20.000000000000004,7.0,5.809597858962417,33.02996559023886,29.398966928387345,1.3793103448275863,35.02996559023886,33.88461538461539,33.88461538461539,29.398966928387345,1.1165105926643084,33.02996559023886,29.398966928387345,0.7261997323703021,0.5382943804470287,0.024,0.4844649424023258,5.809597858962417,5.83942729700712,1.3863924275249233,27.0,5.83942729700712,44.09090909090909,29.39896692838735,1.163793103448276,105.30051653580632,5.545487799218425,0.0,0.0,0.0,5.83942729700712,5.545487799218425,0.0
2009-02-14 21:00:00,5.179626817583439,20.0,7.8,5.755140908426044,32.917343189475346,29.320380121709068,1.3793103448275863,34.917343189475346,33.36153846153846,33.36153846153846,29.320380121709068,1.2276995732719183,32.917343189475346,29.320380121709068,0.7193926135532555,0.5337053594684259,0.024,0.4803348235215833,5.755140908426044,5.784511444372886,1.386349457285336,27.0,5.784511444372886,43.18181818181818,29.32038012170907,1.163793103448276,105.33980993914547,5.491287147484491,0.0,0.0,0.0,5.784511444372886,5.491287147484491,0.0
2009-02-14 22:00:00,5.402391226398224,20.0,6.0,6.002656918220249,33.4285804570425,29.676919883154845,1.3793103448275863,35.4285804570425,34.53846153846154,34.53846153846154,29.676919883154845,1.0644163120964951,33.4285804570425,29.676919883154845,0.7503321147775311,0.5545320081647362,0.024,0.49907880734826265,6.002656918220249,6.034110119036723,1.3865377652607644,27.0,6.034110119036723,45.22727272727273,29.676919883154845,1.163793103448276,105.16154005842257,5.737943848753516,0.0,0.0,0.0,6.034110119036723,5.737943848753516,0.0
2009-02-14 23:00:00,0.0,18.255283656657774,6.0,0.0,18.255283656657774,18.255283656657774,1.3793103448275863,20.255283656657774,34.53846153846154,34.53846153846154,18.255283656657774,0.0,18.255283656657774,18.255283656657774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.255283656657774,18.255283656657774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 00:00:00,0.0,17.835408915535183,7.0,0.0,17.835408915535183,17.835408915535183,1.3793103448275863,19.835408915535183,33.88461538461539,33.88461538461539,17.835408915535183,0.0,17.835408915535183,17.835408915535183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.835408915535183,17.835408915535183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.664652603369937,6.0,0.0,17.664652603369937,17.664652603369937,1.3793103448275863,19.664652603369937,34.53846153846154,34.53846153846154,17.664652603369937,0.0,17.664652603369937,17.664652603369937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.664652603369937,17.664652603369937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 02:00:00,0.0,17.550470962500246,6.0,0.0,17.550470962500246,17.550470962500246,1.3793103448275863,19.550470962500246,34.53846153846154,34.53846153846154,17.550470962500246,0.0,17.550470962500246,17.550470962500246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.550470962500246,17.550470962500246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 03:00:00,0.0,17.480521787587946,7.0,0.0,17.480521787587946,17.480521787587946,1.3793103448275863,19.480521787587946,33.88461538461539,33.88461538461539,17.480521787587946,0.0,17.480521787587946,17.480521787587946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.480521787587946,17.480521787587946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.0,17.38595222695912,6.0,0.0,17.38595222695912,17.38595222695912,1.3793103448275863,19.38595222695912,34.53846153846154,34.53846153846154,17.38595222695912,0.0,17.38595222695912,17.38595222695912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.38595222695912,17.38595222695912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 05:00:00,6.905660818807169,20.0,6.0,7.672956465341299,36.83928671415847,32.043688923320154,1.3793103448275863,38.83928671415847,34.53846153846154,34.53846153846154,32.043688923320154,2.6513909934676483,36.83928671415847,32.043688923320154,0.9591195581676624,0.6931914152994869,0.024,0.6238722737695382,7.672956465341299,7.718275606871248,1.3874570300086257,27.0,7.718275606871248,45.22727272727273,32.04368892332015,1.1637931034482758,103.97815553833993,7.422977996590142,0.0,0.0,0.0,7.718275606871248,7.422977996590142,0.0
2009-02-15 06:00:00,5.462176107095037,20.0,6.0,6.06908456343893,33.565505459630366,29.772327607481035,1.3793103448275863,35.565505459630366,34.53846153846154,34.53846153846154,29.772327607481035,1.0977386550621164,33.565505459630366,29.772327607481035,0.7586355704298663,0.5601079936106736,0.024,0.5040971942496063,6.06908456343893,6.101095362799998,1.386585383796545,27.0,6.101095362799998,45.22727272727273,29.772327607481035,1.1637931034482758,105.11383619625948,5.804274283557266,0.0,0.0,0.0,6.101095362799998,5.804274283557267,0.0
2009-02-15 07:00:00,6.442434457277909,20.0,6.0,7.158260508086566,35.79503317539394,31.321120357839835,1.3793103448275863,37.79503317539394,34.53846153846154,34.53846153846154,31.321120357839835,1.9180167363899738,35.79503317539394,31.321120357839835,0.8947825635108207,0.6507876847976105,0.024,0.5857089163178495,7.158260508086566,7.199339276566327,1.387225727377984,27.0,7.199339276566327,45.22727272727273,31.321120357839835,1.163793103448276,104.33943982108008,6.899921342218878,0.0,0.0,0.0,7.199339276566327,6.899921342218878,0.0
2009-02-15 08:00:00,6.558801162288375,20.000000000000004,5.0,7.287556846987083,36.0578869141385,31.503163884771574,1.3793103448275863,38.0578869141385,35.19230769230769,35.19230769230769,31.503163884771574,1.7029362150092153,36.0578869141385,31.503163884771574,0.9109446058733853,0.6614652191738417,0.024,0.5953186972564576,7.287556846987083,7.329703368904466,1.3872873849934115,27.0,7.329703368904466,46.36363636363636,31.503163884771578,1.163793103448276,104.24841805761422,7.030997213649432,0.0,0.0,0.0,7.329703368904466,7.030997213649432,0.0
2009-02-15 09:00:00,6.592469358661637,19.999999999999996,5.0,7.324965954068485,36.133870797310145,31.55576707601734,1.3793103448275863,38.133870797310145,35.19230769230769,35.19230769230769,31.55576707601734,1.7364375896657527,36.133870797310145,31.55576707601734,0.9156207442585607,0.6645513089598598,0.024,0.5980961780638738,7.324965954068485,7.367421084964471,1.3873047575802233,27.0,7.367421084964471,46.36363636363636,31.55576707601734,1.163793103448276,104.22211646199133,7.06896130597318,0.0,0.0,0.0,7.367421084964471,7.06896130597318,0.0
2009-02-15 10:00:00,6.67196943498963,19.999999999999996,4.0,7.4132993722107,36.31317197107264,31.679859863440957,1.3793103448275863,38.31317197107264,35.84615384615385,35.84615384615385,31.679859863440957,1.5339232774711515,36.31317197107264,31.679859863440957,0.9266624215263375,0.6718327640283267,0.024,0.6046494876254941,7.4132993722107,7.456482648613534,1.3873449778398805,27.0,7.456482648613534,47.5,31.679859863440953,1.1637931034482758,104.16007006827952,7.1586766826535575,0.0,0.0,0.0,7.456482648613534,7.1586766826535575,0.0
2009-02-15 11:00:00,6.618584236893396,20.000000000000004,4.0,7.353982485437107,36.19278745604951,31.596548402651315,1.3793103448275863,38.19278745604951,35.84615384615385,35.84615384615385,31.596548402651315,1.4918185130211847,36.19278745604951,31.596548402651315,0.9192478106796383,0.6669440606088196,0.024,0.6002496545479377,7.353982485437107,7.396676891497989,1.3873180924748858,27.0,7.396676891497989,47.5,31.596548402651315,1.1637931034482758,104.20172579867435,7.098420716936043,0.0,0.0,0.0,7.396676891497989,7.098420716936043,0.0
2009-02-15 12:00:00,6.323663241516489,20.0,6.2,7.026292490573877,35.52637097864007,31.13493817203139,1.3793103448275863,37.52637097864007,34.40769230769231,34.40769230769231,31.13493817203139,1.850780244311683,35.52637097864007,31.13493817203139,0.8782865613217347,0.6398714196161149,0.024,0.5758842776545035,7.026292490573877,7.066279632535489,1.3871601003909542,27.0,7.066279632535489,45.0,31.13493817203139,1.1637931034482758,104.43253091398431,6.766358691771646,0.0,0.0,0.0,7.066279632535489,6.766358691771646,0.0
2009-02-15 13:00:00,6.264462798383409,20.000000000000004,6.0,6.96051422042601,35.392314079760084,31.041992691993826,1.3793103448275863,37.392314079760084,34.53846153846154,34.53846153846154,31.041992691993826,1.716143788763515,35.392314079760084,31.041992691993826,0.8700642775532512,0.6344233625220936,0.024,0.5709810262698842,6.96051422042601,6.999956556678219,1.38712632231057,27.0,6.999956556678219,45.22727272727273,31.041992691993826,1.1637931034482762,104.4790036540031,6.699869171665878,0.0,0.0,0.0,6.999956556678219,6.699869171665878,0.0
2009-02-15 14:00:00,6.184894839521169,20.0,6.0,6.872105377245743,35.21198194959929,30.9169160888207,1.3793103448275863,37.21198194959929,34.53846153846154,34.53846153846154,30.9169160888207,1.635828917755328,35.21198194959929,30.9169160888207,0.8590131721557179,0.6270935529220798,0.024,0.5643841976298718,6.872105377245743,6.910814732537951,1.387079756276504,27.0,6.910814732537951,45.22727272727273,30.9169160888207,1.163793103448276,104.54154195558965,6.610591926675176,0.0,0.0,0.0,6.910814732537951,6.610591926675176,0.0
2009-02-15 15:00:00,6.005346552601626,20.0,7.2,6.6726072806684735,34.8043947541324,30.63401520371461,1.3793103448275863,36.8043947541324,33.753846153846155,33.753846153846155,30.63401520371461,1.8437690207240711,34.8043947541324,30.63401520371461,0.8340759100835592,0.6105218389883283,0.024,0.5494696550894955,6.6726072806684735,6.709659464567306,1.3869694889073203,27.0,6.709659464567306,43.86363636363636,30.63401520371461,1.1637931034482758,104.68299239814269,6.409502929614716,0.0,0.0,0.0,6.709659464567306,6.409502929614716,0.0
2009-02-15 16:00:00,6.08586151528354,20.000000000000004,6.0,6.762068350315044,34.987283769986185,30.76099105103928,1.3793103448275863,36.987283769986185,34.53846153846154,34.53846153846154,30.76099105103928,1.543193861321448,34.987283769986185,30.76099105103928,0.8452585437893805,0.6179585957046109,0.024,0.5561627361341498,6.762068350315044,6.799864209885505,1.3870198528355546,27.0,6.799864209885505,45.22727272727273,30.760991051039277,1.1637931034482758,104.61950447448037,6.49961423927809,0.0,0.0,0.0,6.799864209885505,6.499614239278089,0.0
2009-02-15 17:00:00,6.0466163391393355,20.0,6.0,6.718462599043706,34.898162135666134,30.699123011263815,1.3793103448275863,36.898162135666134,34.53846153846154,34.53846153846154,30.699123011263815,1.50853540566823,34.898162135666134,30.699123011263815,0.8398078248804632,0.6143348435263187,0.024,0.5529013591736869,6.718462599043706,6.755896083396338,1.38699549473344,27.0,6.755896083396338,45.22727272727273,30.699123011263815,1.1637931034482758,104.65043849436809,6.455678715345197,0.0,0.0,0.0,6.755896083396338,6.455678715345197,0.0
2009-02-15 18:00:00,6.039990012260358,20.0,6.6,6.7111000136226195,34.88311006160155,30.68867255308741,1.3793103448275863,36.88311006160155,34.146153846153844,34.146153846153844,30.68867255308741,1.6733079822668568,34.88311006160155,30.68867255308741,0.8388875017028274,0.613722782752535,0.024,0.5523505044772815,6.7111000136226195,6.748472291897873,1.3869913464413597,27.0,6.748472291897873,44.54545454545455,30.688672553087414,1.1637931034482758,104.65566372345629,6.448262857259344,0.0,0.0,0.0,6.748472291897873,6.448262857259344,0.0
2009-02-15 19:00:00,6.09146930525086,20.0,6.0,6.768299228056511,35.00001484640744,30.76982782887212,1.3793103448275863,37.00001484640744,34.53846153846154,34.53846153846154,30.76982782887212,1.5482376806732687,35.00001484640744,30.76982782887212,0.8460374035070639,0.6184762242067096,0.024,0.5566286017860386,6.768299228056511,6.806146850477182,1.3870233042244706,27.0,6.806146850477182,45.22727272727273,30.769827828872124,1.1637931034482758,104.61508608556395,6.50589423107723,0.0,0.0,0.0,6.806146850477182,6.50589423107723,0.0
2009-02-15 20:00:00,6.09213289257118,20.0,6.2,6.769036547301311,35.001521294753125,30.770873452689806,1.3793103448275863,37.001521294753125,34.40769230769231,34.40769230769231,30.770873452689806,1.6045276288242367,35.001521294753125,30.770873452689806,0.8461295684126638,0.6185374739386303,0.024,0.5566837265447674,6.769036547301311,6.806890294695174,1.387023712159258,27.0,6.806890294695174,45.0,30.77087345268981,1.163793103448276,104.6145632736551,6.506637395110497,0.0,0.0,0.0,6.806890294695174,6.506637395110498,0.0
2009-02-15 21:00:00,5.117857313132269,20.0,6.4,5.686508125702521,32.77528645849617,29.221218879932092,1.3793103448275863,34.77528645849617,34.276923076923076,34.276923076923076,29.221218879932092,0.96962994398434,32.77528645849617,29.221218879932092,0.7108135157128151,0.5279161281222783,0.024,0.4751245153100505,5.686508125702521,5.715299738514749,1.3862939925281281,27.0,5.715299738514749,44.77272727272727,29.2212188799321,1.163793103448276,105.38939056003395,5.423031396371051,0.0,0.0,0.0,5.715299738514749,5.423031396371051,0.0
2009-02-15 22:00:00,5.141447046364597,20.0,6.0,5.712718940405107,32.8295533642087,29.25910402645551,1.3793103448275863,34.8295533642087,34.53846153846154,34.53846153846154,29.25910402645551,0.9328327729361318,32.8295533642087,29.25910402645551,0.7140898675506384,0.5301277773759411,0.024,0.47711499963834697,5.712718940405107,5.7417317181427014,1.386315349779364,27.0,5.7417317181427014,45.22727272727273,29.259104026455514,1.163793103448276,105.37044798677225,5.449091114107718,0.0,0.0,0.0,5.7417317181427014,5.449091114107718,0.0
2009-02-15 23:00:00,0.0,17.986803459609902,6.0,0.0,17.986803459609902,17.986803459609902,1.3793103448275863,19.986803459609902,34.53846153846154,34.53846153846154,17.986803459609902,0.0,17.986803459609902,17.986803459609902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.986803459609902,17.986803459609902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 00:00:00,0.0,17.507095269843468,6.6,0.0,17.507095269843468,17.507095269843468,1.3793103448275863,19.507095269843468,34.146153846153844,34.146153846153844,17.507095269843468,0.0,17.507095269843468,17.507095269843468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.507095269843468,17.507095269843468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.0,17.334236367918393,6.0,0.0,17.334236367918393,17.334236367918393,1.3793103448275863,19.334236367918393,34.53846153846154,34.53846153846154,17.334236367918393,0.0,17.334236367918393,17.334236367918393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.334236367918393,17.334236367918393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 02:00:00,0.0,17.223218910228084,6.0,0.0,17.223218910228084,17.223218910228084,1.3793103448275863,19.223218910228084,34.53846153846154,34.53846153846154,17.223218910228084,0.0,17.223218910228084,17.223218910228084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.223218910228084,17.223218910228084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 03:00:00,0.0,17.14226763575258,6.2,0.0,17.14226763575258,17.14226763575258,1.3793103448275863,19.14226763575258,34.40769230769231,34.40769230769231,17.14226763575258,0.0,17.14226763575258,17.14226763575258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14226763575258,17.14226763575258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 04:00:00,0.0,17.06167733996813,6.0,0.0,17.06167733996813,17.06167733996813,1.3793103448275863,19.06167733996813,34.53846153846154,34.53846153846154,17.06167733996813,0.0,17.06167733996813,17.06167733996813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.06167733996813,17.06167733996813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 05:00:00,7.7218585526033525,20.000000000000007,6.0,8.579842836225946,38.6663958266991,33.30399405405788,1.3793103448275863,40.6663958266991,34.53846153846154,34.53846153846154,33.30399405405788,5.991584494182805,38.6663958266991,33.30399405405788,1.0724803545282433,0.7672893571381673,0.024,0.6905604214243505,8.579842836225946,8.632571771939764,1.3877871395533274,27.0,8.632571771939764,45.22727272727273,33.303994054057874,1.1637931034482758,103.34800297297106,8.352915899301381,0.0,0.0,0.0,8.632571771939764,8.352915899301381,0.0
2009-02-16 06:00:00,6.1011259309966785,20.0,5.4,6.779028812218532,35.02193567136107,30.78504266372449,1.3793103448275863,37.02193567136107,34.93076923076923,34.93076923076923,30.78504266372449,1.409642015905227,35.02193567136107,30.78504266372449,0.8473786015273165,0.6193674800420534,0.024,0.5574307320378481,6.779028812218532,6.816965560222737,1.38702923058848,27.0,6.816965560222737,45.90909090909091,30.78504266372449,1.1637931034482758,104.60747866813776,6.516709557496587,0.0,0.0,0.0,6.816965560222737,6.516709557496587,0.0
2009-02-16 07:00:00,7.158551317654709,19.999999999999996,5.0,7.953945908505232,37.40708621944681,32.43587002663104,1.3793103448275863,39.40708621944681,35.19230769230769,35.19230769230769,32.43587002663104,2.4875766307024265,37.40708621944681,32.43587002663104,0.994243238563154,0.7162309499058686,0.024,0.6446078549152817,7.953945908505232,8.001569003495819,1.387568765029184,27.0,8.001569003495819,46.36363636363636,32.43587002663104,1.1637931034482758,103.78206498668447,7.709972820951714,0.0,0.0,0.0,8.001569003495819,7.709972820951714,0.0
2009-02-16 08:00:00,7.148934472015336,20.000000000000004,5.0,7.9432605244614845,37.38552263874494,32.420984810956504,1.3793103448275863,39.38552263874494,35.19230769230769,35.19230769230769,32.420984810956504,2.4708915836677288,37.38552263874494,32.420984810956504,0.9929075655576856,0.7153561787928345,0.024,0.6438205609135511,7.9432605244614845,7.990796142340769,1.3875646843757785,27.0,7.990796142340769,46.36363636363636,32.420984810956504,1.1637931034482758,103.78950759452175,7.699040420885995,0.0,0.0,0.0,7.990796142340769,7.699040420885995,0.0
2009-02-16 09:00:00,7.183104193540747,20.0,4.8,7.981226881711941,37.46213035091811,32.47386354984814,1.3793103448275863,39.46213035091811,35.323076923076925,35.323076923076925,32.47386354984814,2.4148307270082907,37.46213035091811,32.47386354984814,0.9976533602139926,0.7184638536183899,0.024,0.646617468256551,7.981226881711941,8.02907326707378,1.3875791254637313,27.0,8.02907326707378,46.59090909090909,32.47386354984814,1.163793103448276,103.76306822507593,7.737891144137768,0.0,0.0,0.0,8.02907326707378,7.737891144137768,0.0
2009-02-16 10:00:00,7.231319488901313,20.0,4.0,8.034799432112571,37.570180326433785,32.54843068136343,1.3793103448275863,39.570180326433785,35.84615384615385,35.84615384615385,32.54843068136343,2.1004040935073482,37.570180326433785,32.54843068136343,1.0043499290140714,0.7228466641871332,0.024,0.6505619977684198,8.034799432112571,8.083084098531284,1.387599231246045,27.0,8.083084098531284,47.5,32.54843068136343,1.163793103448276,103.7257846593183,7.79274326540863,0.0,0.0,0.0,8.083084098531284,7.79274326540863,0.0
2009-02-16 11:00:00,7.059053746990458,20.0,5.0,7.843393052211621,37.18387742971679,32.28175677208452,1.3793103448275863,39.18387742971679,35.19230769230769,35.19230769230769,32.28175677208452,2.3231154238479133,37.18387742971679,32.28175677208452,0.9804241315264526,0.7071752208432314,0.024,0.6364576987589082,7.843393052211621,7.890110574295944,1.3875259169743168,27.0,7.890110574295944,46.36363636363636,32.28175677208452,1.1637931034482758,103.85912161395774,7.596935590908737,0.0,0.0,0.0,7.890110574295944,7.596935590908737,0.0
2009-02-16 12:00:00,6.896660038844008,20.0,6.0,7.662955598715564,36.81904868979606,32.02970144059883,1.3793103448275863,38.81904868979606,34.53846153846154,34.53846153846154,32.02970144059883,2.6331717454439447,36.81904868979606,32.02970144059883,0.9578694498394456,0.6923700031294774,0.024,0.6231330028165296,7.662955598715564,7.708192599028513,1.387452877000298,27.0,7.708192599028513,45.22727272727273,32.02970144059883,1.163793103448276,103.98514927970058,7.412782164013554,0.0,0.0,0.0,7.708192599028513,7.412782164013554,0.0
2009-02-16 13:00:00,6.805533194317141,20.000000000000007,6.0,7.561703549241267,36.61403746203929,31.8879727437635,1.3793103448275863,38.61403746203929,34.53846153846154,34.53846153846154,31.8879727437635,2.4594369043484745,36.61403746203929,31.8879727437635,0.9452129436551584,0.6840482449392666,0.024,0.6156434204453399,7.561703549241267,7.606108373735194,1.387410111419318,27.0,7.606108373735194,45.22727272727273,31.887972743763505,1.163793103448276,104.05601362811825,7.309628832138785,0.0,0.0,0.0,7.606108373735194,7.309628832138785,0.0
2009-02-16 14:00:00,6.705541411666557,20.0,6.0,7.450601568518397,36.3888393692906,31.732213388966606,1.3793103448275863,38.3888393692906,34.53846153846154,34.53846153846154,31.732213388966606,2.2887970145511844,36.3888393692906,31.732213388966606,0.9313251960647996,0.6749052661981729,0.024,0.6074147395783557,7.450601568518397,7.494092095138215,1.3873616320581623,27.0,7.494092095138215,45.22727272727273,31.732213388966606,1.163793103448276,104.1338933055167,7.196592634015347,0.0,0.0,0.0,7.494092095138215,7.196592634015347,0.0
2009-02-16 15:00:00,6.513397043326607,20.0,7.0,7.237107825918452,35.955369322671906,31.432176931472874,1.3793103448275863,37.955369322671906,33.88461538461539,33.88461538461539,31.432176931472874,2.543952142338924,35.955369322671906,31.432176931472874,0.9046384782398065,0.6573011100994747,0.024,0.5915709990895273,7.237107825918452,7.278837936928399,1.3872636288177305,27.0,7.278837936928399,44.09090909090909,31.43217693147288,1.163793103448276,104.28391153426355,6.979828268655671,0.0,0.0,0.0,7.278837936928399,6.979828268655671,0.0
2009-02-16 16:00:00,6.556653856487351,19.999999999999996,6.0,7.285170951652613,36.053039762622994,31.49980791784011,1.3793103448275863,38.053039762622994,34.53846153846154,34.53846153846154,31.49980791784011,2.0668100316820723,36.053039762622994,31.49980791784011,0.9106463689565766,0.6612683443311146,0.024,0.5951415098980032,7.285170951652613,7.327297786085724,1.3872862700205624,27.0,7.327297786085724,45.22727272727273,31.499807917840116,1.1637931034482762,104.25009604107994,7.0285765331078345,0.0,0.0,0.0,7.327297786085724,7.0285765331078345,0.0
