timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-16 17:00:00,6.498251154836853,20.0,6.0,7.220279060929837,35.92115933251352,31.40848491943237,1.3793103448275863,37.92115933251352,34.53846153846154,34.53846153846154,31.40848491943237,1.9886341843448698,35.92115933251352,31.40848491943237,0.9025348826162296,0.6559114620467015,0.024,0.5903203158420314,7.220279060929837,7.261870207134507,1.3872556192039969,27.0,7.261870207134507,45.22727272727273,31.408484919432375,1.1637931034482758,104.29575754028382,6.962766634423877,0.0,0.0,0.0,7.261870207134507,6.962766634423877,0.0
2009-02-16 18:00:00,6.431013625639589,20.000000000000004,7.0,7.145570695155099,35.76921576239276,31.303234077920823,1.3793103448275863,37.76921576239276,33.88461538461539,33.88461538461539,31.303234077920823,2.386309500741859,35.76921576239276,31.303234077920823,0.8931963368943874,0.6497387961675258,0.024,0.5847649165507732,7.145570695155099,7.186544574771852,1.3872195375896736,27.0,7.186544574771852,44.09090909090909,31.303234077920827,1.1637931034482758,104.34838296103959,6.8870684632028105,0.0,0.0,0.0,7.186544574771852,6.8870684632028105,0.0
2009-02-16 19:00:00,6.504651878898912,20.0,6.0,7.2273909765543465,35.935617383646594,31.418498023300124,1.3793103448275863,37.935617383646594,34.53846153846154,34.53846153846154,31.418498023300124,1.9969815134919955,35.935617383646594,31.418498023300124,0.9034238720692933,0.6564987697667213,0.024,0.5908488927900492,7.2273909765543465,7.269040853531019,1.3872590093402817,27.0,7.269040853531019,45.22727272727273,31.418498023300124,1.163793103448276,104.29075098834994,6.969976517230205,0.0,0.0,0.0,7.269040853531019,6.969976517230205,0.0
2009-02-16 20:00:00,6.509918495338773,20.0,6.0,7.233242772598637,35.94751287469649,31.426736141822342,1.3793103448275863,37.94751287469649,34.53846153846154,34.53846153846154,31.426736141822342,2.003889585194069,35.94751287469649,31.426736141822342,0.9041553465748297,0.656981976396452,0.024,0.5912837787568068,7.233242772598637,7.274940970238282,1.3872617930470352,27.0,7.274940970238282,45.22727272727273,31.42673614182234,1.163793103448276,104.28663192908883,6.975909410119776,0.0,0.0,0.0,7.274940970238282,6.975909410119776,0.0
2009-02-16 21:00:00,5.499059666255421,20.000000000000004,6.2,6.110066295839357,33.649921971544224,29.83113053664463,1.3793103448275863,35.649921971544224,34.40769230769231,34.40769230769231,29.83113053664463,1.1509291897288636,33.649921971544224,29.83113053664463,0.7637582869799197,0.5635452601965324,0.024,0.5071907341768792,6.110066295839357,6.142420821859011,1.3866141825079235,27.0,6.142420821859011,45.0,29.831130536644626,1.1637931034482758,105.08443473167769,5.845224211885472,0.0,0.0,0.0,6.142420821859011,5.845224211885473,0.0
2009-02-16 22:00:00,5.500694098697591,19.999999999999996,6.0,6.111882331886212,33.65366173389201,29.833735276463127,1.3793103448275863,35.65366173389201,34.53846153846154,34.53846153846154,29.833735276463127,1.1199087440581956,33.65366173389201,29.833735276463127,0.7639852914857765,0.5636975282485235,0.024,0.5073277754236711,6.111882331886212,6.144252084711065,1.3866154486411695,27.0,6.144252084711065,45.22727272727273,29.833735276463123,1.1637931034482758,105.08313236176843,5.847039336016671,0.0,0.0,0.0,6.144252084711065,5.847039336016671,0.0
2009-02-16 23:00:00,0.0,17.851717839678066,6.0,0.0,17.851717839678066,17.851717839678066,1.3793103448275863,19.851717839678066,34.53846153846154,34.53846153846154,17.851717839678066,0.0,17.851717839678066,17.851717839678066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.851717839678066,17.851717839678066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 00:00:00,0.0,17.344999604147574,6.6,0.0,17.344999604147574,17.344999604147574,1.3793103448275863,19.344999604147574,34.146153846153844,34.146153846153844,17.344999604147574,0.0,17.344999604147574,17.344999604147574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.344999604147574,17.344999604147574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,0.0,17.16780030137283,6.0,0.0,17.16780030137283,17.16780030137283,1.3793103448275863,19.16780030137283,34.53846153846154,34.53846153846154,17.16780030137283,0.0,17.16780030137283,17.16780030137283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.16780030137283,17.16780030137283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 02:00:00,0.0,17.071007118182465,6.0,0.0,17.071007118182465,17.071007118182465,1.3793103448275863,19.071007118182465,34.53846153846154,34.53846153846154,17.071007118182465,0.0,17.071007118182465,17.071007118182465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.071007118182465,17.071007118182465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 03:00:00,0.002235039383187011,16.999999999999996,6.4,0.002483377092430012,17.01048020163739,17.008928090954623,1.3793103448275863,19.01048020163739,34.276923076923076,34.276923076923076,17.008928090954623,0.0001239774694630124,17.01048020163739,17.008928090954623,0.0003104221365537515,0.0004657990222084436,0.024,0.00041921911998759926,0.002483377092430012,-0.021470043005349142,-11.924831114649994,27.0,0.0,17.01048020163739,17.008928090954623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 04:00:00,0.20573674214840457,17.0,6.0,0.22859638016489398,17.66359236816339,17.520719630560333,1.3793103448275863,19.66359236816339,34.53846153846154,34.53846153846154,17.520719630560333,0.011580023133283037,17.66359236816339,17.520719630560333,0.028574547520611747,0.028423487969369318,0.024,0.025581139172432387,0.22859638016489398,0.20743872896183094,1.2516487993753636,27.0,0.20743872896183094,45.22727272727273,17.520719630560336,0.17882649048433702,110.0,0.1885806626925736,0.0,0.0,0.0,0.20743872896183094,0.1885806626925736,0.0
2009-02-17 05:00:00,9.056525801883963,20.0,6.0,10.062806446537737,41.62297738349711,35.33372335441103,1.3793103448275863,43.62297738349711,34.53846153846154,34.53846153846154,35.33372335441103,0.0,41.62297738349711,35.33372335441103,1.257850805817217,0.8869608177097953,0.024,0.7982647359388158,10.062806446537737,10.127502528308717,1.3881782461760455,27.0,10.127502528308717,45.22727272727273,35.333723354411035,1.163793103448276,102.33313832279448,9.896601134583634,0.0,0.0,0.0,10.127502528308717,9.896601134583634,0.0
2009-02-17 06:00:00,7.424003987743595,20.0,6.2,8.248893319715105,38.00143585829775,32.84587753347581,1.3793103448275863,40.00143585829775,34.40769230769231,34.40769230769231,32.84587753347581,4.553110297190166,38.00143585829775,32.84587753347581,1.031111664964388,0.7403355214025653,0.024,0.6663019692623088,8.248893319715105,8.298926871855363,1.387676533282296,27.0,8.298926871855363,45.0,32.84587753347581,1.163793103448276,103.5770612332621,8.012321235071203,0.0,0.0,0.0,8.298926871855363,8.012321235071203,0.0
2009-02-17 07:00:00,7.387866195231604,20.0,6.0,8.208740216924005,37.920620460109085,32.79015782453158,1.3793103448275863,39.920620460109085,34.53846153846154,34.53846153846154,32.79015782453158,4.0476377934909324,37.920620460109085,32.79015782453158,1.0260925271155006,0.737058678831376,0.024,0.6633528109482384,8.208740216924005,8.258446084807144,1.3876623959289844,27.0,8.258446084807144,45.22727272727273,32.79015782453158,1.163793103448276,103.60492108773421,7.971094421097784,0.0,0.0,0.0,8.258446084807144,7.971094421097785,0.0
2009-02-17 08:00:00,7.35680613130734,20.000000000000007,6.0,8.174229034785933,37.851136191795085,32.742243045053876,1.3793103448275863,39.851136191795085,34.53846153846154,34.53846153846154,32.742243045053876,3.923102447603849,37.851136191795085,32.742243045053876,1.0217786293482416,0.7342411016843747,0.024,0.6608169915159372,8.174229034785933,8.223653144954373,1.387650114382503,27.0,8.223653144954373,45.22727272727273,32.742243045053876,1.1637931034482758,103.62887847747307,7.93567706779924,0.0,0.0,0.0,8.223653144954373,7.935677067799239,0.0
2009-02-17 09:00:00,7.3728684122944195,20.0,6.4,8.192076013660467,37.887071823711246,32.76702431517345,1.3793103448275863,39.887071823711246,34.276923076923076,34.276923076923076,32.76702431517345,4.677223846684594,37.887071823711246,32.76702431517345,1.0240095017075583,0.7356983073332327,0.024,0.6621284765999094,8.192076013660467,8.24164584439379,1.3876564808018874,27.0,8.24164584439379,44.77272727272727,32.767024315173444,1.1637931034482758,103.61648784241328,7.953990736424326,0.0,0.0,0.0,8.24164584439379,7.953990736424326,0.0
2009-02-17 10:00:00,7.312289362090273,20.0,6.0,8.12476595787808,37.75150869561281,32.67352997193902,1.3793103448275863,39.75150869561281,34.53846153846154,34.53846153846154,32.67352997193902,3.7556920104248084,37.75150869561281,32.67352997193902,1.01559574473476,0.7302009280212439,0.024,0.6571808352191195,8.12476595787808,8.173786050680206,1.3876322979099187,27.0,8.173786050680206,45.22727272727273,32.67352997193902,1.163793103448276,103.66323501403049,7.884942091160777,0.0,0.0,0.0,8.173786050680206,7.884942091160777,0.0
2009-02-17 11:00:00,7.199052499504812,20.0,6.0,7.998947221672013,37.497876487524174,32.49853447397917,1.3793103448275863,39.497876487524174,34.53846153846154,34.53846153846154,32.49853447397917,3.3803385800774053,37.497876487524174,32.49853447397917,0.9998684027090017,0.7199138630760803,0.024,0.6479224767684723,7.998947221672013,8.046938607979621,1.3875858108060797,27.0,8.046938607979621,45.22727272727273,32.49853447397917,1.163793103448276,103.75073276301042,7.756030626174569,0.0,0.0,0.0,8.046938607979621,7.756030626174569,0.0
2009-02-17 12:00:00,6.849416002385342,20.000000000000007,8.0,7.610462224872602,36.71278831125739,31.956249420712016,1.3793103448275863,38.71278831125739,33.23076923076923,33.23076923076923,31.956249420712016,5.147619711779477,36.71278831125739,31.956249420712016,0.9513077781090753,0.6880569055672655,0.024,0.6192512150105389,7.610462224872602,7.655267915429329,1.3874308703181486,27.0,7.655267915429329,42.95454545454545,31.95624942071202,1.1637931034482758,104.02187528964399,7.359286586704573,0.0,0.0,0.0,7.655267915429329,7.359286586704573,0.0
2009-02-17 13:00:00,6.661917256889005,20.000000000000007,8.0,7.402130285432228,36.290509820368776,31.664178391973632,1.3793103448275863,38.290509820368776,33.23076923076923,33.23076923076923,31.664178391973632,4.073269573497726,36.290509820368776,31.664178391973632,0.9252662856790285,0.6709125170962174,0.024,0.6038212653865956,7.402130285432228,7.44522153714185,1.387339953462228,27.0,7.44522153714185,42.95454545454545,31.664178391973635,1.1637931034482758,104.16791080401319,7.147327309990568,0.0,0.0,0.0,7.44522153714185,7.147327309990568,0.0
2009-02-17 14:00:00,6.374318861252488,20.0,9.0,7.082576512502764,35.6410017909234,31.214391470609172,1.3793103448275863,37.6410017909234,32.57692307692308,32.57692307692308,31.214391470609172,4.481121303195156,35.6410017909234,31.214391470609172,0.8853220640628455,0.6445294382767817,0.024,0.5800764944491035,7.082576512502764,7.123029456330443,1.3871884332325268,27.0,7.123029456330443,41.81818181818182,31.214391470609172,1.1637931034482758,104.39280426469541,6.823295443112624,0.0,0.0,0.0,7.123029456330443,6.823295443112624,0.0
2009-02-17 15:00:00,6.0742121110865055,20.0,10.4,6.749124567873895,34.96083383967499,30.742630984753802,1.3793103448275863,36.96083383967499,31.661538461538463,31.661538461538463,30.742630984753802,6.331661218746949,34.96083383967499,30.742630984753802,0.8436405709842368,0.616883155786291,0.024,0.555194840207662,6.749124567873895,6.786812883452524,1.3870126598513994,27.0,6.786812883452524,40.22727272727273,30.742630984753802,1.163793103448276,104.62868450762309,6.486570021778346,0.0,0.0,0.0,6.786812883452524,6.486570021778346,0.0
2009-02-17 16:00:00,5.96775187103411,20.0,10.0,6.630835412260122,34.718934227232275,30.574662094569696,1.3793103448275863,36.718934227232275,31.923076923076923,31.923076923076923,30.574662094569696,4.239227649765894,34.718934227232275,30.574662094569696,0.8288544265325153,0.6070463117232473,0.024,0.5463416805509226,6.630835412260122,6.667540043432448,1.3869454427196948,27.0,6.667540043432448,40.68181818181818,30.57466209456969,1.1637931034482758,104.71266895271515,6.367462609938147,0.0,0.0,0.0,6.667540043432448,6.367462609938147,0.0
2009-02-17 17:00:00,5.886411763593473,20.0,10.0,6.540457515103858,34.5338889135567,30.446102966616788,1.3793103448275863,36.5338889135567,31.923076923076923,31.923076923076923,30.446102966616788,3.8174846749284805,34.5338889135567,30.446102966616788,0.8175571893879823,0.5995198051241637,0.024,0.5395678246117473,6.540457515103858,6.576409495616274,1.3868922209460834,27.0,6.576409495616274,40.68181818181818,30.446102966616788,1.163793103448276,104.7769485166916,6.276580477592943,0.0,0.0,0.0,6.576409495616274,6.276580477592943,0.0
2009-02-17 18:00:00,5.854373267423509,19.999999999999996,10.4,6.504859186026121,34.460948742960205,30.395411751693878,1.3793103448275863,36.460948742960205,31.661538461538463,31.661538461538463,30.395411751693878,4.428970012030781,34.460948742960205,30.395411751693878,0.8131073982532652,0.5965526518716981,0.024,0.5368973866845284,6.504859186026121,6.540514451213291,1.386870796900996,27.0,6.540514451213291,40.22727272727273,30.395411751693878,1.163793103448276,104.80229412415306,6.24081228934276,0.0,0.0,0.0,6.540514451213291,6.24081228934276,0.0
2009-02-17 19:00:00,5.864725085717632,20.0,9.0,6.516361206352925,34.48451947734308,30.4117937233725,1.3793103448275863,36.48451947734308,32.57692307692308,32.57692307692308,30.4117937233725,2.5945575745325176,34.48451947734308,30.4117937233725,0.8145451507941156,0.597511516817174,0.024,0.5377603651354566,6.516361206352925,6.552112358034642,1.3868777481363563,27.0,6.552112358034642,41.81818181818182,30.411793723372504,1.163793103448276,104.79410313831374,6.252367415546997,0.0,0.0,0.0,6.552112358034642,6.252367415546997,0.0
2009-02-17 20:00:00,6.066559996823324,20.0,7.0,6.740622218692582,34.943457616399854,30.730568729716992,1.3793103448275863,36.943457616399854,33.88461538461539,33.88461538461539,30.730568729716992,1.8423574090086,34.943457616399854,30.730568729716992,0.8425777773365728,0.6161766323068043,0.024,0.5545589690761239,6.740622218692582,6.7782398819232625,1.3870079178941253,27.0,6.7782398819232625,44.09090909090909,30.730568729716992,1.1637931034482758,104.6347156351415,6.478002870059691,0.0,0.0,0.0,6.7782398819232625,6.478002870059691,0.0
2009-02-17 21:00:00,6.046758882352387,20.0,7.2,6.718620980391542,34.89848591662667,30.699347803881953,1.3793103448275863,36.89848591662667,33.753846153846155,33.753846153846155,30.699347803881953,1.8961917718293906,34.89848591662667,30.699347803881953,0.8398276225489427,0.6143480092922068,0.024,0.5529132083629861,6.718620980391542,6.756055781320763,1.3869955838563877,27.0,6.756055781320763,43.86363636363636,30.699347803881956,1.163793103448276,104.65032609805903,6.455838250317759,0.0,0.0,0.0,6.756055781320763,6.4558382503177585,0.0
2009-02-17 22:00:00,6.179510065824462,20.0,6.0,6.866122295360514,35.19977151739319,30.908445082792866,1.3793103448275863,37.19977151739319,34.53846153846154,34.53846153846154,30.908445082792866,1.6305906644122834,35.19977151739319,30.908445082792866,0.8582652869200642,0.6265971984044653,0.024,0.5639374785640188,6.866122295360514,6.9047820152009605,1.3870765553916036,27.0,6.9047820152009605,45.22727272727273,30.908445082792866,1.163793103448276,104.54577745860357,6.6045537017839,0.0,0.0,0.0,6.9047820152009605,6.6045537017839,0.0
2009-02-17 23:00:00,0.0,17.950732060563205,5.0,0.0,17.950732060563205,17.950732060563205,1.3793103448275863,19.950732060563205,35.19230769230769,35.19230769230769,17.950732060563205,0.0,17.950732060563205,17.950732060563205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.950732060563205,17.950732060563205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 00:00:00,0.0,17.440874419613905,4.8,0.0,17.440874419613905,17.440874419613905,1.3793103448275863,19.440874419613905,35.323076923076925,35.323076923076925,17.440874419613905,0.0,17.440874419613905,17.440874419613905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.440874419613905,17.440874419613905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 01:00:00,0.0,17.24617579015444,4.0,0.0,17.24617579015444,17.24617579015444,1.3793103448275863,19.24617579015444,35.84615384615385,35.84615384615385,17.24617579015444,0.0,17.24617579015444,17.24617579015444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24617579015444,17.24617579015444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 02:00:00,0.0,17.11136274118349,3.0,0.0,17.11136274118349,17.11136274118349,1.3793103448275863,19.11136274118349,36.5,36.5,17.11136274118349,0.0,17.11136274118349,17.11136274118349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.11136274118349,17.11136274118349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 03:00:00,0.0,17.01261043996964,3.4,0.0,17.01261043996964,17.01261043996964,1.3793103448275863,19.01261043996964,36.238461538461536,36.238461538461536,17.01261043996964,0.0,17.01261043996964,17.01261043996964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.01261043996964,17.01261043996964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 04:00:00,0.22720767233522565,16.999999999999996,3.2,0.25245296926136185,17.726970738889772,17.569187633101418,1.3793103448275863,19.726970738889772,36.36923076923077,36.36923076923077,17.569187633101418,0.011576136739530129,17.726970738889772,17.569187633101418,0.03155662115767023,0.03110780092778873,0.024,0.027997020835009857,0.25245296926136185,0.23156374935414073,1.2651793159958942,27.0,0.23156374935414073,48.40909090909091,17.56918763310142,0.19962392185701788,110.0,0.21051249941285521,0.0,0.0,0.0,0.23156374935414073,0.21051249941285521,0.0
2009-02-18 05:00:00,9.326934916821465,19.999999999999996,3.0,10.363261018690515,42.217764446792266,35.740726310110695,1.3793103448275863,44.217764446792266,36.5,36.5,35.740726310110695,11.766304857830852,42.217764446792266,35.740726310110695,1.2954076273363144,0.9110037781656712,0.024,0.8199034003491041,10.363261018690515,10.430361396507084,1.3882411480851047,27.0,10.430361396507084,48.63636363636364,35.7407263101107,1.163793103448276,102.12963684494466,10.21286447179155,0.0,0.0,0.0,10.430361396507084,10.21286447179155,0.0
2009-02-18 06:00:00,7.785967174951086,20.0,2.8,8.65107463883454,38.80925829665613,33.40233664738455,1.3793103448275863,40.80925829665613,36.63076923076923,36.63076923076923,33.40233664738455,2.3100445098016484,38.80925829665613,33.40233664738455,1.0813843298543175,0.7730782786569764,0.024,0.6957704507912789,8.65107463883454,8.704382466700238,1.3878096401758653,27.0,8.704382466700238,48.86363636363636,33.40233664738456,1.1637931034482762,103.29883167630771,8.426409404102337,0.0,0.0,0.0,8.704382466700238,8.426409404102337,0.0
2009-02-18 07:00:00,7.75392750336869,20.0,3.0,8.615475003742988,38.7378710162369,33.35319913889753,1.3793103448275863,40.7378710162369,36.5,36.5,33.35319913889753,2.360217233865349,38.7378710162369,33.35319913889753,1.0769343754678735,0.7701856837232264,0.024,0.6931671153509038,8.615475003742988,8.668493572115313,1.3877984502184226,27.0,8.668493572115313,48.63636363636364,33.35319913889753,1.1637931034482758,103.32340043055123,8.389671203225484,0.0,0.0,0.0,8.668493572115313,8.389671203225484,0.0
2009-02-18 08:00:00,7.542457951112245,20.0,5.0,8.380508834569161,38.26612503259876,33.02830701099304,1.3793103448275863,40.26612503259876,35.19230769230769,35.19230769230769,33.02830701099304,3.3385278682704156,38.26612503259876,33.02830701099304,1.0475636043211451,0.7510663690462032,0.024,0.6759597321415828,8.380508834569161,8.431615471473782,1.3877217568746842,27.0,8.431615471473782,46.36363636363636,33.028307010993046,1.163793103448276,103.48584649450348,8.147602553477316,0.0,0.0,0.0,8.431615471473782,8.147602553477316,0.0
2009-02-18 09:00:00,7.649898422433428,19.999999999999996,4.6,8.499887136037142,38.50592820021812,33.19349874019491,1.3793103448275863,40.50592820021812,35.45384615384616,35.45384615384616,33.19349874019491,3.2417533986691045,38.50592820021812,33.19349874019491,1.0624858920046427,0.7607862465699129,0.024,0.6847076219129217,8.499887136037142,8.551965760694133,1.3877613494802523,27.0,8.551965760694133,46.81818181818182,33.19349874019491,1.163793103448276,103.40325062990254,8.270499920068318,0.0,0.0,0.0,8.551965760694133,8.270499920068318,0.0
2009-02-18 10:00:00,7.211748326548338,20.0,7.0,8.01305369616482,37.52632824919257,32.518169689089554,1.3793103448275863,39.52632824919257,33.88461538461539,33.88461538461539,32.518169689089554,5.055308771585442,37.52632824919257,32.518169689089554,1.0016317120206024,0.7210679505187709,0.024,0.6489611554668939,8.01305369616482,8.061160491216697,1.3875911080156966,27.0,8.061160491216697,44.09090909090909,32.518169689089554,1.1637931034482758,103.74091515545523,7.770473664259747,0.0,0.0,0.0,8.061160491216697,7.770473664259747,0.0
2009-02-18 11:00:00,6.8191001073649025,20.0,9.0,7.576777897072114,36.64457272232511,31.90908653665504,1.3793103448275863,38.64457272232511,32.57692307692308,32.57692307692308,31.90908653665504,9.780394886840586,36.64457272232511,31.90908653665504,0.9470972371340143,0.6852878222155235,0.024,0.6167590399939712,7.576777897072114,7.621306679293667,1.3874165623774635,27.0,7.621306679293667,41.81818181818182,31.90908653665504,1.1637931034482758,104.04545673167249,7.3249778689987375,0.0,0.0,0.0,7.621306679293667,7.324977868998738,0.0
2009-02-18 12:00:00,6.408884719215212,20.0,11.0,7.120983021350236,35.71918211514912,31.268567726805223,1.3793103448275863,37.71918211514912,31.26923076923077,31.26923076923077,31.268567726805223,9258.50025602427,35.71918211514912,31.268567726805223,0.8901228776687795,0.6477059962069042,0.024,0.5829353965862137,7.120983021350236,7.161753620970926,1.3872074721838858,27.0,7.161753620970926,39.54545454545455,31.268567726805223,1.163793103448276,104.36571613659738,6.862170726253994,0.0,0.0,0.0,7.161753620970926,6.862170726253994,0.0
2009-02-18 13:00:00,6.052878297740261,19.999999999999996,12.0,6.725420330822512,34.91238535924983,30.70899765248576,1.3793103448275863,36.91238535924983,30.615384615384617,30.615384615384617,30.70899765248576,0.0,34.91238535924983,30.70899765248576,0.840677541352814,0.6149131922816543,0.024,0.5534218730534889,6.725420330822512,6.762911650050677,1.386999405422898,27.0,6.762911650050677,38.40909090909091,30.708997652485767,1.163793103448276,104.64550117375711,6.462687429650031,0.0,0.0,0.0,6.762911650050677,6.462687429650031,0.0
2009-02-18 14:00:00,5.833639809675877,20.000000000000004,12.0,6.4818220107509745,34.413729708848265,30.362590952128908,1.3793103448275863,36.413729708848265,30.615384615384617,30.615384615384617,30.362590952128908,22.10410468170149,34.413729708848265,30.362590952128908,0.8102277513438718,0.594631695863452,0.024,0.5351685262771068,6.4818220107509745,6.5172851803373195,1.386856790347024,27.0,6.5172851803373195,38.40909090909091,30.36259095212891,1.1637931034482758,104.81870452393554,6.217673849278576,0.0,0.0,0.0,6.5172851803373195,6.217673849278576,0.0
2009-02-18 15:00:00,5.440532119990407,20.0,14.0,6.04503568887823,33.51594776258038,29.737800457031486,1.3793103448275863,35.51594776258038,29.307692307692307,29.307692307692307,29.737800457031486,0.0,33.51594776258038,29.737800457031486,0.7556294611097788,0.5580899572706848,0.024,0.5022809615436163,6.04503568887823,6.076844684605299,1.3865682799536998,27.0,6.076844684605299,36.13636363636363,29.737800457031483,1.163793103448276,105.13109977148426,5.780254080680303,0.0,0.0,0.0,6.076844684605299,5.780254080680303,0.0
2009-02-18 16:00:00,5.340492741883306,20.0,13.0,5.933880824314785,33.28669145850943,29.578015943312693,1.3793103448275863,35.28669145850943,29.96153846153846,29.96153846153846,29.578015943312693,13.337976939096865,33.28669145850943,29.578015943312693,0.7417351030393481,0.5487529776437309,0.024,0.4938776798793578,5.933880824314785,5.964756122079158,1.3864872024131876,27.0,5.964756122079158,37.27272727272727,29.578015943312693,1.1637931034482758,105.21099202834365,5.669327897290678,0.0,0.0,0.0,5.964756122079158,5.669327897290678,0.0
2009-02-18 17:00:00,5.228294340165289,20.000000000000004,13.0,5.809215933516987,33.02917601489497,29.39841605644685,1.3793103448275863,35.02917601489497,29.96153846153846,29.96153846153846,29.39841605644685,8.89317264770983,33.02917601489497,29.39841605644685,0.7261519916896234,0.5382622097122035,0.024,0.48443598874098315,5.809215933516987,5.839042154488208,1.3863921292892982,27.0,5.839042154488208,37.27272727272727,29.39841605644685,1.163793103448276,105.30079197177658,5.5451075392227125,0.0,0.0,0.0,5.839042154488208,5.545107539222713,0.0
2009-02-18 18:00:00,5.163547927436123,20.0,13.4,5.737275474929025,32.88037781042227,29.294580638591626,1.3793103448275863,34.88037781042227,29.7,29.7,29.294580638591626,12.199533629518836,32.88037781042227,29.294580638591626,0.7171594343661282,0.5321990027763334,0.024,0.4789791024987,5.737275474929025,5.766495375206659,1.3863351619038948,27.0,5.766495375206659,36.81818181818182,29.294580638591633,1.163793103448276,105.35270968070418,5.473514058331636,0.0,0.0,0.0,5.766495375206659,5.473514058331636,0.0
2009-02-18 19:00:00,5.142132951763761,20.000000000000004,12.0,5.71348105751529,32.831130964556046,29.26020530360899,1.3793103448275863,34.831130964556046,30.615384615384617,30.615384615384617,29.26020530360899,3.634511434727431,32.831130964556046,29.26020530360899,0.7141851321894113,0.5301920704359606,0.024,0.47717286339236453,5.71348105751529,5.7425002645588865,1.386315967506825,27.0,5.7425002645588865,38.40909090909091,29.260205303609,1.163793103448276,105.36989734819551,5.44984896927702,0.0,0.0,0.0,5.7425002645588865,5.44984896927702,0.0
2009-02-18 20:00:00,5.218558605851149,20.0,11.0,5.7983984509457205,33.006810777456884,29.382811745615808,1.3793103448275863,35.006810777456884,31.26923076923077,31.26923076923077,29.382811745615808,2.6497926980637905,33.006810777456884,29.382811745615808,0.7247998063682151,0.5373509405537445,0.024,0.4836158464983701,5.7983984509457205,5.828133545001094,1.386383663983207,27.0,5.828133545001094,39.54545454545455,29.382811745615808,1.1637931034482758,105.3085941271921,5.5343380028052165,0.0,0.0,0.0,5.828133545001094,5.5343380028052165,0.0
2009-02-18 21:00:00,5.304389494634997,20.0,10.0,5.893766105149997,33.20387400474176,29.520270189023012,1.3793103448275863,35.20387400474176,31.923076923076923,31.923076923076923,29.520270189023012,2.114540789843334,33.20387400474176,29.520270189023012,0.7367207631437497,0.5453794606503546,0.024,0.4908415145853191,5.893766105149997,5.924304051215033,1.3864571002579518,27.0,5.924304051215033,40.68181818181818,29.52027018902301,1.163793103448276,105.2398649054885,5.629334526926086,0.0,0.0,0.0,5.924304051215033,5.629334526926085,0.0
2009-02-18 22:00:00,5.170511747982576,20.0,11.0,5.745013053313973,32.89638872744304,29.305755569121803,1.3793103448275863,34.89638872744304,31.26923076923077,31.26923076923077,29.305755569121803,2.522363134242068,32.89638872744304,29.305755569121803,0.7181266316642466,0.5328514631175562,0.024,0.47956631680580053,5.745013053313973,5.774298199625728,1.3863413654506445,27.0,5.774298199625728,39.54545454545455,29.3057555691218,1.163793103448276,105.3471222154391,5.481211141028663,0.0,0.0,0.0,5.774298199625728,5.481211141028663,0.0
2009-02-18 23:00:00,0.0,18.253536862859168,11.0,0.0,18.253536862859168,18.253536862859168,1.3793103448275863,20.253536862859168,31.26923076923077,31.26923076923077,18.253536862859168,0.0,18.253536862859168,18.253536862859168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.253536862859168,18.253536862859168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.839895725223077,11.0,0.0,17.839895725223077,17.839895725223077,1.3793103448275863,19.839895725223077,31.26923076923077,31.26923076923077,17.839895725223077,0.0,17.839895725223077,17.839895725223077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.839895725223077,17.839895725223077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.65256213650023,8.0,0.0,17.65256213650023,17.65256213650023,1.3793103448275863,19.65256213650023,33.23076923076923,33.23076923076923,17.65256213650023,0.0,17.65256213650023,17.65256213650023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65256213650023,17.65256213650023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.55975623601089,8.0,0.0,17.55975623601089,17.55975623601089,1.3793103448275863,19.55975623601089,33.23076923076923,33.23076923076923,17.55975623601089,0.0,17.55975623601089,17.55975623601089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55975623601089,17.55975623601089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.0,17.487257013971085,8.2,0.0,17.487257013971085,17.487257013971085,1.3793103448275863,19.487257013971085,33.1,33.1,17.487257013971085,0.0,17.487257013971085,17.487257013971085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.487257013971085,17.487257013971085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.0,17.43281663253378,9.0,0.0,17.43281663253378,17.43281663253378,1.3793103448275863,19.43281663253378,32.57692307692308,32.57692307692308,17.43281663253378,0.0,17.43281663253378,17.43281663253378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.43281663253378,17.43281663253378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,7.554379420055298,20.0,9.0,8.393754911172554,38.29274617989369,33.046649360410846,1.3793103448275863,40.29274617989369,32.57692307692308,32.57692307692308,33.046649360410846,0.0,38.29274617989369,33.046649360410846,1.0492193638965692,0.7521454929673089,0.024,0.6769309436705782,8.393754911172554,8.444969460469284,1.3877262157218675,27.0,8.444969460469284,41.81818181818182,33.046649360410846,1.163793103448276,103.47667531979458,8.16122999156101,0.0,0.0,0.0,8.444969460469284,8.16122999156101,0.0
2009-02-19 06:00:00,6.125060919600243,20.0,9.6,6.8056232440002695,35.07625729354839,30.82274276604822,1.3793103448275863,37.07625729354839,32.184615384615384,32.184615384615384,30.82274276604822,4.307977493392902,35.07625729354839,30.82274276604822,0.8507029055000337,0.6215760014303184,0.024,0.5594184012872866,6.8056232440002695,6.843780844143301,1.3870438279670585,27.0,6.843780844143301,41.13636363636364,30.822742766048215,1.163793103448276,104.5886286169759,6.543522880681962,0.0,0.0,0.0,6.843780844143301,6.543522880681962,0.0
2009-02-19 07:00:00,6.1374803351556135,20.000000000000004,9.0,6.819422594617349,35.10443731767849,30.84229819604265,1.3793103448275863,37.10443731767849,32.57692307692308,32.57692307692308,30.84229819604265,3.389097346847009,35.10443731767849,30.84229819604265,0.8524278243271686,0.6227216523293071,0.024,0.5604494870963763,6.819422594617349,6.857694759850279,1.3870513511506737,27.0,6.857694759850279,41.81818181818182,30.842298196042655,1.1637931034482758,104.57885090197867,6.557439387317393,0.0,0.0,0.0,6.857694759850279,6.557439387317392,0.0
2009-02-19 08:00:00,6.112086006308556,19.999999999999996,9.0,6.791206673676173,35.04681212876701,30.8023079577194,1.3793103448275863,37.04681212876701,32.57692307692308,32.57692307692308,30.8023079577194,3.2990187271800537,35.04681212876701,30.8023079577194,0.8489008342095217,0.620378882075674,0.024,0.5583409938681066,6.791206673676173,6.829244561883741,1.3870359310482883,27.0,6.829244561883741,41.81818181818182,30.8023079577194,1.163793103448276,104.5988460211403,6.528986524864236,0.0,0.0,0.0,6.829244561883741,6.528986524864236,0.0
2009-02-19 09:00:00,6.201652980092377,20.0,8.8,6.890725533435974,35.2499772248589,30.94327376646142,1.3793103448275863,37.2499772248589,32.707692307692305,32.707692307692305,30.94327376646142,3.3667072145639336,35.2499772248589,30.94327376646142,0.8613406916794968,0.6286380237916879,0.024,0.5657742214125191,6.890725533435974,6.929589335815144,1.3870896772651964,27.0,6.929589335815144,42.04545454545455,30.943273766461424,1.1637931034482758,104.52836311676928,6.629386636499852,0.0,0.0,0.0,6.929589335815144,6.629386636499852,0.0
2009-02-19 10:00:00,5.995952763172123,20.0,9.9,6.662169736857914,34.783044589626186,30.61918850408999,1.3793103448275863,36.783044589626186,31.98846153846154,31.98846153846154,30.61918850408999,4.194378790048499,34.783044589626186,30.61918850408999,0.8327712171072392,0.6096535942491882,0.024,0.5486882348242694,6.662169736857914,6.699135096282832,1.3869635125895814,27.0,6.699135096282832,40.79545454545455,30.619188504089983,1.1637931034482758,104.69040574795501,6.398996210226925,0.0,0.0,0.0,6.699135096282832,6.398996210226925,0.0
2009-02-19 11:00:00,5.747707743125641,20.0,11.0,6.386341936806268,34.21788685371495,30.226423143211033,1.3793103448275863,36.21788685371495,31.26923076923077,31.26923076923077,30.226423143211033,5.279465789788684,34.21788685371495,30.226423143211033,0.7982927421007835,0.5866634399262235,0.024,0.5279970959336011,6.386341936806268,6.42100828079889,1.3867975178226304,27.0,6.42100828079889,39.54545454545455,30.22642314321103,1.1637931034482758,104.88678842839448,6.121846590033091,0.0,0.0,0.0,6.42100828079889,6.121846590033091,0.0
2009-02-19 12:00:00,5.450099004706772,20.0,12.4,6.055665560785302,33.537854691245784,29.753063715754973,1.3793103448275863,35.537854691245784,30.353846153846153,30.353846153846153,29.753063715754973,8.68933746147932,33.537854691245784,29.753063715754973,0.7569581950981628,0.5589820417680182,0.024,0.5030838375912164,6.055665560785302,6.087563764962105,1.3865758588426613,27.0,6.087563764962105,37.95454545454545,29.75306371575497,1.163793103448276,105.12346814212252,5.790870366578825,0.0,0.0,0.0,6.087563764962105,5.790870366578825,0.0
2009-02-19 13:00:00,5.292877821369991,20.0,12.2,5.8809753570777685,33.17745817781595,29.501848579642342,1.3793103448275863,35.17745817781595,30.484615384615385,30.484615384615385,29.501848579642342,5.15870735219581,33.17745817781595,29.501848579642342,0.7351219196347211,0.544303362178999,0.024,0.4898730259610991,5.8809753570777685,5.911405693295668,1.3864474054329177,27.0,5.911405693295668,38.18181818181818,29.501848579642342,1.163793103448276,105.24907571017883,5.616586799843949,0.0,0.0,0.0,5.911405693295668,5.616586799843949,0.0
2009-02-19 14:00:00,5.151204410478405,20.0,12.0,5.7235604560871165,32.85199402971227,29.274768744657823,1.3793103448275863,34.85199402971227,30.615384615384617,30.615384615384617,29.274768744657823,3.6804754808545312,32.85199402971227,29.274768744657823,0.7154450570108896,0.5310423065848823,0.024,0.47793807592639403,5.7235604560871165,5.752664686745605,1.3863241200350802,27.0,5.752664686745605,38.40909090909091,29.274768744657827,1.163793103448276,105.36261562767109,5.459872700080158,0.0,0.0,0.0,5.752664686745605,5.459872700080158,0.0
2009-02-19 15:00:00,4.74427458113191,19.999999999999996,14.6,5.2714162012576775,31.913238462027092,28.61860333624104,1.3793103448275863,33.913238462027095,28.915384615384614,28.915384615384614,28.61860333624104,15.312031555840262,31.913238462027092,28.61860333624104,0.6589270251572097,0.49276420315843533,0.024,0.4434877828425918,5.2714162012576775,5.296692621573521,1.3859241326012643,27.0,5.296692621573521,35.45454545454545,28.618603336241037,1.163793103448276,105.69069833187947,5.011503098353434,0.0,0.0,0.0,5.296692621573521,5.011503098353434,0.0
2009-02-19 16:00:00,4.861585921245219,20.0,12.0,5.401762134716909,32.1844824021599,28.808381067961832,1.3793103448275863,34.1844824021599,30.615384615384617,30.615384615384617,28.808381067961832,2.57702399205976,32.1844824021599,28.808381067961832,0.6752202668396137,0.5038287232829216,0.024,0.45344585095462947,5.401762134716909,5.4281450070452015,1.3860470666270894,27.0,5.4281450070452015,38.40909090909091,28.80838106796184,1.163793103448276,105.59580946601908,5.140492823052782,0.0,0.0,0.0,5.4281450070452015,5.140492823052782,0.0
2009-02-19 17:00:00,4.72319163340782,20.0,12.5,5.247990703786467,31.864436479770333,28.58444228990379,1.3793103448275863,33.86443647977033,30.28846153846154,30.28846153846154,28.58444228990379,2.6549758289916268,31.864436479770333,28.58444228990379,0.6559988379733084,0.490773090472179,0.024,0.4416957814249611,5.247990703786467,5.273068012833685,1.3859013229259864,27.0,5.273068012833685,37.84090909090909,28.584442289903798,1.163793103448276,105.7077788550481,4.988344348871793,0.0,0.0,0.0,5.273068012833685,4.988344348871793,0.0
2009-02-19 18:00:00,4.69341365632967,20.0,13.0,5.214904062588523,31.795478880972937,28.536163841855114,1.3793103448275863,33.79547888097294,29.96153846153846,29.96153846153846,28.536163841855114,3.153982741397534,31.795478880972937,28.536163841855114,0.6518630078235653,0.48795942534787323,0.024,0.4391634828130859,5.214904062588523,5.23970000512331,1.3858687205210816,27.0,5.23970000512331,37.27272727272727,28.53616384185511,1.1637931034482758,105.73191807907244,4.955646412471927,0.0,0.0,0.0,5.23970000512331,4.955646412471927,0.0
2009-02-19 19:00:00,4.68805047729032,19.999999999999996,12.0,5.208944974767022,31.783055647178628,28.52746503794924,1.3793103448275863,33.78305564717863,30.615384615384617,30.615384615384617,28.52746503794924,2.150690981761546,31.783055647178628,28.52746503794924,0.6511181218458777,0.48745249644306904,0.024,0.4387072467987621,5.208944974767022,5.233690224411329,1.385862800072377,27.0,5.233690224411329,38.40909090909091,28.52746503794924,1.1637931034482758,105.73626748102538,4.9497588188939305,0.0,0.0,0.0,5.233690224411329,4.9497588188939305,0.0
2009-02-19 20:00:00,4.784185440111524,19.999999999999996,11.0,5.315761600123915,32.00557674251651,28.683225742439063,1.3793103448275863,34.00557674251651,31.26923076923077,31.26923076923077,28.683225742439063,1.772058853744915,32.00557674251651,28.683225742439063,0.6644702000154894,0.4965312596389339,0.024,0.4468781336750405,5.315761600123915,5.341414726087808,1.3859667046647803,27.0,5.341414726087808,39.54545454545455,28.683225742439063,1.1637931034482758,105.65838712878048,5.055362731949985,0.0,0.0,0.0,5.341414726087808,5.055362731949985,0.0
2009-02-19 21:00:00,4.552560760029508,20.0,13.0,5.058400844477232,31.468840006477492,28.307339478679225,1.3793103448275863,33.46884000647749,29.96153846153846,29.96153846153846,28.307339478679225,2.6361341219257075,31.468840006477492,28.307339478679225,0.632300105559654,0.47462830764376124,0.024,0.4271654768793851,5.058400844477232,5.081863675241608,1.3857081227394694,27.0,5.081863675241608,37.27272727272727,28.307339478679218,1.163793103448276,105.8463302606604,4.8011713421966125,0.0,0.0,0.0,5.081863675241608,4.8011713421966125,0.0
2009-02-19 22:00:00,4.8562647484396955,20.000000000000004,10.0,5.395849720488551,32.17218997549841,28.799783900193066,1.3793103448275863,34.17218997549841,31.923076923076923,31.923076923076923,28.799783900193066,1.4893237850392482,32.17218997549841,28.799783900193066,0.6744812150610688,0.5033273730165952,0.024,0.45299463571493576,5.395849720488551,5.42218245779021,1.3860416325485707,27.0,5.42218245779021,40.68181818181818,28.799783900193063,1.163793103448276,105.60010804990347,5.134637225207997,0.0,0.0,0.0,5.42218245779021,5.134637225207997,0.0
2009-02-19 23:00:00,0.0,18.369770765921903,9.0,0.0,18.369770765921903,18.369770765921903,1.3793103448275863,20.369770765921903,32.57692307692308,32.57692307692308,18.369770765921903,0.0,18.369770765921903,18.369770765921903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.369770765921903,18.369770765921903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.99164157205915,10.2,0.0,17.99164157205915,17.99164157205915,1.3793103448275863,19.99164157205915,31.79230769230769,31.79230769230769,17.99164157205915,0.0,17.99164157205915,17.99164157205915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99164157205915,17.99164157205915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.838624720967996,9.0,0.0,17.838624720967996,17.838624720967996,1.3793103448275863,19.838624720967996,32.57692307692308,32.57692307692308,17.838624720967996,0.0,17.838624720967996,17.838624720967996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.838624720967996,17.838624720967996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.75418200233458,9.0,0.0,17.75418200233458,17.75418200233458,1.3793103448275863,19.75418200233458,32.57692307692308,32.57692307692308,17.75418200233458,0.0,17.75418200233458,17.75418200233458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75418200233458,17.75418200233458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.695188383805117,9.6,0.0,17.695188383805117,17.695188383805117,1.3793103448275863,19.695188383805117,32.184615384615384,32.184615384615384,17.695188383805117,0.0,17.695188383805117,17.695188383805117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.695188383805117,17.695188383805117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.633344425363283,9.6,0.0,17.633344425363283,17.633344425363283,1.3793103448275863,19.633344425363283,32.184615384615384,32.184615384615384,17.633344425363283,0.0,17.633344425363283,17.633344425363283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.633344425363283,17.633344425363283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,7.046848778166537,20.0,9.1,7.829831975740597,37.156480718812276,32.2628357339744,1.3793103448275863,39.156480718812276,32.511538461538464,32.511538461538464,32.2628357339744,27.140253818735292,37.156480718812276,32.2628357339744,0.9787289969675746,0.7060635948668802,0.024,0.6354572353801922,7.829831975740597,7.876438335227286,1.3875205636386552,27.0,7.876438335227286,41.70454545454545,32.2628357339744,1.1637931034482758,103.86858213301281,7.583080632737258,0.0,0.0,0.0,7.876438335227286,7.583080632737258,0.0
2009-02-20 06:00:00,5.865335176294565,20.000000000000004,8.6,6.5170390847717385,34.485908532535476,30.412759104553135,1.3793103448275863,36.485908532535476,32.83846153846154,32.83846153846154,30.412759104553135,2.3160866986444026,34.485908532535476,30.412759104553135,0.8146298855964673,0.5975680232901264,0.024,0.5378112209611138,6.5170390847717385,6.552795887100751,1.3868781569442266,27.0,6.552795887100751,42.27272727272727,30.412759104553132,1.1637931034482758,104.79362044772344,6.253048476714888,0.0,0.0,0.0,6.552795887100751,6.253048476714888,0.0
2009-02-20 07:00:00,5.90312871721287,20.000000000000004,8.0,6.5590319080143,34.57193527249745,30.47254032998851,1.3793103448275863,36.57193527249745,33.23076923076923,33.23076923076923,30.47254032998851,2.0499886177452478,34.57193527249745,30.47254032998851,0.8198789885017875,0.6010674144596628,0.024,0.5409606730136965,6.5590319080143,6.595138649460266,1.386903294929504,27.0,6.595138649460266,42.95454545454545,30.47254032998852,1.163793103448276,104.76372983500573,6.295249949431036,0.0,0.0,0.0,6.595138649460266,6.295249949431037,0.0
2009-02-20 08:00:00,5.906102153287573,20.0,8.0,6.562335725875081,34.57870168896743,30.477241860295504,1.3793103448275863,36.57870168896743,33.23076923076923,33.23076923076923,30.477241860295504,2.0545232385355505,34.57870168896743,30.477241860295504,0.8202919657343851,0.6013426451823104,0.024,0.5412083806640794,6.562335725875081,6.598469990393312,1.3869052572085876,27.0,6.598469990393312,42.95454545454545,30.477241860295507,1.163793103448276,104.76137906985224,6.2985711423229915,0.0,0.0,0.0,6.598469990393312,6.2985711423229915,0.0
2009-02-20 09:00:00,6.000173353167444,19.999999999999996,8.0,6.66685928129716,34.792637447028106,30.62585039621738,1.3793103448275863,36.792637447028106,33.23076923076923,33.23076923076923,30.62585039621738,2.2063230560754192,34.792637447028106,30.62585039621738,0.833357410162145,0.6100437082378919,0.024,0.5490393374141027,6.66685928129716,6.703863652120949,1.3869662003552818,27.0,6.703863652120949,42.95454545454545,30.625850396217377,1.1637931034482758,104.68707480189131,6.403716662068615,0.0,0.0,0.0,6.703863652120949,6.403716662068615,0.0
2009-02-20 10:00:00,6.069554168265889,20.0,7.0,6.743949075850988,34.95025690440715,30.735288732000278,1.3793103448275863,36.95025690440715,33.88461538461539,33.88461538461539,30.735288732000278,1.846029276922497,34.95025690440715,30.735288732000278,0.8429936344813735,0.6164530952737782,0.024,0.5548077857464004,6.743949075850988,6.781594385378366,1.3870097749806514,27.0,6.781594385378366,44.09090909090909,30.73528873200028,1.163793103448276,104.63235563399986,6.4813549731214435,0.0,0.0,0.0,6.781594385378366,6.4813549731214435,0.0
2009-02-20 11:00:00,5.889294839614849,20.000000000000007,8.0,6.543660932905388,34.54045114175204,30.450663058686168,1.3793103448275863,36.54045114175204,33.23076923076923,33.23076923076923,30.450663058686168,2.029090495813189,34.54045114175204,30.450663058686168,0.8179576166131735,0.5997867408105165,0.024,0.5398080667294649,6.543660932905388,6.57963960698644,1.386894135898365,27.0,6.57963960698644,42.95454545454545,30.45066305868617,1.163793103448276,104.77466847065692,6.279799977443142,0.0,0.0,0.0,6.57963960698644,6.279799977443142,0.0
2009-02-20 12:00:00,5.5279328546624305,20.0,10.6,6.14214761629159,33.71597443044459,29.877132170262342,1.3793103448275863,35.71597443044459,31.53076923076923,31.53076923076923,29.877132170262342,3.202005426757684,33.71597443044459,29.877132170262342,0.7677684520364487,0.5662345584169663,0.024,0.5096111025752696,6.14214761629159,6.174771072133287,1.3866364256933599,27.0,6.174771072133287,40.0,29.877132170262346,1.163793103448276,105.06143391486883,5.877295637461694,0.0,0.0,0.0,6.174771072133287,5.877295637461694,0.0
2009-02-20 13:00:00,5.359464732655109,19.999999999999996,11.0,5.9549608140612325,33.33019409356598,29.60834358477771,1.3793103448275863,35.33019409356598,31.26923076923077,31.26923076923077,29.60834358477771,3.09087032323872,33.33019409356598,29.60834358477771,0.7443701017576541,0.5505249042802488,0.024,0.4954724138522239,5.9549608140612325,5.986013304489258,1.386502839055072,27.0,5.986013304489258,39.54545454545455,29.60834358477771,1.163793103448276,105.19582820761114,5.690352370890081,0.0,0.0,0.0,5.986013304489258,5.690352370890081,0.0
2009-02-20 14:00:00,5.245391296800182,20.0,11.0,5.828212552000203,33.068443912741934,29.425811067741805,1.3793103448275863,35.068443912741934,31.26923076923077,31.26923076923077,29.425811067741805,2.725543814823708,33.068443912741934,29.425811067741805,0.7285265690000253,0.5398621195316098,0.024,0.4858759075784488,5.828212552000203,5.8581987639533635,1.3864069103663614,27.0,5.8581987639533635,39.54545454545455,29.425811067741808,1.163793103448276,105.28709446612909,5.564023581102761,0.0,0.0,0.0,5.8581987639533635,5.56402358110276,0.0
2009-02-20 15:00:00,5.046920706417302,20.0,12.0,5.607689673797002,32.6119838888173,29.107177842694174,1.3793103448275863,34.6119838888173,30.615384615384617,30.615384615384617,29.107177842694174,3.205273523210809,32.6119838888173,29.107177842694174,0.7009612092246252,0.5212598815562755,0.024,0.4691338934006479,5.607689673797002,5.63581566195263,1.3862284285087916,27.0,5.63581566195263,38.40909090909091,29.107177842694178,1.163793103448276,105.44641107865291,5.344720227366346,0.0,0.0,0.0,5.63581566195263,5.344720227366346,0.0
2009-02-20 16:00:00,4.91656226329909,19.999999999999993,12.0,5.462846959221211,32.31142248942508,28.89714313991182,1.3793103448275863,34.31142248942508,30.615384615384617,30.615384615384617,28.89714313991182,2.740796851978558,32.31142248942508,28.89714313991182,0.6828558699026513,0.5090055751040858,0.024,0.4581050175936772,5.462846959221211,5.48974751673162,1.3861024474679693,27.0,5.48974751673162,38.40909090909091,28.89714313991182,1.163793103448276,105.5514284300441,5.201016791894994,0.0,0.0,0.0,5.48974751673162,5.201016791894994,0.0
2009-02-20 17:00:00,4.956627524296018,20.0,11.0,5.507363915884465,32.403863862911514,28.961761415483725,1.3793103448275863,34.403863862911514,31.26923076923077,31.26923076923077,28.961761415483725,2.0575473758660245,32.403863862911514,28.961761415483725,0.6884204894855581,0.5127750066814858,0.024,0.4614975060133372,5.507363915884465,5.534641416552613,1.3861419505517159,27.0,5.534641416552613,39.54545454545455,28.96176141548373,1.1637931034482758,105.51911929225814,5.245155052159998,0.0,0.0,0.0,5.534641416552613,5.245155052159998,0.0
