timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-20 18:00:00,4.91715232710592,20.0,11.4,5.463502585673244,32.312784346908494,28.898095230862715,1.3793103448275863,34.312784346908494,31.007692307692306,31.007692307692306,28.898095230862715,2.2326140256178246,32.312784346908494,28.898095230862715,0.6829378232091555,0.509061109866509,0.024,0.4581549988798581,5.463502585673244,5.490408696659895,1.3861030344330203,27.0,5.490408696659895,39.09090909090909,28.89809523086271,1.163793103448276,105.55095238456865,5.201666657308705,0.0,0.0,0.0,5.490408696659895,5.201666657308705,0.0
2009-02-20 19:00:00,4.880278279831426,20.000000000000007,11.0,5.422531422034918,32.22765533912743,28.838573200355608,1.3793103448275863,34.22765533912743,31.26923076923077,31.26923076923077,28.838573200355608,1.9231816580571017,32.22765533912743,28.838573200355608,0.6778164277543648,0.5055894849475925,0.024,0.45503053645283326,5.422531422034918,5.449090370529678,1.386066051628603,27.0,5.449090370529678,39.54545454545455,28.838573200355604,1.1637931034482758,105.5807133998222,5.16106606506303,0.0,0.0,0.0,5.449090370529678,5.16106606506303,0.0
2009-02-20 20:00:00,4.985835956331195,20.0,10.0,5.5398177292568835,32.47121921581202,29.008833135026467,1.3793103448275863,34.47121921581202,31.923076923076923,31.923076923076923,29.008833135026467,1.6387458587359167,32.47121921581202,29.008833135026467,0.6924772161571104,0.5155212564201238,0.024,0.4639691307781114,5.5398177292568835,5.567369854898896,1.3861703055297796,27.0,5.567369854898896,40.68181818181818,29.008833135026464,1.1637931034482758,105.49558343248677,5.277348751250619,0.0,0.0,0.0,5.567369854898896,5.277348751250619,0.0
2009-02-20 21:00:00,5.143558856655769,19.999999999999993,8.6,5.715065396284188,32.834410531103,29.262494658425386,1.3793103448275863,34.834410531103,32.83846153846154,32.83846153846154,29.262494658425386,1.3777478034103843,32.834410531103,29.262494658425386,0.7143831745355235,0.5303257245486815,0.024,0.4772931520938134,5.715065396284188,5.744097968739056,1.3863172510915096,27.0,5.744097968739056,42.27272727272727,29.26249465842539,1.163793103448276,105.3687526707873,5.451424471812661,0.0,0.0,0.0,5.744097968739056,5.451424471812661,0.0
2009-02-20 22:00:00,5.218899918735093,20.000000000000007,8.0,5.798777687483437,33.00759490665919,29.383358851982045,1.3793103448275863,35.00759490665919,33.23076923076923,33.23076923076923,29.383358851982045,1.2993015535527863,33.00759490665919,29.383358851982045,0.7248472109354296,0.5373828902073894,0.024,0.4836446011866504,5.798777687483437,5.828515976504176,1.386383961354103,27.0,5.828515976504176,42.95454545454545,29.383358851982045,1.1637931034482758,105.30832057400897,5.534715533145351,0.0,0.0,0.0,5.828515976504176,5.53471553314535,0.0
2009-02-20 23:00:00,0.0,18.28626731914698,8.0,0.0,18.28626731914698,18.28626731914698,1.3793103448275863,20.28626731914698,33.23076923076923,33.23076923076923,18.28626731914698,0.0,18.28626731914698,18.28626731914698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28626731914698,18.28626731914698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.826089377266022,6.2,0.0,17.826089377266022,17.826089377266022,1.3793103448275863,19.826089377266022,34.40769230769231,34.40769230769231,17.826089377266022,0.0,17.826089377266022,17.826089377266022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.826089377266022,17.826089377266022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 01:00:00,0.0,17.639123147693304,5.0,0.0,17.639123147693304,17.639123147693304,1.3793103448275863,19.639123147693304,35.19230769230769,35.19230769230769,17.639123147693304,0.0,17.639123147693304,17.639123147693304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.639123147693304,17.639123147693304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 02:00:00,0.0,17.526620710795452,5.0,0.0,17.526620710795452,17.526620710795452,1.3793103448275863,19.526620710795452,35.19230769230769,35.19230769230769,17.526620710795452,0.0,17.526620710795452,17.526620710795452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.526620710795452,17.526620710795452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 03:00:00,0.0,17.433333700444354,5.2,0.0,17.433333700444354,17.433333700444354,1.3793103448275863,19.433333700444354,35.06153846153846,35.06153846153846,17.433333700444354,0.0,17.433333700444354,17.433333700444354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.433333700444354,17.433333700444354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 04:00:00,0.0,17.31879987785736,4.0,0.0,17.31879987785736,17.31879987785736,1.3793103448275863,19.31879987785736,35.84615384615385,35.84615384615385,17.31879987785736,0.0,17.31879987785736,17.31879987785736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31879987785736,17.31879987785736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 05:00:00,8.250902889767152,20.0,4.0,9.167669877519058,39.84269007041223,34.112896396962824,1.3793103448275863,41.84269007041223,35.84615384615385,35.84615384615385,34.112896396962824,4.559717133311696,39.84269007041223,34.112896396962824,1.1459587346898823,0.8149340752170013,0.024,0.7334406676953011,9.167669877519058,9.22516328504076,1.387960443796414,27.0,9.22516328504076,47.5,34.11289639696283,1.163793103448276,102.94355180151858,8.961380410525793,0.0,0.0,0.0,9.22516328504076,8.961380410525793,0.0
2009-02-21 06:00:00,6.685520960963986,20.0,5.8,7.428356623293318,36.343719077674066,31.70099618811574,1.3793103448275863,38.343719077674066,34.669230769230765,34.669230769230765,31.70099618811574,2.15742911644471,36.343719077674066,31.70099618811574,0.9285445779116648,0.6730731663789553,0.024,0.6057658497410597,7.428356623293318,7.471663939931215,1.387351723678201,27.0,7.471663939931215,45.45454545454545,31.700996188115738,1.163793103448276,104.14950190594213,7.173979522896717,0.0,0.0,0.0,7.471663939931215,7.173979522896717,0.0
2009-02-21 07:00:00,6.7673325872315715,20.0,5.0,7.519258430257302,36.52803358977709,31.828497070866273,1.3793103448275863,38.52803358977709,35.19230769230769,35.19230769230769,31.828497070866273,1.9270167277285866,36.52803358977709,31.828497070866273,0.9399073037821627,0.6805567358554406,0.024,0.6125010622698965,7.519258430257302,7.563314103842846,1.3873917862208445,27.0,7.563314103842846,46.36363636363636,31.828497070866273,1.1637931034482758,104.08575146456687,7.266425997238986,0.0,0.0,0.0,7.563314103842846,7.266425997238986,0.0
2009-02-21 08:00:00,6.78396943214775,20.000000000000004,5.0,7.5377438134975,36.5654939340523,31.854404050616363,1.3793103448275863,38.5654939340523,35.19230769230769,35.19230769230769,31.854404050616363,1.9467473328089195,36.5654939340523,31.854404050616363,0.9422179766871875,0.6820775516320478,0.024,0.613869796468843,7.5377438134975,7.581951568660705,1.3873997964628397,27.0,7.581951568660705,46.36363636363636,31.854404050616367,1.1637931034482758,104.07279797469181,7.285238521697541,0.0,0.0,0.0,7.581951568660705,7.285238521697541,0.0
2009-02-21 09:00:00,6.727893473243974,20.0,6.2,7.475437192493304,36.43920219909163,31.767053953783314,1.3793103448275863,38.43920219909163,34.40769230769231,34.40769230769231,31.767053953783314,2.4404486883946515,36.43920219909163,31.767053953783314,0.934429649061663,0.6769501476689986,0.024,0.6092551329020988,7.475437192493304,7.5191322072602045,1.38737261387399,27.0,7.5191322072602045,45.0,31.76705395378331,1.163793103448276,104.11647302310834,7.221846830704067,0.0,0.0,0.0,7.5191322072602045,7.221846830704067,0.0
2009-02-21 10:00:00,6.544409410951799,20.0,6.6,7.271566012168665,36.02539782346788,31.480669065862465,1.3793103448275863,38.02539782346788,34.146153846153844,34.146153846153844,31.480669065862465,2.3517640904013413,36.02539782346788,31.480669065862465,0.9089457515210831,0.6601456053439282,0.024,0.5941310448095354,7.271566012168665,7.313580572703057,1.387279896074388,27.0,7.313580572703057,44.54545454545455,31.480669065862465,1.163793103448276,104.25966546706877,7.014774639779665,0.0,0.0,0.0,7.313580572703057,7.014774639779665,0.0
2009-02-21 11:00:00,6.357286098934929,20.000000000000004,7.0,7.06365122103881,35.60246546074527,31.18768344759602,1.3793103448275863,37.60246546074527,33.88461538461539,33.88461538461539,31.18768344759602,2.2578821576140484,35.60246546074527,31.18768344759602,0.8829564026298512,0.642963573800191,0.024,0.5786672164201719,7.06365122103881,7.103947578418829,1.3871789641653576,27.0,7.103947578418829,44.09090909090909,31.187683447596022,1.163793103448276,104.40615827620199,6.804146130562185,0.0,0.0,0.0,7.103947578418829,6.804146130562185,0.0
2009-02-21 12:00:00,5.99572189882092,20.000000000000007,9.0,6.661913220912134,34.782519849694665,30.618824086624585,1.3793103448275863,36.782519849694665,32.57692307692308,32.57692307692308,30.618824086624585,2.9329613401424015,34.782519849694665,30.618824086624585,0.8327391526140168,0.6096322544716617,0.024,0.5486690290244955,6.661913220912134,6.6988764463593,1.386963365445963,27.0,6.6988764463593,41.81818181818182,30.618824086624592,1.1637931034482758,104.69058795668771,6.398738011797908,0.0,0.0,0.0,6.6988764463593,6.398738011797908,0.0
2009-02-21 13:00:00,5.905546522597496,20.0,8.0,6.561718358441662,34.57743730350148,30.476363329475447,1.3793103448275863,36.57743730350148,33.23076923076923,33.23076923076923,30.476363329475447,2.053674716068637,34.57743730350148,30.476363329475447,0.8202147948052078,0.6012912151914463,0.024,0.5411620936723017,6.561718358441662,6.597847479960807,1.3869048906978438,27.0,6.597847479960807,42.95454545454545,30.47636332947544,1.1637931034482758,104.76181833526228,6.297950517473986,0.0,0.0,0.0,6.597847479960807,6.297950517473986,0.0
2009-02-21 14:00:00,5.758465396162404,20.0,8.0,6.398294884624894,34.24241629326803,30.243481990377468,1.3793103448275863,36.24241629326803,33.23076923076923,33.23076923076923,30.243481990377468,1.8464148266972407,34.24241629326803,30.243481990377468,0.7997868605781118,0.5876615588074919,0.024,0.5288954029267428,6.398294884624894,6.433061040505643,1.3868050476071396,27.0,6.433061040505643,42.95454545454545,30.243481990377468,1.163793103448276,104.87825900481127,6.133836604029179,0.0,0.0,0.0,6.433061040505643,6.133836604029179,0.0
2009-02-21 15:00:00,5.556983696447189,20.000000000000007,9.2,6.174426329385765,33.78240645959061,29.92339000372451,1.3793103448275863,35.78240645959061,32.44615384615385,32.44615384615385,29.92339000372451,2.1099007481058325,33.78240645959061,29.92339000372451,0.7718032911732207,0.5689391151195626,0.024,0.5120452036076064,6.174426329385765,6.207320240897721,1.3866585436739076,27.0,6.207320240897721,41.59090909090909,29.923390003724506,1.1637931034482758,105.03830499813775,5.9095776926405765,0.0,0.0,0.0,6.207320240897721,5.9095776926405765,0.0
2009-02-21 16:00:00,5.582773263043949,20.000000000000004,8.0,6.203081403382165,33.84135832853772,29.96443245142387,1.3793103448275863,35.84135832853772,33.23076923076923,33.23076923076923,29.96443245142387,1.6371502174079677,33.84135832853772,29.96443245142387,0.7753851754227706,0.5713389787190781,0.024,0.5142050808471703,6.203081403382165,6.236215301254073,1.3866779618435854,27.0,6.236215301254073,42.95454545454545,29.96443245142387,1.163793103448276,105.01778377428806,5.938246911263529,0.0,0.0,0.0,6.236215301254073,5.938246911263529,0.0
2009-02-21 17:00:00,5.659800540046758,20.000000000000007,7.0,6.28866726671862,34.01730891569073,30.086891873991586,1.3793103448275863,36.01730891569073,33.88461538461539,33.88461538461539,30.086891873991586,1.4275038374796751,34.01730891569073,30.086891873991586,0.7860834083398275,0.578500818952375,0.024,0.5206507370571375,6.28866726671862,6.322517348613857,1.386734774543951,27.0,6.322517348613857,44.09090909090909,30.08689187399159,1.1637931034482758,104.9565540630042,6.0239376235794895,0.0,0.0,0.0,6.322517348613857,6.0239376235794895,0.0
2009-02-21 18:00:00,5.708632132882035,20.0,7.0,6.3429245920911494,34.12875740887568,30.164429538818712,1.3793103448275863,36.12875740887568,33.88461538461539,33.88461538461539,30.164429538818712,1.4698293763028154,34.12875740887568,30.164429538818712,0.7928655740113937,0.5830364867446655,0.024,0.5247328380701989,6.3429245920911494,6.377228240765616,1.3867698970885456,27.0,6.377228240765616,44.09090909090909,30.164429538818716,1.1637931034482758,104.91778523059064,6.078310008879431,0.0,0.0,0.0,6.377228240765616,6.078310008879431,0.0
2009-02-21 19:00:00,5.782887213132997,20.0,6.0,6.425430236814441,34.29808945868822,30.28219556067919,1.3793103448275863,36.29808945868822,34.53846153846154,34.53846153846154,30.28219556067919,1.3014139685273878,34.29808945868822,30.28219556067919,0.8031787796018052,0.5899268404648178,0.024,0.530934156418336,6.425430236814441,6.460422920860923,1.386822024095701,27.0,6.460422920860923,45.22727272727273,30.282195560679185,1.1637931034482758,104.85890221966041,6.16106289891106,0.0,0.0,0.0,6.460422920860923,6.1610628989110605,0.0
2009-02-21 20:00:00,5.826161365839838,20.0,6.0,6.473512628710932,34.39669489271174,30.35074949976741,1.3793103448275863,36.39669489271174,34.53846153846154,34.53846153846154,30.35074949976741,1.3326165418087952,34.39669489271174,30.35074949976741,0.8091890785888665,0.5939386654194997,0.024,0.5345447988775497,6.473512628710932,6.508906495252882,1.3868517105535505,27.0,6.508906495252882,45.22727272727273,30.35074949976741,1.163793103448276,104.8246252501163,6.209329610978657,0.0,0.0,0.0,6.508906495252882,6.209329610978657,0.0
2009-02-21 21:00:00,6.046114881201484,20.000000000000004,4.4,6.717905423557205,34.89702309021318,30.69833220048993,1.3793103448275863,36.89702309021318,35.58461538461538,35.58461538461538,30.69833220048993,1.1852153386736533,34.89702309021318,30.69833220048993,0.8397381779446507,0.6142885269768744,0.024,0.552859674279187,6.717905423557205,6.755334276254893,1.3869951811665913,27.0,6.755334276254893,47.04545454545455,30.69833220048993,1.1637931034482758,104.65083389975504,6.455117484038229,0.0,0.0,0.0,6.755334276254893,6.455117484038228,0.0
2009-02-21 22:00:00,6.134972556945016,20.0,4.0,6.816636174383351,35.09874744821862,30.838349839229025,1.3793103448275863,37.09874744821862,35.84615384615385,35.84615384615385,30.838349839229025,1.173450575747798,35.09874744821862,30.838349839229025,0.8520795217979189,0.6224903348987434,0.024,0.5602413014088691,6.816636174383351,6.854885207873226,1.3870498348374103,27.0,6.854885207873226,47.5,30.838349839229025,1.1637931034482758,104.5808250803855,6.554629113515078,0.0,0.0,0.0,6.854885207873226,6.554629113515078,0.0
2009-02-21 23:00:00,0.0,18.01692360270411,4.0,0.0,18.01692360270411,18.01692360270411,1.3793103448275863,20.01692360270411,35.84615384615385,35.84615384615385,18.01692360270411,0.0,18.01692360270411,18.01692360270411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01692360270411,18.01692360270411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 00:00:00,0.0,17.53203874422333,4.8,0.0,17.53203874422333,17.53203874422333,1.3793103448275863,19.53203874422333,35.323076923076925,35.323076923076925,17.53203874422333,0.0,17.53203874422333,17.53203874422333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53203874422333,17.53203874422333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 01:00:00,0.0,17.347842746919,4.4,0.0,17.347842746919,17.347842746919,1.3793103448275863,19.347842746919,35.58461538461538,35.58461538461538,17.347842746919,0.0,17.347842746919,17.347842746919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.347842746919,17.347842746919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 02:00:00,0.0,17.213896868216864,4.0,0.0,17.213896868216864,17.213896868216864,1.3793103448275863,19.213896868216864,35.84615384615385,35.84615384615385,17.213896868216864,0.0,17.213896868216864,17.213896868216864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.213896868216864,17.213896868216864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 03:00:00,0.0,17.114368057155396,4.2,0.0,17.114368057155396,17.114368057155396,1.3793103448275863,19.114368057155396,35.715384615384615,35.715384615384615,17.114368057155396,0.0,17.114368057155396,17.114368057155396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.114368057155396,17.114368057155396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 04:00:00,0.009865700190632869,17.0,3.0,0.010961889100703188,17.04085198577691,17.034000805088972,1.3793103448275863,19.04085198577691,36.5,36.5,17.034000805088972,0.0004854569396894046,17.04085198577691,17.034000805088972,0.0013702361375878985,0.0017964669807811902,0.024,0.0016168202827030712,0.010961889100703188,-0.012858464201218693,-1.6179522095512568,27.0,0.0,17.04085198577691,17.034000805088972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 05:00:00,7.953684106282041,19.999999999999996,3.0,8.837426784757824,39.182581255791106,33.659189515317465,1.3793103448275863,41.182581255791106,36.5,36.5,33.659189515317465,2.6817950043654224,39.182581255791106,33.659189515317465,1.104678348094728,0.788202498506606,0.024,0.7093822486559453,8.837426784757824,8.892247034608486,1.3878664708998794,27.0,8.892247034608486,48.63636363636364,33.659189515317465,1.1637931034482758,103.17040524234127,8.61899012000691,0.0,0.0,0.0,8.892247034608486,8.61899012000691,0.0
2009-02-22 06:00:00,6.2612805156604985,19.999999999999996,4.0,6.956978350733888,35.3851051812523,31.03699371204362,1.3793103448275863,37.3851051812523,35.84615384615385,35.84615384615385,31.03699371204362,1.2470774444387729,35.3851051812523,31.03699371204362,0.869622293841736,0.6341303734391024,0.024,0.5707173360951922,6.956978350733888,6.996391388077798,1.3871244858797573,27.0,6.996391388077798,47.5,31.036993712043625,1.163793103448276,104.48150314397819,6.69629664347056,0.0,0.0,0.0,6.996391388077798,6.69629664347056,0.0
2009-02-22 07:00:00,7.502499481624877,20.0,3.0,8.336110535138753,38.17687247686306,32.96680339240134,1.3793103448275863,40.17687247686306,36.5,36.5,32.96680339240134,2.0339378142753897,38.17687247686306,32.96680339240134,1.042013816892344,0.7474482208623455,0.024,0.672703398776111,8.336110535138753,8.386855357224988,1.3877066895923227,27.0,8.386855357224988,48.63636363636364,32.96680339240133,1.1637931034482758,103.51659830379933,8.101942581817982,0.0,0.0,0.0,8.386855357224988,8.101942581817982,0.0
2009-02-22 08:00:00,7.517318074869256,20.0,3.0,8.352575638743618,38.20997602310371,32.98961624888895,1.3793103448275863,40.20997602310371,36.5,36.5,32.98961624888895,2.0511991710357136,38.20997602310371,32.98961624888895,1.0440719548429522,0.7487902145278238,0.024,0.6739111930750414,8.352575638743618,8.403454660196402,1.3877122993455457,27.0,8.403454660196402,48.63636363636364,32.98961624888895,1.163793103448276,103.50519187555552,8.11887259752138,0.0,0.0,0.0,8.403454660196402,8.11887259752138,0.0
2009-02-22 09:00:00,7.417555972419933,20.0,4.2,8.24172885824437,37.98701829921788,32.83593776281515,1.3793103448275863,39.98701829921788,35.715384615384615,35.715384615384615,32.83593776281515,2.467466508215024,37.98701829921788,32.83593776281515,1.0302161072805462,0.7397509454887927,0.024,0.6657758509399134,8.24172885824437,8.291703952793249,1.3876740226530286,27.0,8.291703952793249,47.27272727272727,32.835937762815156,1.1637931034482758,103.58203111859243,8.00496366334038,0.0,0.0,0.0,8.291703952793249,8.00496366334038,0.0
2009-02-22 10:00:00,7.38486261243626,19.999999999999993,4.0,8.205402902706956,37.913902145762066,32.78552533157021,1.3793103448275863,39.913902145762066,35.84615384615385,35.84615384615385,32.78552533157021,2.3111668594484907,37.913902145762066,32.78552533157021,1.0256753628383695,0.736786259455975,0.024,0.6631076335103775,8.205402902706956,8.255081528652555,1.3876612135778543,27.0,8.255081528652555,47.5,32.78552533157022,1.163793103448276,103.60723733421489,7.967668804857155,0.0,0.0,0.0,8.255081528652555,7.967668804857155,0.0
2009-02-22 11:00:00,7.304219683855498,20.0,4.0,8.11579964872833,37.73344396310051,32.661069182645306,1.3793103448275863,39.73344396310051,35.84615384615385,35.84615384615385,32.661069182645306,2.1966069183911547,37.73344396310051,32.661069182645306,1.0144749560910413,0.7294683154978997,0.024,0.6565214839481098,8.11579964872833,8.164746480278122,1.3876290409543126,27.0,8.164746480278122,47.5,32.661069182645306,1.1637931034482758,103.66946540867735,7.875748609382446,0.0,0.0,0.0,8.164746480278122,7.875748609382446,0.0
2009-02-22 12:00:00,7.111048690473096,19.999999999999993,5.0,7.901165211636773,37.300550706274336,32.362322449001354,1.3793103448275863,39.300550706274336,35.19230769230769,35.19230769230769,32.362322449001354,2.4068497659085555,37.300550706274336,32.362322449001354,0.9876456514545966,0.7119089557266169,0.024,0.6407180601539553,7.901165211636773,7.9483561072094355,1.3875484829631095,27.0,7.9483561072094355,46.36363636363636,32.362322449001354,1.1637931034482758,103.81883877549933,7.655986332497108,0.0,0.0,0.0,7.9483561072094355,7.655986332497108,0.0
2009-02-22 13:00:00,6.865738692589781,20.000000000000004,6.0,7.628598547321979,36.74950734335465,31.981633251278414,1.3793103448275863,38.74950734335465,34.53846153846154,34.53846153846154,31.981633251278414,2.572084363663477,36.74950734335465,31.981633251278414,0.9535748184152474,0.6895473742711934,0.024,0.6205926368440741,7.628598547321979,7.6735532847491,1.3874385133237517,27.0,7.6735532847491,45.22727272727273,31.98163325127841,1.163793103448276,104.00918337436079,7.377765150919069,0.0,0.0,0.0,7.6735532847491,7.377765150919069,0.0
2009-02-22 14:00:00,6.59204360867345,19.999999999999993,7.0,7.324492898526056,36.132910132454775,31.555102070875993,1.3793103448275863,38.132910132454775,33.88461538461539,33.88461538461539,31.555102070875993,2.710530984617982,36.132910132454775,31.555102070875993,0.915561612315757,0.6645122928799388,0.024,0.598061063591945,7.324492898526056,7.366944127814049,1.3873045391723395,27.0,7.366944127814049,44.09090909090909,31.555102070875996,1.163793103448276,104.222448964562,7.068481119954279,0.0,0.0,0.0,7.366944127814049,7.068481119954279,0.0
2009-02-22 15:00:00,6.338194691910292,20.0,8.2,7.042438546566991,35.559262035955726,31.157737944351354,1.3793103448275863,37.559262035955726,33.1,33.1,31.157737944351354,3.1257716716966013,35.559262035955726,31.157737944351354,0.8803048183208739,0.64120799952737,0.024,0.577087199574633,7.042438546566991,7.082559346519728,1.387168281258503,27.0,7.082559346519728,42.72727272727273,31.15773794435135,1.163793103448276,104.42113102782433,6.782687830332436,0.0,0.0,0.0,7.082559346519728,6.782687830332436,0.0
2009-02-22 16:00:00,6.353307468013548,20.0,7.0,7.059230520015054,35.59346273302691,31.1814436580175,1.3793103448275863,37.59346273302691,33.88461538461539,33.88461538461539,31.1814436580175,2.251260433015907,35.59346273302691,31.1814436580175,0.8824038150018817,0.6425977533850659,0.024,0.5783379780465593,7.059230520015054,7.09949029535356,1.3871767439269476,27.0,7.09949029535356,44.09090909090909,31.1814436580175,1.1637931034482758,104.40927817099126,6.799673764362887,0.0,0.0,0.0,7.09949029535356,6.799673764362887,0.0
2009-02-22 17:00:00,6.320827278433825,20.0,7.0,7.023141420482028,35.5199512700505,31.13048788224923,1.3793103448275863,37.5199512700505,33.88461538461539,33.88461538461539,31.13048788224923,2.198312261808751,35.5199512700505,31.13048788224923,0.8778926775602535,0.6396105396551934,0.024,0.5756494856896741,7.023141420482028,7.063102474447547,1.3871584987838923,27.0,7.063102474447547,44.09090909090909,31.13048788224922,1.1637931034482762,104.4347560588754,6.7631722819036435,0.0,0.0,0.0,7.063102474447547,6.7631722819036435,0.0
2009-02-22 18:00:00,6.418102962898866,20.000000000000007,7.0,7.131225514332073,35.74002625599428,31.283010309536735,1.3793103448275863,37.74002625599428,33.88461538461539,33.88461538461539,31.283010309536735,2.363005923112505,35.74002625599428,31.283010309536735,0.8914031892915091,0.648552877572744,0.024,0.5836975898154697,7.131225514332073,7.172080802089347,1.3872125098806003,27.0,7.172080802089347,44.09090909090909,31.283010309536735,1.163793103448276,104.35849484523163,6.8725414377869924,0.0,0.0,0.0,7.172080802089347,6.8725414377869924,0.0
2009-02-22 19:00:00,6.408580586216595,20.0,6.0,7.120645095796217,35.718494375324234,31.268091190451596,1.3793103448275863,37.718494375324234,34.53846153846154,34.53846153846154,31.268091190451596,1.8770006140998066,35.718494375324234,31.268091190451596,0.8900806369745271,0.6476780535786199,0.024,0.5829102482207579,7.120645095796217,7.161412901154079,1.3872073056941248,27.0,7.161412901154079,45.22727272727273,31.2680911904516,1.1637931034482758,104.3659544047742,6.861828593431117,0.0,0.0,0.0,7.161412901154079,6.861828593431117,0.0
2009-02-22 20:00:00,6.4263104292754685,20.0,6.0,7.140344921417187,35.75858290518166,31.295867329295923,1.3793103448275863,37.75858290518166,34.53846153846154,34.53846153846154,31.295867329295923,1.8983163981614357,35.75858290518166,31.295867329295923,0.8925431151771483,0.649306805627462,0.024,0.5843761250647158,7.140344921417187,7.181275601979933,1.3872169812355417,27.0,7.181275601979933,45.22727272727273,31.295867329295927,1.163793103448276,104.35206633535203,6.8817761393452015,0.0,0.0,0.0,7.181275601979933,6.8817761393452015,0.0
2009-02-22 21:00:00,5.485587457294389,20.0,5.0,6.095097174771543,33.61909279846195,29.809657064229732,1.3793103448275863,35.61909279846195,35.19230769230769,35.19230769230769,29.809657064229732,0.9761722391517367,33.61909279846195,29.809657064229732,0.7618871468464429,0.5622899967046003,0.024,0.5060609970341403,6.095097174771543,6.127326174442003,1.3866037138050171,27.0,6.127326174442003,46.36363636363636,29.809657064229736,1.1637931034482758,105.09517146788514,5.830264215625153,0.0,0.0,0.0,6.127326174442003,5.830264215625153,0.0
2009-02-22 22:00:00,5.522609490934534,20.0,4.5,6.136232767705038,33.70379831093065,29.868652831115003,1.3793103448275863,35.70379831093065,35.51923076923077,35.51923076923077,29.868652831115003,0.9361619098368604,33.70379831093065,29.868652831115003,0.7670290959631297,0.5657388274090956,0.024,0.5091649446681861,6.136232767705038,6.168806650445948,1.386632344356712,27.0,6.168806650445948,46.93181818181818,29.868652831115007,1.1637931034482758,105.0656735844425,5.871381622550592,0.0,0.0,0.0,6.168806650445948,5.871381622550592,0.0
2009-02-22 23:00:00,0.0,17.822908843407422,4.0,0.0,17.822908843407422,17.822908843407422,1.3793103448275863,19.822908843407422,35.84615384615385,35.84615384615385,17.822908843407422,0.0,17.822908843407422,17.822908843407422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.822908843407422,17.822908843407422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 00:00:00,0.0,17.297153257570685,4.6,0.0,17.297153257570685,17.297153257570685,1.3793103448275863,19.297153257570685,35.45384615384616,35.45384615384616,17.297153257570685,0.0,17.297153257570685,17.297153257570685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.297153257570685,17.297153257570685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 01:00:00,0.0,17.102529111001907,4.0,0.0,17.102529111001907,17.102529111001907,1.3793103448275863,19.102529111001907,35.84615384615385,35.84615384615385,17.102529111001907,0.0,17.102529111001907,17.102529111001907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.102529111001907,17.102529111001907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 02:00:00,0.11416025766838293,16.999999999999993,3.0,0.1268447307426477,17.38629079525169,17.30701283853753,1.3793103448275863,19.38629079525169,36.5,36.5,17.30701283853753,0.005697336474657194,17.38629079525169,17.30701283853753,0.015855591342830964,0.01663928721094163,0.024,0.014975358489847468,0.1268447307426477,0.10450865946374188,1.1364277749531373,27.0,0.10450865946374188,48.63636363636364,17.307012838537545,0.09009367195150161,110.0,0.09500787223976535,0.0,0.0,0.0,0.10450865946374188,0.09500787223976535,0.0
2009-02-23 03:00:00,0.3037811552994258,17.0,4.2,0.337534616999362,17.94939481706216,17.73843568143756,1.3793103448275863,19.94939481706216,35.715384615384615,35.715384615384615,17.73843568143756,0.01618617926612815,17.94939481706216,17.73843568143756,0.04219182712492025,0.04050793196399331,0.024,0.03645713876759398,0.337534616999362,0.3175854101957613,1.2977893809634333,27.0,0.3175854101957613,47.27272727272727,17.738435681437572,0.27378052603082875,110.0,0.2887140092688739,0.0,0.0,0.0,0.3175854101957613,0.2887140092688739,0.0
2009-02-23 04:00:00,0.4804487984254413,17.0,4.2,0.5338319982504903,18.447047676223892,18.113402677317335,1.3793103448275863,20.447047676223892,35.715384615384615,35.715384615384615,18.113402677317335,0.02614478301994739,18.447047676223892,18.113402677317335,0.06672899978131129,0.06145080848498947,0.024,0.05530572763649052,0.5338319982504903,0.5159770790989893,1.3331769643400213,27.0,0.5159770790989893,47.27272727272727,18.11340267731734,0.44480782680947356,110.0,0.46907007190817207,0.0,0.0,0.0,0.5159770790989893,0.46907007190817207,0.0
2009-02-23 05:00:00,8.339214368492923,20.0,4.0,9.265793742769915,40.03847150995754,34.24735042072634,1.3793103448275863,42.03847150995754,35.84615384615385,35.84615384615385,34.24735042072634,4.996082132104476,40.03847150995754,34.24735042072634,1.1582242178462394,0.8228597263364131,0.024,0.7405737537027719,9.265793742769915,9.324079715403556,1.3879868216890154,27.0,9.324079715403556,47.5,34.247350420726335,1.1637931034482758,102.87632478963684,9.06338726083925,0.0,0.0,0.0,9.324079715403556,9.06338726083925,0.0
2009-02-23 06:00:00,6.674476138684689,19.999999999999993,3.8,7.416084598538543,36.31882280445906,31.683769930372474,1.3793103448275863,38.31882280445906,35.97692307692308,35.97692307692308,31.683769930372474,1.489156375236033,36.31882280445906,31.683769930372474,0.9270105748173179,0.6720622256359573,0.024,0.6048560030723615,7.416084598538543,7.4592908211021385,1.387346228042112,27.0,7.4592908211021385,47.72727272727273,31.683769930372474,1.163793103448276,104.15811503481376,7.161507116952864,0.0,0.0,0.0,7.4592908211021385,7.161507116952864,0.0
2009-02-23 07:00:00,7.784979615339873,19.999999999999993,4.0,8.649977350377636,38.80705826188209,33.400822417896066,1.3793103448275863,40.80705826188209,35.84615384615385,35.84615384615385,33.400822417896066,3.0494340930711386,38.80705826188209,33.400822417896066,1.0812471687972045,0.7729891363146761,0.024,0.6956902226832085,8.649977350377636,8.703276264009105,1.3878092969013442,27.0,8.703276264009105,47.5,33.40082241789607,1.163793103448276,103.29958879105196,8.425276775896519,0.0,0.0,0.0,8.703276264009105,8.425276775896519,0.0
2009-02-23 08:00:00,7.88647389713513,20.000000000000004,3.0,8.76274877459459,39.03305055723125,33.55633257310963,1.3793103448275863,41.03305055723125,36.5,36.5,33.55633257310963,2.566218487250178,39.03305055723125,33.55633257310963,1.0953435968243237,0.7821451951281808,0.024,0.7039306756153627,8.76274877459459,8.816963294107408,1.387844042361023,27.0,8.816963294107408,48.63636363636364,33.55633257310963,1.163793103448276,103.22183371344519,8.541761928570496,0.0,0.0,0.0,8.816963294107408,8.541761928570496,0.0
2009-02-23 09:00:00,7.802523800674657,20.0,3.4,8.669470889638507,38.846139113707686,33.42771980768362,1.3793103448275863,40.846139113707686,36.238461538461536,36.238461538461536,33.42771980768362,2.6589713738458847,38.846139113707686,33.42771980768362,1.0836838612048134,0.7745726141133914,0.024,0.6971153527020523,8.669470889638507,8.722928151049848,1.3878153798648396,27.0,8.722928151049848,48.18181818181818,33.42771980768363,1.1637931034482758,103.28614009615819,8.44540046024462,0.0,0.0,0.0,8.722928151049848,8.44540046024462,0.0
2009-02-23 10:00:00,7.480302063074747,20.000000000000004,5.0,8.31144673674972,38.127275831595085,32.932621621126515,1.3793103448275863,40.127275831595085,35.19230769230769,35.19230769230769,32.932621621126515,3.170812256481356,38.127275831595085,32.932621621126515,1.038930842093715,0.7454375388653182,0.024,0.6708937849787864,8.31144673674972,8.361990490636252,1.3876982374304312,27.0,8.361990490636252,46.36363636363636,32.932621621126515,1.163793103448276,103.53368918943674,8.076588940374979,0.0,0.0,0.0,8.361990490636252,8.076588940374979,0.0
2009-02-23 11:00:00,7.2115277570150536,19.999999999999993,6.0,8.012808618905614,37.52583397855238,32.51782859173637,1.3793103448275863,39.52583397855238,34.53846153846154,34.53846153846154,32.51782859173637,3.418529648436494,37.52583397855238,32.51782859173637,1.0016010773632018,0.7210479016869302,0.024,0.6489431115182371,8.012808618905614,8.060913409074308,1.3875910161715752,27.0,8.060913409074308,45.22727272727273,32.517828591736375,1.163793103448276,103.74108570413182,7.770222717799507,0.0,0.0,0.0,8.060913409074308,7.770222717799507,0.0
2009-02-23 12:00:00,6.776436032332467,20.0,8.4,7.5293733692582965,36.5485322339222,31.84267387813577,1.3793103448275863,38.5485322339222,32.96923076923077,32.96923076923077,31.84267387813577,5.761661184390387,36.5485322339222,31.84267387813577,0.9411716711572871,0.6813889466893913,0.024,0.6132500520204522,7.5293733692582965,7.5735122639272365,1.3873961749545265,27.0,7.5735122639272365,42.5,31.842673878135766,1.1637931034482758,104.07866306093212,7.276719397801428,0.0,0.0,0.0,7.5735122639272365,7.276719397801428,0.0
2009-02-23 13:00:00,6.61736569087386,19.999999999999993,8.0,7.3526285454154,36.19003874477272,31.594645903888093,1.3793103448275863,38.19003874477272,33.23076923076923,33.23076923076923,31.594645903888093,3.874080137993941,36.19003874477272,31.594645903888093,0.919078568176925,0.6668324315678599,0.024,0.6001491884110739,7.3526285454154,7.395311788572185,1.3873174729550704,27.0,7.395311788572185,42.95454545454545,31.5946459038881,1.163793103448276,104.20267704805595,7.097045870675311,0.0,0.0,0.0,7.395311788572185,7.097045870675311,0.0
2009-02-23 14:00:00,6.31823297562611,20.0,9.0,7.020258861806789,35.51407840846964,31.1264166198404,1.3793103448275863,37.51407840846964,32.57692307692308,32.57692307692308,31.1264166198404,4.172299451071007,35.51407840846964,31.1264166198404,0.8775323577258486,0.639371880679441,0.024,0.5754346926114969,7.020258861806789,7.060196049874733,1.387157032211883,27.0,7.060196049874733,41.81818181818182,31.126416619840406,1.1637931034482758,104.4367916900798,6.760257506594167,0.0,0.0,0.0,7.060196049874733,6.760257506594167,0.0
2009-02-23 15:00:00,6.023975641755766,20.0,10.2,6.693306268617517,34.84672726462392,30.663410846737975,1.3793103448275863,36.84672726462392,31.79230769230769,31.79230769230769,30.663410846737975,5.111265598377324,34.84672726462392,30.663410846737975,0.8366632835771897,0.6122433146726856,0.024,0.551018983205417,6.693306268617517,6.730530600084786,1.3869812780572264,27.0,6.730530600084786,40.45454545454545,30.663410846737975,1.1637931034482758,104.66829457663101,6.430343235560363,0.0,0.0,0.0,6.730530600084786,6.430343235560363,0.0
2009-02-23 16:00:00,5.930184349776223,20.0,10.0,6.589093721973581,34.633494007224996,30.515310430991505,1.3793103448275863,36.633494007224996,31.923076923076923,31.923076923076923,30.515310430991505,4.0349399140644255,34.633494007224996,30.515310430991505,0.8236367152466976,0.603571306517196,0.024,0.5432141758654765,6.589093721973581,6.6254508526253,1.3869210677178863,27.0,6.6254508526253,40.68181818181818,30.515310430991505,1.163793103448276,104.74234478450424,6.325475018013423,0.0,0.0,0.0,6.6254508526253,6.325475018013423,0.0
2009-02-23 17:00:00,5.84480772526175,20.000000000000007,10.0,6.494230805846389,34.43916547765756,30.38027122400357,1.3793103448275863,36.43916547765756,31.923076923076923,31.923076923076923,30.38027122400357,3.6287620897361115,34.43916547765756,30.38027122400357,0.8117788507307986,0.5956664808398668,0.024,0.5360998327558801,6.494230805846389,6.529797453930375,1.3868643488505,27.0,6.529797453930375,40.68181818181818,30.380271224003568,1.1637931034482758,104.80986438799822,6.230136344569207,0.0,0.0,0.0,6.529797453930375,6.230136344569206,0.0
2009-02-23 18:00:00,5.871353712124225,20.0,10.0,6.523726346804695,34.499610948082776,30.422281981329842,1.3793103448275863,36.499610948082776,31.923076923076923,31.923076923076923,30.422281981329842,3.747282101417993,34.499610948082776,30.422281981329842,0.8154657933505869,0.5981254303059029,0.024,0.5383128872753127,6.523726346804695,6.559538889835284,1.3868821846704504,27.0,6.559538889835284,40.68181818181818,30.42228198132984,1.163793103448276,104.78885900933508,6.259767452235481,0.0,0.0,0.0,6.559538889835284,6.259767452235481,0.0
2009-02-23 19:00:00,5.896901821290285,20.000000000000007,9.0,6.552113134766984,34.55776436043389,30.462693651204532,1.3793103448275863,36.55776436043389,32.57692307692308,32.57692307692308,30.462693651204532,2.6715990815995907,34.55776436043389,30.462693651204532,0.819014141845873,0.6004909922793219,0.024,0.5404418930513897,6.552113134766984,6.5881622339949155,1.3868991783022357,27.0,6.5881622339949155,41.81818181818182,30.462693651204532,1.163793103448276,104.76865317439774,6.288295243261619,0.0,0.0,0.0,6.5881622339949155,6.288295243261619,0.0
2009-02-23 20:00:00,5.981414434155047,20.0,8.0,6.646016037950052,34.74999685659987,30.596236832881086,1.3793103448275863,36.74999685659987,33.23076923076923,33.23076923076923,30.596236832881086,2.174702491887839,34.74999685659987,30.596236832881086,0.8307520047437565,0.6083096085475429,0.024,0.5474786476927886,6.646016037950052,6.682846998804807,1.3869542212532242,27.0,6.682846998804807,42.95454545454545,30.59623683288109,1.163793103448276,104.70188158355946,6.382738206544479,0.0,0.0,0.0,6.682846998804807,6.382738206544479,0.0
2009-02-23 21:00:00,5.150969268791261,20.0,7.0,5.723299187545845,32.85145327308837,29.274391280872216,1.3793103448275863,34.85145327308837,33.88461538461539,33.88461538461539,29.274391280872216,1.0702036384624687,32.85145327308837,29.274391280872216,0.7154123984432307,0.5310202692950541,0.024,0.47791824236554864,5.723299187545845,5.752401214475351,1.3863239091169859,27.0,5.752401214475351,44.09090909090909,29.274391280872212,1.1637931034482762,105.3628043595639,5.459612858105555,0.0,0.0,0.0,5.752401214475351,5.459612858105555,0.0
2009-02-23 22:00:00,5.200109876854994,20.0,6.0,5.777899863172216,32.96442093474623,29.353233520263597,1.3793103448275863,34.96442093474623,34.53846153846154,34.53846153846154,29.353233520263597,0.9606034952418824,32.96442093474623,29.353233520263597,0.722237482896527,0.5356237069202359,0.024,0.4820613362282123,5.777899863172216,5.807462233864239,1.386367525581625,27.0,5.807462233864239,45.22727272727273,29.353233520263597,1.163793103448276,105.3233832398682,5.513934375463484,0.0,0.0,0.0,5.807462233864239,5.513934375463484,0.0
2009-02-23 23:00:00,0.0,17.96168124280426,6.0,0.0,17.96168124280426,17.96168124280426,1.3793103448275863,19.96168124280426,34.53846153846154,34.53846153846154,17.96168124280426,0.0,17.96168124280426,17.96168124280426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96168124280426,17.96168124280426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 00:00:00,0.0,17.461224808260653,6.0,0.0,17.461224808260653,17.461224808260653,1.3793103448275863,19.461224808260653,34.53846153846154,34.53846153846154,17.461224808260653,0.0,17.461224808260653,17.461224808260653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.461224808260653,17.461224808260653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 01:00:00,0.0,17.27990339032783,5.5,0.0,17.27990339032783,17.27990339032783,1.3793103448275863,19.27990339032783,34.86538461538461,34.86538461538461,17.27990339032783,0.0,17.27990339032783,17.27990339032783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.27990339032783,17.27990339032783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 02:00:00,0.0,17.16474523083081,5.0,0.0,17.16474523083081,17.16474523083081,1.3793103448275863,19.16474523083081,35.19230769230769,35.19230769230769,17.16474523083081,0.0,17.16474523083081,17.16474523083081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.16474523083081,17.16474523083081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 03:00:00,0.0,17.05989528780962,4.4,0.0,17.05989528780962,17.05989528780962,1.3793103448275863,19.05989528780962,35.58461538461538,35.58461538461538,17.05989528780962,0.0,17.05989528780962,17.05989528780962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.05989528780962,17.05989528780962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 04:00:00,0.05424438354419056,17.0,5.0,0.060271537271322846,17.19507770862852,17.157407997833946,1.3793103448275863,19.19507770862852,35.19230769230769,35.19230769230769,17.157407997833946,0.0028809820218486815,17.19507770862852,17.157407997833946,0.007533942158915356,0.008459656955099206,0.024,0.007613691259589285,0.060271537271322846,0.03711750296683277,0.8494317240632829,27.0,0.03711750296683277,46.36363636363636,17.157407997833953,0.031997847385200666,110.0,0.03374318451530252,0.0,0.0,0.0,0.03711750296683277,0.03374318451530252,0.0
2009-02-24 05:00:00,9.142611105620174,20.000000000000004,4.0,10.158456784022416,41.812474720251764,35.46343923023776,1.3793103448275863,43.812474720251764,35.84615384615385,35.84615384615385,35.46343923023776,22.88203786022619,41.812474720251764,35.46343923023776,1.269807098002802,0.8946219348117483,0.024,0.8051597413305736,10.158456784022416,10.223918977503592,1.3881987697708043,27.0,10.223918977503592,47.5,35.46343923023777,1.1637931034482758,102.26828038488111,9.99715546113265,0.0,0.0,0.0,10.223918977503592,9.99715546113265,0.0
2009-02-24 06:00:00,7.524096375244917,20.0,4.4,8.360107083605463,38.22511653077872,33.00004960352531,1.3793103448275863,40.22511653077872,35.58461538461538,35.58461538461538,33.00004960352531,2.7884718268371924,38.22511653077872,33.00004960352531,1.045013385450683,0.7494039872232968,0.024,0.6744635885009671,8.360107083605463,8.411047482327794,1.3877148566627462,27.0,8.411047482327794,47.04545454545455,33.00004960352531,1.1637931034482758,103.49997519823734,8.126617872340358,0.0,0.0,0.0,8.411047482327794,8.126617872340358,0.0
2009-02-24 07:00:00,7.434554206612713,20.0,5.0,8.260615785125237,38.02502374188517,32.862138876181895,1.3793103448275863,40.02502374188517,35.19230769230769,35.19230769230769,32.862138876181895,3.056096388869473,38.02502374188517,32.862138876181895,1.0325769731406547,0.7412919028336096,0.024,0.6671627125502486,8.260615785125237,8.310744975408598,1.3876806301106968,27.0,8.310744975408598,46.36363636363636,32.862138876181895,1.1637931034482758,103.56893056190906,8.024361099722656,0.0,0.0,0.0,8.310744975408598,8.024361099722656,0.0
2009-02-24 08:00:00,7.418021955055937,20.0,5.1,8.242246616728819,37.988060253962004,32.8366561185065,1.3793103448275863,39.988060253962004,35.12692307692308,35.12692307692308,32.8366561185065,3.1024265482718394,37.988060253962004,32.8366561185065,1.0302808270911024,0.7397931929392441,0.024,0.6658138736453196,8.242246616728819,8.292225936022744,1.3876742042624208,27.0,8.292225936022744,46.25,32.8366561185065,1.163793103448276,103.58167194074676,8.005495355168875,0.0,0.0,0.0,8.292225936022744,8.005495355168875,0.0
2009-02-24 09:00:00,7.482398669341257,20.0,5.2,8.313776299268063,38.131960851753455,32.93585066471092,1.3793103448275863,40.131960851753455,35.06153846153846,35.06153846153846,32.93585066471092,3.371637426976886,38.131960851753455,32.93585066471092,1.039222037408508,0.7456274763951449,0.024,0.6710647287556304,8.313776299268063,8.364339046907578,1.3876990382890928,27.0,8.364339046907578,46.13636363636364,32.93585066471092,1.1637931034482762,103.53207466764454,8.078983323533814,0.0,0.0,0.0,8.364339046907578,8.078983323533814,0.0
2009-02-24 10:00:00,7.086687214993687,20.0,8.0,7.874096905548542,37.24589332841105,32.32458276244321,1.3793103448275863,39.24589332841105,33.23076923076923,33.23076923076923,32.32458276244321,7.49074810870665,37.24589332841105,32.32458276244321,0.9842621131935677,0.7096914261805022,0.024,0.638722283562452,7.874096905548542,7.921066048166593,1.387537958111733,27.0,7.921066048166593,42.95454545454545,32.32458276244321,1.163793103448276,103.8377086187784,7.628313599684073,0.0,0.0,0.0,7.921066048166593,7.628313599684073,0.0
2009-02-24 11:00:00,6.8520342072417835,19.999999999999993,9.0,7.613371341379759,36.71867859859357,31.960321510231225,1.3793103448275863,38.71867859859357,32.57692307692308,32.57692307692308,31.960321510231225,10.64423366871175,36.71867859859357,31.960321510231225,0.9516714176724699,0.6882960026117955,0.024,0.6194664023506159,7.613371341379759,7.6582009416409385,1.3874320991230407,27.0,7.6582009416409385,41.81818181818182,31.960321510231232,1.163793103448276,104.01983924488438,7.362250314203944,0.0,0.0,0.0,7.6582009416409385,7.362250314203944,0.0
2009-02-24 12:00:00,6.607366133696289,20.0,10.0,7.341517926329209,36.167480968557,31.57903226460125,1.3793103448275863,38.167480968557,31.923076923076923,31.923076923076923,31.57903226460125,18.395561762585515,36.167480968557,31.57903226460125,0.9176897407911512,0.6659163175957981,0.024,0.5993246858362182,7.341517926329209,7.38410955808879,1.387312379131473,27.0,7.38410955808879,40.68181818181818,31.579032264601253,1.163793103448276,104.21048386769937,7.085764583401514,0.0,0.0,0.0,7.38410955808879,7.085764583401514,0.0
2009-02-24 13:00:00,6.292488245742107,20.000000000000004,11.0,6.991653606380119,35.45578861786019,31.086005113872616,1.3793103448275863,37.45578861786019,31.26923076923077,31.26923076923077,31.086005113872616,32.89543475735086,35.45578861786019,31.086005113872616,0.8739567007975149,0.6370030495615872,0.024,0.5733027446054284,6.991653606380119,7.031353911336277,1.387142403508077,27.0,7.031353911336277,39.54545454545455,31.08600511387262,1.163793103448276,104.45699744306368,6.731338333909945,0.0,0.0,0.0,7.031353911336277,6.731338333909945,0.0
2009-02-24 14:00:00,5.977318865084439,19.999999999999996,12.0,6.6414654056493765,34.74068591701162,30.58977003848076,1.3793103448275863,36.74068591701162,30.615384615384617,30.615384615384617,30.58977003848076,223.521209554117,34.74068591701162,30.58977003848076,0.8301831757061721,0.6079309429318173,0.024,0.5471378486386356,6.6414654056493765,6.678258499942558,1.386951594533358,27.0,6.678258499942558,38.40909090909091,30.589770038480765,1.1637931034482758,104.70511498075962,6.378158794983168,0.0,0.0,0.0,6.678258499942558,6.378158794983168,0.0
2009-02-24 15:00:00,5.6679611655692534,20.000000000000004,13.2,6.297734628410281,34.03593907742973,30.099854934673303,1.3793103448275863,36.03593907742973,29.83076923076923,29.83076923076923,30.099854934673303,0.0,34.03593907742973,30.099854934673303,0.7872168285512852,0.5792590562904727,0.024,0.5213331506614254,6.297734628410281,6.331660534039328,1.3867406916670173,27.0,6.331660534039328,37.04545454545455,30.099854934673306,1.163793103448276,104.95007253266334,6.033021589450299,0.0,0.0,0.0,6.331660534039328,6.033021589450299,0.0
2009-02-24 16:00:00,5.476240923324995,20.0,13.0,6.084712137027772,33.597701197231906,29.794756111589546,1.3793103448275863,35.597701197231906,29.96153846153846,29.96153846153846,29.794756111589546,31.450818980812038,33.597701197231906,29.794756111589546,0.7605890171284715,0.5614189754117148,0.024,0.5052770778705433,6.084712137027772,6.116854034568943,1.3865964170003575,27.0,6.116854034568943,37.27272727272727,29.794756111589543,1.1637931034482762,105.10262194420523,5.819887193505159,0.0,0.0,0.0,6.116854034568943,5.819887193505159,0.0
2009-02-24 17:00:00,5.458894740314295,20.0,12.0,6.065438600349217,33.55799317144086,29.767094046222603,1.3793103448275863,35.55799317144086,30.615384615384617,30.615384615384617,29.767094046222603,6.1639567498395085,33.55799317144086,29.767094046222603,0.7581798250436521,0.5598020932239232,0.024,0.5038218839015308,6.065438600349217,6.097418809671609,1.386582800531876,27.0,6.097418809671609,38.40909090909091,29.767094046222606,1.163793103448276,105.1164529768887,5.800632191244325,0.0,0.0,0.0,6.097418809671609,5.800632191244325,0.0
2009-02-24 18:00:00,5.43162892159439,20.0,12.4,6.035143246215989,33.4955579206759,29.72359339179091,1.3793103448275863,35.4955579206759,30.353846153846153,30.353846153846153,29.72359339179091,8.254957388917811,33.4955579206759,29.72359339179091,0.7543929057769986,0.5572596314992033,0.024,0.501533668349283,6.035143246215989,6.066869209365909,1.386561199925309,27.0,6.066869209365909,37.95454545454545,29.723593391790914,1.163793103448276,105.13820330410454,5.770375580623092,0.0,0.0,0.0,6.066869209365909,5.770375580623092,0.0
