timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-24 19:00:00,5.3309557057683055,20.0,12.0,5.923284117520339,33.26481860431648,29.562766030866268,1.3793103448275863,35.26481860431648,30.615384615384617,30.615384615384617,29.562766030866268,4.851025325561743,33.26481860431648,29.562766030866268,0.7404105146900424,0.5478620312443859,0.024,0.4930758281199473,5.923284117520339,5.954070320644778,1.3864792949581222,27.0,5.954070320644778,38.40909090909091,29.56276603086628,1.163793103448276,105.21861698456686,5.6587612451873435,0.0,0.0,0.0,5.954070320644778,5.658761245187344,0.0
2009-02-24 20:00:00,5.401639426557,20.000000000000007,11.0,6.001821585063333,33.426857872279996,29.675719381615412,1.3793103448275863,35.426857872279996,31.26923076923077,31.26923076923077,29.675719381615412,3.2469075309196946,33.426857872279996,29.675719381615412,0.7502276981329167,0.5544618540934894,0.024,0.49901566868414043,6.001821585063333,6.0332677704726825,1.3865371589248974,27.0,6.0332677704726825,39.54545454545455,29.67571938161541,1.1637931034482758,105.1621403091923,5.7371100975445914,0.0,0.0,0.0,6.0332677704726825,5.7371100975445914,0.0
2009-02-24 21:00:00,5.457096280170184,19.999999999999993,10.2,6.063440311300204,33.55387566901994,29.764225474457312,1.3793103448275863,35.55387566901994,31.79230769230769,31.79230769230769,29.764225474457312,2.5773628261375228,33.55387566901994,29.764225474457312,0.7579300389125255,0.5596344274434544,0.024,0.503670984699109,6.063440311300204,6.0954037540445505,1.3865813832101068,27.0,6.0954037540445505,40.45454545454545,29.764225474457316,1.1637931034482762,105.11788726277135,5.798636095879093,0.0,0.0,0.0,6.0954037540445505,5.798636095879093,0.0
2009-02-24 22:00:00,5.336164739624635,19.999999999999993,11.0,5.92907193291626,33.276765712555985,29.571095754483324,1.3793103448275863,35.276765712555985,31.26923076923077,31.26923076923077,29.571095754483324,3.00993081427427,33.276765712555985,29.571095754483324,0.7411339916145325,0.5483486752089437,0.024,0.4935138076880493,5.92907193291626,5.959906800437155,1.3864836178514541,27.0,5.959906800437155,39.54545454545455,29.571095754483324,1.163793103448276,105.21445212275833,5.664532466968958,0.0,0.0,0.0,5.959906800437155,5.664532466968959,0.0
2009-02-24 23:00:00,0.0,18.173741548370167,10.0,0.0,18.173741548370167,18.173741548370167,1.3793103448275863,20.173741548370167,31.923076923076923,31.923076923076923,18.173741548370167,0.0,18.173741548370167,18.173741548370167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.173741548370167,18.173741548370167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.751688723766343,10.6,0.0,17.751688723766343,17.751688723766343,1.3793103448275863,19.751688723766343,31.53076923076923,31.53076923076923,17.751688723766343,0.0,17.751688723766343,17.751688723766343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.751688723766343,17.751688723766343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.627240947119226,11.0,0.0,17.627240947119226,17.627240947119226,1.3793103448275863,19.627240947119226,31.26923076923077,31.26923076923077,17.627240947119226,0.0,17.627240947119226,17.627240947119226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.627240947119226,17.627240947119226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.560890446133058,11.0,0.0,17.560890446133058,17.560890446133058,1.3793103448275863,19.560890446133058,31.26923076923077,31.26923076923077,17.560890446133058,0.0,17.560890446133058,17.560890446133058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.560890446133058,17.560890446133058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.51598808325791,11.4,0.0,17.51598808325791,17.51598808325791,1.3793103448275863,19.51598808325791,31.007692307692306,31.007692307692306,17.51598808325791,0.0,17.51598808325791,17.51598808325791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51598808325791,17.51598808325791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.0,17.442568706862758,10.0,0.0,17.442568706862758,17.442568706862758,1.3793103448275863,19.442568706862758,31.923076923076923,31.923076923076923,17.442568706862758,0.0,17.442568706862758,17.442568706862758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.442568706862758,17.442568706862758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,7.354533551965543,20.000000000000007,10.9,8.17170394662838,37.846051335797256,32.73873636915452,1.3793103448275863,39.846051335797256,31.334615384615383,31.334615384615383,32.73873636915452,0.0,37.846051335797256,32.73873636915452,1.0214629933285475,0.7340349049188424,0.024,0.660631414426958,8.17170394662838,8.221107437120267,1.3876492109870948,27.0,8.221107437120267,39.65909090909091,32.738736369154516,1.163793103448276,103.63063181542275,7.93308628259928,0.0,0.0,0.0,8.221107437120267,7.933086282599279,0.0
2009-02-25 06:00:00,5.874576107343537,20.0,11.8,6.527306785937263,34.506946938456814,30.427380197246027,1.3793103448275863,36.506946938456814,30.746153846153845,30.746153846153845,30.427380197246027,17.651987947704537,34.506946938456814,30.427380197246027,0.8159133482421579,0.5984238512568683,0.024,0.5385814661311814,6.527306785937263,6.56314917106295,1.386884337319202,27.0,6.56314917106295,38.63636363636363,30.42738019724603,1.163793103448276,104.78630990137698,6.263365106796937,0.0,0.0,0.0,6.56314917106295,6.263365106796937,0.0
2009-02-25 07:00:00,5.881715807864928,20.000000000000007,11.0,6.535239786516586,34.52319982265614,30.438674956083275,1.3793103448275863,36.52319982265614,31.26923076923077,31.26923076923077,30.438674956083275,6.783201457370313,34.52319982265614,30.438674956083275,0.8169049733145732,0.5990849946897456,0.024,0.539176495220771,6.535239786516586,6.57114828598556,1.386889097314524,27.0,6.57114828598556,39.54545454545455,30.438674956083283,1.163793103448276,104.78066252195836,6.2713368362301365,0.0,0.0,0.0,6.57114828598556,6.2713368362301365,0.0
2009-02-25 08:00:00,5.830770908614687,19.999999999999996,11.0,6.478634342905208,34.40719496518157,30.358048500865813,1.3793103448275863,36.40719496518157,31.26923076923077,31.26923076923077,30.358048500865813,6.129431838017052,34.40719496518157,30.358048500865813,0.809829292863151,0.5943658431851372,0.024,0.5349292588666235,6.478634342905208,6.514070927223722,1.3868548433667591,27.0,6.514070927223722,39.54545454545455,30.358048500865813,1.163793103448276,104.8209757495671,6.214472705145205,0.0,0.0,0.0,6.514070927223722,6.214472705145205,0.0
2009-02-25 09:00:00,5.695880971996437,20.0,12.6,6.3287566355515965,34.09966250936807,30.144189612148324,1.3793103448275863,36.09966250936807,30.223076923076924,30.223076923076924,30.144189612148324,69.1597244423547,34.09966250936807,30.144189612148324,0.7910945794439496,0.5818524509163935,0.024,0.5236672058247541,6.3287566355515965,6.362941880643236,1.3867607912439464,27.0,6.362941880643236,37.72727272727273,30.14418961214833,1.1637931034482758,104.92790519392584,6.064108369344993,0.0,0.0,0.0,6.362941880643236,6.064108369344993,0.0
2009-02-25 10:00:00,5.809783165867653,20.0,10.8,6.455314628741837,34.359381827132715,30.32481018416907,1.3793103448275863,36.359381827132715,31.4,31.4,30.32481018416907,5.175761825633648,34.359381827132715,30.32481018416907,0.8069143285927296,0.592420608271243,0.024,0.5331785474441186,6.455314628741837,6.490556689568961,1.3868405338063654,27.0,6.490556689568961,39.77272727272727,30.324810184169074,1.163793103448276,104.83759490791546,6.191058365341143,0.0,0.0,0.0,6.490556689568961,6.191058365341143,0.0
2009-02-25 11:00:00,5.9078188160266825,20.0,9.0,6.564243128918536,34.5826080449196,30.479956089345517,1.3793103448275863,36.5826080449196,32.57692307692308,32.57692307692308,30.479956089345517,2.6985786219207957,34.5826080449196,30.479956089345517,0.820530391114817,0.6015015392223628,0.024,0.5413513853001265,6.564243128918536,6.600393282840772,1.3869063890771332,27.0,6.600393282840772,41.81818181818182,30.47995608934551,1.163793103448276,104.76002195532725,6.3004886402709745,0.0,0.0,0.0,6.600393282840772,6.3004886402709745,0.0
2009-02-25 12:00:00,5.432228378538517,20.0,12.6,6.035809309487242,33.49693086014754,29.724550041718018,1.3793103448275863,35.49693086014754,30.223076923076924,30.223076923076924,29.724550041718018,10.437318592140242,33.49693086014754,29.724550041718018,0.7544761636859052,0.5573155416447735,0.024,0.5015839874802961,6.035809309487242,6.067540863651719,1.3865616774446934,27.0,6.067540863651719,37.72727272727273,29.724550041718018,1.163793103448276,105.13772497914098,5.771040665808112,0.0,0.0,0.0,6.067540863651719,5.771040665808113,0.0
2009-02-25 13:00:00,5.470948020579213,20.0,11.0,6.0788311339769034,33.58558597528706,29.786316516551494,1.3793103448275863,35.58558597528706,31.26923076923077,31.26923076923077,29.786316516551494,3.533833232604889,33.58558597528706,29.786316516551494,0.7598538917471129,0.5609256598041253,0.024,0.5048330938237128,6.0788311339769034,6.110923699957316,1.3865922724339355,27.0,6.110923699957316,39.54545454545455,29.786316516551494,1.1637931034482758,105.10684174172425,5.814011341881527,0.0,0.0,0.0,6.110923699957316,5.814011341881527,0.0
2009-02-25 14:00:00,5.2330730453505305,20.0,12.0,5.814525605945034,33.040152631715884,29.40607412800024,1.3793103448275863,35.040152631715884,30.615384615384617,30.615384615384617,29.40607412800024,4.1449422016773765,33.040152631715884,29.40607412800024,0.7268157007431293,0.5387094422331871,0.024,0.4848384980098684,5.814525605945034,5.844396550168352,1.3863962715513187,27.0,5.844396550168352,38.40909090909091,29.406074128000235,1.1637931034482758,105.29696293599989,5.550394225254731,0.0,0.0,0.0,5.844396550168352,5.550394225254731,0.0
2009-02-25 15:00:00,4.975314908183485,20.0,13.4,5.5281276757594275,32.44696094385331,28.991881146503673,1.3793103448275863,34.44696094385331,29.7,29.7,28.991881146503673,6.729982238375585,32.44696094385331,28.991881146503673,0.6910159594699284,0.5145322101685676,0.024,0.46307898915171086,5.5281276757594275,5.555580896776284,1.386160134479413,27.0,5.555580896776284,36.81818181818182,28.991881146503673,1.163793103448276,105.50405942674817,5.265750841211512,0.0,0.0,0.0,5.555580896776284,5.265750841211512,0.0
2009-02-25 16:00:00,4.861783185080516,20.000000000000007,13.0,5.401981316756129,32.184938080818405,28.808699757845822,1.3793103448275863,34.184938080818405,29.96153846153846,29.96153846153846,28.808699757845822,4.039490026282992,32.184938080818405,28.808699757845822,0.6752476645945161,0.5038473081279411,0.024,0.453462577315147,5.401981316756129,5.4283660475689235,1.3860472678233562,27.0,5.4283660475689235,37.27272727272727,28.808699757845826,1.163793103448276,105.59565012107709,5.140709907410677,0.0,0.0,0.0,5.4283660475689235,5.140709907410677,0.0
2009-02-25 17:00:00,4.760730300891273,20.0,13.0,5.289700334323637,31.95131787162777,28.645255162675493,1.3793103448275863,33.951317871627765,29.96153846153846,29.96153846153846,28.645255162675493,3.464365535174444,31.95131787162777,28.645255162675493,0.6612125417904546,0.4943177528232783,0.024,0.44488597754095044,5.289700334323637,5.3151321096059645,1.3859417811126675,27.0,5.3151321096059645,37.27272727272727,28.64525516267549,1.1637931034482758,105.67737241866226,5.029583900467354,0.0,0.0,0.0,5.3151321096059645,5.029583900467354,0.0
2009-02-25 18:00:00,4.685679175407934,20.0,13.8,5.206310194897704,31.777562428476596,28.52361855666553,1.3793103448275863,33.7775624284766,29.43846153846154,29.43846153846154,28.52361855666553,4.905976799500771,31.777562428476596,28.52361855666553,0.650788774362213,0.487228343643411,0.024,0.4385055092790699,5.206310194897704,5.231033029262045,1.3858601776104291,27.0,5.231033029262045,36.36363636363636,28.523618556665525,1.163793103448276,105.73819072166724,4.947155794476946,0.0,0.0,0.0,5.231033029262045,4.947155794476946,0.0
2009-02-25 19:00:00,4.757808750879357,20.0,12.0,5.28645416764373,31.94455799323339,28.64052413845606,1.3793103448275863,33.94455799323339,30.615384615384617,30.615384615384617,28.64052413845606,2.307650656234082,31.94455799323339,28.64052413845606,0.6608067709554662,0.4940419711605467,0.024,0.444637774044492,5.28645416764373,5.311858364759785,1.3859386576385975,27.0,5.311858364759785,38.40909090909091,28.64052413845606,1.163793103448276,105.67973793077198,5.026373521326712,0.0,0.0,0.0,5.311858364759785,5.026373521326712,0.0
2009-02-25 20:00:00,4.849206411616986,20.0,11.0,5.388007124018873,32.155882925366114,28.78837847285432,1.3793103448275863,34.155882925366114,31.26923076923077,31.26923076923077,28.78837847285432,1.8722733853953144,32.155882925366114,28.78837847285432,0.6735008905023592,0.5026622735572904,0.024,0.4523960462015614,5.388007124018873,5.414273351374603,1.3860344040720234,27.0,5.414273351374603,39.54545454545455,28.78837847285432,1.1637931034482758,105.60581076357283,5.126870682803542,0.0,0.0,0.0,5.414273351374603,5.126870682803542,0.0
2009-02-25 21:00:00,4.615374859571532,19.999999999999993,13.0,5.128194288412813,31.6146014482399,28.40948001798189,1.3793103448275863,33.614601448239895,29.96153846153846,29.96153846153846,28.40948001798189,2.8483831672298248,31.6146014482399,28.40948001798189,0.6410242860516017,0.4805779551893232,0.024,0.4325201596703909,5.128194288412813,5.152252083931746,1.3857810759205915,27.0,5.152252083931746,37.27272727272727,28.40948001798188,1.1637931034482758,105.79525999100906,4.870021666726474,0.0,0.0,0.0,5.152252083931746,4.870021666726474,0.0
2009-02-25 22:00:00,4.804733739995116,20.0,11.0,5.338593044439018,32.05309431972803,28.716473666953647,1.3793103448275863,34.05309431972803,31.26923076923077,31.26923076923077,28.716473666953647,1.802848919324042,32.05309431972803,28.716473666953647,0.6673241305548773,0.4984696316803603,0.024,0.44862266851232424,5.338593044439018,5.364440007607055,1.385988318477814,27.0,5.364440007607055,39.54545454545455,28.716473666953647,1.1637931034482758,105.64176316652318,5.077953876206216,0.0,0.0,0.0,5.364440007607055,5.077953876206216,0.0
2009-02-25 23:00:00,0.0,18.370974904146244,10.0,0.0,18.370974904146244,18.370974904146244,1.3793103448275863,20.370974904146244,31.923076923076923,31.923076923076923,18.370974904146244,0.0,18.370974904146244,18.370974904146244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.370974904146244,18.370974904146244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,18.010750183466218,11.8,0.0,18.010750183466218,18.010750183466218,1.3793103448275863,20.010750183466218,30.746153846153845,30.746153846153845,18.010750183466218,0.0,18.010750183466218,18.010750183466218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.010750183466218,18.010750183466218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.85796258744577,10.0,0.0,17.85796258744577,17.85796258744577,1.3793103448275863,19.85796258744577,31.923076923076923,31.923076923076923,17.85796258744577,0.0,17.85796258744577,17.85796258744577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85796258744577,17.85796258744577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.780010110728085,10.0,0.0,17.780010110728085,17.780010110728085,1.3793103448275863,19.780010110728085,31.923076923076923,31.923076923076923,17.780010110728085,0.0,17.780010110728085,17.780010110728085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.780010110728085,17.780010110728085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.767188135690137,12.6,0.0,17.767188135690137,17.767188135690137,1.3793103448275863,19.767188135690137,30.223076923076924,30.223076923076924,17.767188135690137,0.0,17.767188135690137,17.767188135690137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.767188135690137,17.767188135690137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.697421281873194,11.0,0.0,17.697421281873194,17.697421281873194,1.3793103448275863,19.697421281873194,31.26923076923077,31.26923076923077,17.697421281873194,0.0,17.697421281873194,17.697421281873194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.697421281873194,17.697421281873194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,6.717809938309945,20.0,11.0,7.464233264788828,36.416483950567816,31.751338160074802,1.3793103448275863,38.416483950567816,31.26923076923077,31.26923076923077,31.751338160074802,0.0,36.416483950567816,31.751338160074802,0.9330291580986035,0.6760277306554229,0.024,0.6084249575898806,7.464233264788828,7.507836037854371,1.387367670184256,27.0,7.507836037854371,39.54545454545455,31.7513381600748,1.1637931034482758,104.1243309199626,7.21045309153096,0.0,0.0,0.0,7.507836037854371,7.21045309153096,0.0
2009-02-26 06:00:00,5.249391148404166,20.0,13.2,5.832656831560185,33.07762925348356,29.43221873375844,1.3793103448275863,35.07762925348356,29.83076923076923,29.83076923076923,29.43221873375844,12.61609878475201,33.07762925348356,29.43221873375844,0.7290821039450232,0.5402363516938079,0.024,0.4862127165244271,5.832656831560185,5.862680466729565,1.3864103528984146,27.0,5.862680466729565,37.04545454545455,29.43221873375844,1.163793103448276,105.28389063312078,5.56844967589491,0.0,0.0,0.0,5.862680466729565,5.568449675894911,0.0
2009-02-26 07:00:00,5.419701574170784,19.999999999999993,11.0,6.021890637967537,33.468238221165024,29.704556572435315,1.3793103448275863,35.468238221165024,31.26923076923077,31.26923076923077,29.704556572435315,3.3178057408773625,33.468238221165024,29.704556572435315,0.7527363297459422,0.5561470750464084,0.024,0.5005323675417676,6.021890637967537,6.053505345472178,1.3865516741262156,27.0,6.053505345472178,39.54545454545455,29.704556572435315,1.163793103448276,105.14772171378235,5.757143613582175,0.0,0.0,0.0,6.053505345472178,5.757143613582175,0.0
2009-02-26 08:00:00,5.271044452527499,19.999999999999993,12.0,5.8567160583638875,33.12734497874717,29.466897442269737,1.3793103448275863,35.12734497874717,30.615384615384617,30.615384615384617,29.466897442269737,4.396124982457201,33.12734497874717,29.466897442269737,0.7320895072954859,0.542261818104406,0.024,0.4880356362939654,5.8567160583638875,5.886942240174329,1.386428887854141,27.0,5.886942240174329,38.40909090909091,29.46689744226974,1.163793103448276,105.26655127886514,5.5924148446537725,0.0,0.0,0.0,5.886942240174329,5.5924148446537725,0.0
2009-02-26 09:00:00,5.010778837107289,20.0,14.8,5.567532041230321,32.52871398236322,29.04900645659427,1.3793103448275863,34.52871398236322,28.784615384615385,28.784615384615385,29.04900645659427,0.0,32.52871398236322,29.04900645659427,0.6959415051537902,0.5178652905349798,0.024,0.4660787614814818,5.567532041230321,5.595318570283819,1.386194229228523,27.0,5.595318570283819,35.22727272727273,29.049006456594277,1.163793103448276,105.47549677170286,5.304851592588033,0.0,0.0,0.0,5.595318570283819,5.304851592588033,0.0
2009-02-26 10:00:00,5.670479185582342,19.999999999999996,8.0,6.300532428424824,34.04168713100869,30.10385436324318,1.3793103448275863,36.04168713100869,33.23076923076923,33.23076923076923,30.10385436324318,1.7370135430253333,34.04168713100869,30.10385436324318,0.787566553553103,0.5794929958620451,0.024,0.5215436962758405,6.300532428424824,6.334481728011029,1.3867425135610807,27.0,6.334481728011029,42.95454545454545,30.10385436324318,1.163793103448276,104.9480728183784,6.035824725408145,0.0,0.0,0.0,6.334481728011029,6.035824725408145,0.0
2009-02-26 11:00:00,5.581959785442657,20.0,8.0,6.20217753938073,33.8394991370918,29.96313817497884,1.3793103448275863,35.8394991370918,33.23076923076923,33.23076923076923,29.96313817497884,1.6362633002442577,33.8394991370918,29.96313817497884,0.7752721924225913,0.5712632954896955,0.024,0.5141369659407259,6.20217753938073,6.2353038689297,1.3866773524217642,27.0,6.2353038689297,42.95454545454545,29.963138174978845,1.163793103448276,105.01843091251058,5.937342440513367,0.0,0.0,0.0,6.2353038689297,5.937342440513367,0.0
2009-02-26 12:00:00,5.06213631210834,19.999999999999996,12.0,5.6245959023426,32.64702645218279,29.13165401321867,1.3793103448275863,34.64702645218279,30.615384615384617,30.615384615384617,29.13165401321867,3.2679716681092597,32.64702645218279,29.13165401321867,0.703074487792825,0.5226883311696354,0.024,0.47041949805267186,5.6245959023426,5.652864735459564,1.3862426639899639,27.0,5.652864735459564,38.40909090909091,29.13165401321868,1.1637931034482758,105.43417299339066,5.361510955099846,0.0,0.0,0.0,5.652864735459564,5.361510955099846,0.0
2009-02-26 13:00:00,4.898623525819201,20.0,12.0,5.4429150286880015,32.27001414763762,28.868192254707616,1.3793103448275863,34.27001414763762,30.615384615384617,30.615384615384617,28.868192254707616,2.685547529730037,32.27001414763762,28.868192254707616,0.6803643785860002,0.5073169536562856,0.024,0.45658525829065705,5.4429150286880015,5.46964672405363,1.3860845281022196,27.0,5.46964672405363,38.40909090909091,28.868192254707616,1.1637931034482758,105.56590387264619,5.181262626853615,0.0,0.0,0.0,5.46964672405363,5.181262626853615,0.0
2009-02-26 14:00:00,4.837133306279963,20.000000000000004,11.0,5.374592562533292,32.127985879355705,28.7688655277724,1.3793103448275863,34.127985879355705,31.26923076923077,31.26923076923077,28.7688655277724,1.8530370578009332,32.127985879355705,28.7688655277724,0.6718240703166615,0.5015244337710745,0.024,0.451371990393967,5.374592562533292,5.4007450059104,1.3860219858074132,27.0,5.4007450059104,39.54545454545455,28.768865527772405,1.1637931034482758,105.6155672361138,5.11358803180644,0.0,0.0,0.0,5.4007450059104,5.11358803180644,0.0
2009-02-26 15:00:00,4.359348692384846,20.0,14.2,4.843720769316496,31.0195016833561,27.99217620253329,1.3793103448275863,33.0195016833561,29.176923076923078,29.176923076923078,27.99217620253329,3.5244839578156575,31.0195016833561,27.99217620253329,0.605465096164562,0.4562802692613454,0.024,0.41065224233521086,4.843720769316496,4.86534879624263,1.3854691972260154,27.0,4.86534879624263,35.90909090909091,27.992176202533287,1.1637931034482758,106.00391189873335,4.589782310006209,0.0,0.0,0.0,4.86534879624263,4.589782310006209,0.0
2009-02-26 16:00:00,4.203578554356903,20.0,14.3,4.670642838174336,30.656118691524178,27.73696691766522,1.3793103448275863,32.65611869152418,29.111538461538462,29.111538461538462,27.73696691766522,2.9292154764530514,30.656118691524178,27.73696691766522,0.583830354771792,0.4414340546205456,0.024,0.397290649158491,4.670642838174336,4.69078624363639,1.3852589922614662,27.0,4.69078624363639,35.79545454545455,27.736966917665217,1.163793103448276,106.13151654116739,4.419786314668254,0.0,0.0,0.0,4.69078624363639,4.419786314668254,0.0
2009-02-26 17:00:00,4.094942458739672,19.999999999999996,14.5,4.5499360652663015,30.402075361778238,27.558365320986802,1.3793103448275863,32.40207536177824,28.98076923076923,28.98076923076923,27.558365320986802,2.757556169508614,30.402075361778238,27.558365320986802,0.5687420081582877,0.43105057638636113,0.024,0.38794551874772504,4.5499360652663015,4.569041122904937,1.3851020314054858,27.0,4.569041122904937,35.56818181818182,27.558365320986795,1.1637931034482758,106.2208173395066,4.301455437215487,0.0,0.0,0.0,4.569041122904937,4.301455437215487,0.0
2009-02-26 18:00:00,4.153177551339706,19.999999999999993,14.6,4.614641723710784,30.538320963478487,27.65416988615925,1.3793103448275863,32.53832096347848,28.915384615384614,28.915384615384614,27.65416988615925,3.1542126212206694,30.538320963478487,27.65416988615925,0.576830215463848,0.436619780391306,0.024,0.3929578023521754,4.614641723710784,4.634303701749914,1.3851872842159254,27.0,4.634303701749914,35.45454545454545,27.654169886159252,1.163793103448276,106.17291505692037,4.36486433405866,0.0,0.0,0.0,4.634303701749914,4.36486433405866,0.0
2009-02-26 19:00:00,4.268331248226095,19.999999999999996,12.0,4.742590275806772,30.807299164112802,27.843180241733567,1.3793103448275863,32.807299164112806,30.615384615384617,30.615384615384617,27.843180241733567,1.474797432612197,30.807299164112802,27.843180241733567,0.5928237844758465,0.447611505740313,0.024,0.4028503551662817,4.742590275806772,4.763351426380803,1.3853484101235403,27.0,4.763351426380803,38.40909090909091,27.843180241733563,1.1637931034482758,106.07840987913322,4.490406136185688,0.0,0.0,0.0,4.763351426380803,4.490406136185688,0.0
2009-02-26 20:00:00,4.364041208623734,20.0,11.0,4.848934676248593,31.03043269441213,27.999848521756757,1.3793103448275863,33.03043269441213,31.26923076923077,31.26923076923077,27.999848521756757,1.2785645066262723,31.03043269441213,27.999848521756757,0.6061168345310741,0.4567267491880533,0.024,0.4110540742692479,4.848934676248593,4.870607351167399,1.3854752752115762,27.0,4.870607351167399,39.54545454545455,27.99984852175676,1.1637931034482758,106.00007573912163,4.59490931228627,0.0,0.0,0.0,4.870607351167399,4.59490931228627,0.0
2009-02-26 21:00:00,4.264638891008478,20.0,12.0,4.738487656676087,30.79868327987991,27.837128494457353,1.3793103448275863,32.79868327987991,30.615384615384617,30.615384615384617,27.837128494457353,1.4703119419183013,30.79868327987991,27.837128494457353,0.5923109570845109,0.4472594825840943,0.024,0.4025335343256849,4.738487656676087,4.759213604934496,1.3853433910040183,27.0,4.759213604934496,38.40909090909091,27.837128494457353,1.163793103448276,106.08143575277133,4.486377443105227,0.0,0.0,0.0,4.759213604934496,4.486377443105227,0.0
2009-02-26 22:00:00,4.372343293153208,20.000000000000007,11.0,4.858159214614676,31.049769810111393,28.013420300977224,1.3793103448275863,33.04976981011139,31.26923076923077,31.26923076923077,28.013420300977224,1.2863366370056102,31.049769810111393,28.013420300977224,0.6072699018268345,0.45751656266612645,0.024,0.4117649063995138,4.858159214614676,4.879910870881289,1.3854859935003234,27.0,4.879910870881289,39.54545454545455,28.013420300977224,1.1637931034482758,105.99328984951138,4.603980948048462,0.0,0.0,0.0,4.879910870881289,4.603980948048462,0.0
2009-02-26 23:00:00,0.0,18.526686878002558,10.0,0.0,18.526686878002558,18.526686878002558,1.3793103448275863,20.526686878002558,31.923076923076923,31.923076923076923,18.526686878002558,0.0,18.526686878002558,18.526686878002558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.526686878002558,18.526686878002558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,18.184919473630085,11.2,0.0,18.184919473630085,18.184919473630085,1.3793103448275863,20.184919473630085,31.138461538461538,31.138461538461538,18.184919473630085,0.0,18.184919473630085,18.184919473630085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.184919473630085,18.184919473630085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,18.042892041909013,10.0,0.0,18.042892041909013,18.042892041909013,1.3793103448275863,20.042892041909013,31.923076923076923,31.923076923076923,18.042892041909013,0.0,18.042892041909013,18.042892041909013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.042892041909013,18.042892041909013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.96406116428242,10.0,0.0,17.96406116428242,17.96406116428242,1.3793103448275863,19.96406116428242,31.923076923076923,31.923076923076923,17.96406116428242,0.0,17.96406116428242,17.96406116428242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96406116428242,17.96406116428242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.91344376614788,10.8,0.0,17.91344376614788,17.91344376614788,1.3793103448275863,19.91344376614788,31.4,31.4,17.91344376614788,0.0,17.91344376614788,17.91344376614788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91344376614788,17.91344376614788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.841669442634412,10.0,0.0,17.841669442634412,17.841669442634412,1.3793103448275863,19.841669442634412,31.923076923076923,31.923076923076923,17.841669442634412,0.0,17.841669442634412,17.841669442634412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.841669442634412,17.841669442634412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,6.537550007520782,20.000000000000004,9.0,7.263944452800868,36.00991092404052,31.469945641039978,1.3793103448275863,38.00991092404052,32.57692307692308,32.57692307692308,31.469945641039978,5.656864247648515,36.00991092404052,31.469945641039978,0.9079930566001085,0.6595165575619317,0.024,0.5935649018057386,7.263944452800868,7.305896108557062,1.3872763133372787,27.0,7.305896108557062,41.81818181818182,31.469945641039985,1.1637931034482758,104.26502717948,7.0070437865813044,0.0,0.0,0.0,7.305896108557062,7.0070437865813044,0.0
2009-02-27 06:00:00,5.276050532871941,20.0,10.4,5.862278369857712,33.13883663392621,29.474912652765138,1.3793103448275863,35.13883663392621,31.661538461538463,31.661538461538463,29.474912652765138,2.3111811035983365,33.13883663392621,29.474912652765138,0.732784796232214,0.5427299828805923,0.024,0.48845698459253306,5.862278369857712,5.892551368145772,1.3864331488080932,27.0,5.892551368145772,40.22727272727273,29.47491265276514,1.1637931034482758,105.26254367361743,5.5979564643778,0.0,0.0,0.0,5.892551368145772,5.5979564643778,0.0
2009-02-27 07:00:00,5.403693873205595,20.0,9.0,6.004104303561772,33.431565143271406,29.6789999535453,1.3793103448275863,35.431565143271406,32.57692307692308,32.57692307692308,29.6789999535453,1.7860901637018223,33.431565143271406,29.6789999535453,0.7505130379452215,0.5546535623236009,0.024,0.49918820609124076,6.004104303561772,6.035569659794132,1.3865388154138214,27.0,6.035569659794132,41.81818181818182,29.6789999535453,1.163793103448276,105.16050002322734,5.739388514186434,0.0,0.0,0.0,6.035569659794132,5.739388514186434,0.0
2009-02-27 08:00:00,5.407253740960688,19.999999999999996,9.0,6.008059712178542,33.43972139831614,29.68468407820455,1.3793103448275863,35.43972139831614,32.57692307692308,32.57692307692308,29.68468407820455,1.7907793315622957,33.43972139831614,29.68468407820455,0.7510074640223178,0.5549857314364968,0.024,0.49948715829284707,6.008059712178542,6.039558285322192,1.3865416823750947,27.0,6.039558285322192,41.81818181818182,29.684684078204548,1.163793103448276,105.15765796089772,5.743336626580223,0.0,0.0,0.0,6.039558285322192,5.743336626580222,0.0
2009-02-27 09:00:00,5.266435523781608,20.000000000000007,10.6,5.851595026424008,33.11676425619551,29.459517364680504,1.3793103448275863,35.11676425619551,31.53076923076923,31.53076923076923,29.459517364680504,2.4354732293282044,33.11676425619551,29.459517364680504,0.731449378303001,0.5418307589010241,0.024,0.4876476830109217,5.851595026424008,5.881778102314111,1.3864249569335059,27.0,5.881778102314111,40.0,29.459517364680497,1.163793103448276,105.27024131765975,5.587313212824758,0.0,0.0,0.0,5.881778102314111,5.587313212824758,0.0
2009-02-27 10:00:00,5.202602641527631,20.0,10.0,5.780669601697367,32.970149264148226,29.357230763087372,1.3793103448275863,34.970149264148226,31.923076923076923,31.923076923076923,29.357230763087372,1.9421802995205713,32.970149264148226,29.357230763087372,0.7225837002121709,0.5358571206536544,0.024,0.482271408588289,5.780669601697367,5.810255313762732,1.3863697136416882,27.0,5.810255313762732,40.68181818181818,29.357230763087376,1.1637931034482758,105.3213846184563,5.51669096908602,0.0,0.0,0.0,5.810255313762732,5.51669096908602,0.0
2009-02-27 11:00:00,4.944285330324952,20.000000000000004,11.0,5.493650367027724,32.37539326112362,28.94186178173129,1.3793103448275863,34.37539326112362,31.26923076923077,31.26923076923077,28.94186178173129,2.034875223591104,32.37539326112362,28.94186178173129,0.6867062958784655,0.5116141210285177,0.024,0.4604527089256659,5.493650367027724,5.520811779130576,1.3861298572083598,27.0,5.520811779130576,39.54545454545455,28.94186178173129,1.1637931034482758,105.52906910913435,5.23155546214584,0.0,0.0,0.0,5.520811779130576,5.23155546214584,0.0
2009-02-27 12:00:00,4.466178742671951,19.999999999999996,14.0,4.962420825191057,31.268134144809377,28.166621129064968,1.3793103448275863,33.26813414480938,29.307692307692307,29.307692307692307,28.166621129064968,3.7490640964044544,31.268134144809377,28.166621129064968,0.6203026031488821,0.46643412657298444,0.024,0.419790713915686,4.962420825191057,4.985064237848356,1.385604106364671,27.0,4.985064237848356,36.13636363636363,28.16662112906497,1.1637931034482758,105.91668943546752,4.7065899287624875,0.0,0.0,0.0,4.985064237848356,4.7065899287624875,0.0
2009-02-27 13:00:00,4.481441889287716,19.999999999999996,12.0,4.979379876986351,31.303619252034512,28.19150682891804,1.3793103448275863,33.30361925203451,30.615384615384617,30.615384615384617,28.19150682891804,1.770951028735039,31.303619252034512,28.19150682891804,0.6224224846232939,0.4678830259428614,0.024,0.4210947233485753,4.979379876986351,5.002168179580638,1.3856228058741173,27.0,5.002168179580638,38.40909090909091,28.191506828918044,1.163793103448276,105.90424658554097,4.723293296402695,0.0,0.0,0.0,5.002168179580638,4.723293296402695,0.0
2009-02-27 14:00:00,4.23442417572043,20.0,13.0,4.7049157508004775,30.72815739615381,27.787585051903513,1.3793103448275863,32.72815739615381,29.96153846153846,29.96153846153846,27.787585051903513,1.8657078096349013,30.72815739615381,27.787585051903513,0.5881144688500597,0.4443778187533758,0.024,0.3999400368780382,4.7049157508004775,4.725353532675815,1.3853019598657907,27.0,4.725353532675815,37.27272727272727,27.787585051903513,1.163793103448276,106.10620747404825,4.453418555961068,0.0,0.0,0.0,4.725353532675815,4.453418555961068,0.0
2009-02-27 15:00:00,4.146274999791522,20.0,13.2,4.6069722219905795,30.522179664220594,27.642822025476484,1.3793103448275863,32.522179664220594,29.83076923076923,29.83076923076923,27.642822025476484,1.8151844651327844,30.522179664220594,27.642822025476484,0.5758715277488224,0.43596004055272986,0.024,0.3923640364974569,4.6069722219905795,4.626568226045852,1.385177315542475,27.0,4.626568226045852,37.04545454545455,27.642822025476484,1.163793103448276,106.17858898726176,4.3573457418999055,0.0,0.0,0.0,4.626568226045852,4.3573457418999055,0.0
2009-02-27 16:00:00,4.146154240664147,20.0,12.0,4.606838045182386,30.52189725605199,27.642623477813,1.3793103448275863,32.521897256051986,30.615384615384617,30.615384615384617,27.642623477813,1.3359338083785668,30.52189725605199,27.642623477813,0.5758547556477982,0.4359484976127598,0.024,0.39235364785148374,4.606838045182386,4.626432894943662,1.385177140819978,27.0,4.626432894943662,38.40909090909091,27.64262347781301,1.163793103448276,106.1786882610935,4.357214211921002,0.0,0.0,0.0,4.626432894943662,4.357214211921002,0.0
2009-02-27 17:00:00,4.085974301061086,20.0,12.0,4.539971445623428,30.381080368657145,27.543598215142502,1.3793103448275863,32.381080368657145,30.615384615384617,30.615384615384617,27.543598215142502,1.27410176934761,30.381080368657145,27.543598215142502,0.5674964307029285,0.4301922860111915,0.024,0.38717305741007235,4.539971445623428,4.558990674224548,1.3850886672409253,27.0,4.558990674224548,38.40909090909091,27.543598215142502,1.1637931034482758,106.22820089242875,4.291695271052531,0.0,0.0,0.0,4.558990674224548,4.291695271052531,0.0
2009-02-27 18:00:00,4.133873994904559,20.0,12.0,4.593193327671733,30.493175256263985,27.62242942646915,1.3793103448275863,32.49317525626398,30.615384615384617,30.615384615384617,27.62242942646915,1.3229898780547706,30.493175256263985,27.62242942646915,0.5741491659589666,0.4347745123855952,0.024,0.3912970611470357,4.593193327671733,4.612670778910292,1.3851593148289936,27.0,4.612670778910292,38.40909090909091,27.622429426469154,1.1637931034482758,106.18878528676542,4.343839856961977,0.0,0.0,0.0,4.612670778910292,4.343839856961977,0.0
2009-02-27 19:00:00,4.3909605404040795,20.0,9.0,4.8788450448934215,31.093122562647178,28.04384440958879,1.3793103448275863,33.09312256264718,32.57692307692308,32.57692307692308,28.04384440958879,0.9278243792851495,31.093122562647178,28.04384440958879,0.6098556306116777,0.45928720733366324,0.024,0.4133584866002969,4.8788450448934215,4.900773765626788,1.3855098676814686,27.0,4.900773765626788,41.81818181818182,28.043844409588793,1.1637931034482758,105.9780777952056,4.6243278492908235,0.0,0.0,0.0,4.900773765626788,4.6243278492908235,0.0
2009-02-27 20:00:00,4.547966254985803,19.999999999999996,8.0,5.053295838873114,31.458172283127883,28.29986238383219,1.3793103448275863,33.45817228312788,33.23076923076923,33.23076923076923,28.29986238383219,0.8834661962790766,31.458172283127883,28.29986238383219,0.6316619798591393,0.4741928320070419,0.024,0.4267735488063377,5.053295838873114,5.076715122073819,1.3857026995634185,27.0,5.076715122073819,42.95454545454545,28.29986238383219,1.1637931034482758,105.8500688080839,4.796137762818444,0.0,0.0,0.0,5.076715122073819,4.796137762818444,0.0
2009-02-27 21:00:00,4.404740057024528,20.0,9.8,4.894155618916142,31.125200853380854,28.06635359155826,1.3793103448275863,33.12520085338085,32.05384615384615,32.05384615384615,28.06635359155826,1.058083395912005,31.125200853380854,28.06635359155826,0.6117694523645177,0.46059730667853876,0.024,0.41453757601068486,4.894155618916142,4.916215349583996,1.385527395751891,27.0,4.916215349583996,40.90909090909091,28.06635359155826,1.163793103448276,105.96682320422087,4.6393910857451965,0.0,0.0,0.0,4.916215349583996,4.6393910857451965,0.0
2009-02-27 22:00:00,4.525885055392705,20.0,9.0,5.0287611726585615,31.406891543762836,28.263915810851234,1.3793103448275863,33.40689154376284,32.57692307692308,32.57692307692308,28.263915810851234,1.0051313792233294,31.406891543762836,28.263915810851234,0.6285951465823202,0.4720993765107377,0.024,0.4248894388596639,5.0287611726585615,5.051971110309635,1.3856764668218038,27.0,5.051971110309635,41.81818181818182,28.263915810851238,1.1637931034482758,105.86804209457438,4.771951015960598,0.0,0.0,0.0,5.051971110309635,4.771951015960598,0.0
2009-02-27 23:00:00,0.0,18.522503365427,9.0,0.0,18.522503365427,18.522503365427,1.3793103448275863,20.522503365427,32.57692307692308,32.57692307692308,18.522503365427,0.0,18.522503365427,18.522503365427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.522503365427,18.522503365427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,18.141714535036453,8.6,0.0,18.141714535036453,18.141714535036453,1.3793103448275863,20.141714535036453,32.83846153846154,32.83846153846154,18.141714535036453,0.0,18.141714535036453,18.141714535036453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.141714535036453,18.141714535036453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.991442282870125,8.0,0.0,17.991442282870125,17.991442282870125,1.3793103448275863,19.991442282870125,33.23076923076923,33.23076923076923,17.991442282870125,0.0,17.991442282870125,17.991442282870125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.991442282870125,17.991442282870125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.89940408627473,8.0,0.0,17.89940408627473,17.89940408627473,1.3793103448275863,19.89940408627473,33.23076923076923,33.23076923076923,17.89940408627473,0.0,17.89940408627473,17.89940408627473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89940408627473,17.89940408627473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.86719060327937,10.4,0.0,17.86719060327937,17.86719060327937,1.3793103448275863,19.86719060327937,31.661538461538463,31.661538461538463,17.86719060327937,0.0,17.86719060327937,17.86719060327937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86719060327937,17.86719060327937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.784195875706963,9.0,0.0,17.784195875706963,17.784195875706963,1.3793103448275863,19.784195875706963,32.57692307692308,32.57692307692308,17.784195875706963,0.0,17.784195875706963,17.784195875706963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.784195875706963,17.784195875706963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,6.986594945852124,19.999999999999996,6.0,7.7628832731690265,37.02117429426945,32.169372248538814,1.3793103448275863,39.02117429426945,34.53846153846154,34.53846153846154,32.169372248538814,2.8247735453441694,37.02117429426945,32.169372248538814,0.9703604091461283,0.7005731170273984,0.024,0.6305158053246587,7.7628832731690265,7.808940584871768,1.3874938153566514,27.0,7.808940584871768,45.22727272727273,32.169372248538814,1.1637931034482758,103.91531387573059,7.51471587162818,0.0,0.0,0.0,7.808940584871768,7.51471587162818,0.0
2009-02-28 06:00:00,5.6531101096833725,20.000000000000007,8.0,6.281233455203747,34.00203356647633,30.076262656973984,1.3793103448275863,36.00203356647633,33.23076923076923,33.23076923076923,30.076262656973984,1.71654624906521,34.00203356647633,30.076262656973984,0.7851541819004684,0.5778791093628071,0.024,0.5200911984265264,6.281233455203747,6.315021366140027,1.3867299090607723,27.0,6.315021366140027,42.95454545454545,30.07626265697399,1.163793103448276,104.961868671513,6.016490984838902,0.0,0.0,0.0,6.315021366140027,6.016490984838902,0.0
2009-02-28 07:00:00,5.875829624753596,20.0,6.0,6.528699583059551,34.50980056785457,30.42936332844235,1.3793103448275863,36.50980056785457,34.53846153846154,34.53846153846154,30.42936332844235,1.3696896516169437,34.50980056785457,30.42936332844235,0.8160874478824439,0.598539933511126,0.024,0.5386859401600134,6.528699583059551,6.564553576410664,1.38688517398053,27.0,6.564553576410664,45.22727272727273,30.42936332844235,1.1637931034482758,104.78531833577883,6.264764645152779,0.0,0.0,0.0,6.564553576410664,6.264764645152779,0.0
2009-02-28 08:00:00,5.79717012330245,19.999999999999996,7.0,6.441300137002723,34.33064107691483,30.30482849128813,1.3793103448275863,36.33064107691483,33.88461538461539,33.88461538461539,30.30482849128813,1.5511663434609861,34.33064107691483,30.30482849128813,0.8051625171253404,0.5912512696368712,0.024,0.5321261426731841,6.441300137002723,6.47642526396641,1.3868318777408075,27.0,6.47642526396641,44.09090909090909,30.304828491288127,1.1637931034482758,104.84758575435593,6.176990359262845,0.0,0.0,0.0,6.47642526396641,6.176990359262845,0.0
2009-02-28 09:00:00,5.822168267723808,20.0,7.8,6.469075853026453,34.38759850143706,30.34442609329553,1.3793103448275863,36.38759850143706,33.36153846153846,33.36153846153846,30.34442609329553,1.848386419800079,34.38759850143706,30.34442609329553,0.8086344816283066,0.5935685902735822,0.024,0.534211731246224,6.469075853026453,6.504432712053811,1.3868489921591427,27.0,6.504432712053811,43.18181818181818,30.34442609329553,1.1637931034482758,104.82778695335223,6.204874586304341,0.0,0.0,0.0,6.504432712053811,6.20487458630434,0.0
2009-02-28 10:00:00,5.758783104788175,20.0,8.0,6.398647894209083,34.24314067400524,30.243985740124565,1.3793103448275863,36.24314067400524,33.23076923076923,33.23076923076923,30.243985740124565,1.8468281307123828,34.24314067400524,30.243985740124565,0.7998309867761354,0.5876910339391153,0.024,0.5289219305452038,6.398647894209083,6.433416997602994,1.3868052695030024,27.0,6.433416997602994,42.95454545454545,30.243985740124568,1.163793103448276,104.87800712993771,6.1341907361305665,0.0,0.0,0.0,6.433416997602994,6.1341907361305665,0.0
2009-02-28 11:00:00,5.570981701128314,20.0,9.0,6.189979667920349,33.81440683757291,29.94566954512269,1.3793103448275863,35.81440683757291,32.57692307692308,32.57692307692308,29.94566954512269,2.028002738772823,33.81440683757291,29.94566954512269,0.7737474584900437,0.5702418331846945,0.024,0.5132176498662251,6.189979667920349,6.223003851238819,1.3866691085270393,27.0,6.223003851238819,41.81818181818182,29.945669545122698,1.1637931034482758,105.02716522743864,5.925137403987594,0.0,0.0,0.0,6.223003851238819,5.925137403987594,0.0
2009-02-28 12:00:00,5.264111124463874,20.000000000000004,11.0,5.849012360515415,33.11142785925337,29.455795133931232,1.3793103448275863,35.11142785925337,31.26923076923077,31.26923076923077,29.455795133931232,2.7804968297616024,33.11142785925337,29.455795133931232,0.7311265450644269,0.5416133518364302,0.024,0.4874520166527872,5.849012360515415,5.879173695699058,1.3864229715529883,27.0,5.879173695699058,39.54545454545455,29.455795133931232,1.1637931034482758,105.27210243303438,5.584740458127464,0.0,0.0,0.0,5.879173695699058,5.584740458127464,0.0
2009-02-28 13:00:00,5.006352177000323,20.0,11.9,5.562613530000359,32.51851189371112,29.041878437460895,1.3793103448275863,34.51851189371112,30.68076923076923,30.68076923076923,29.041878437460895,2.9259768319886095,32.51851189371112,29.041878437460895,0.6953266912500449,0.5174493679481283,0.024,0.4657044311533155,5.562613530000359,5.590358466795172,1.3861900027673795,27.0,5.590358466795172,38.52272727272727,29.041878437460895,1.1637931034482758,105.47906078126955,5.29996989486645,0.0,0.0,0.0,5.590358466795172,5.29996989486645,0.0
2009-02-28 14:00:00,4.758694744880459,20.0,12.7,5.287438605422732,31.94660803880817,28.64195891041896,1.3793103448275863,33.946608038808165,30.157692307692308,30.157692307692308,28.64195891041896,3.0072153434187907,31.94660803880817,28.64195891041896,0.6609298256778415,0.4941256067814511,0.024,0.444713046103306,5.287438605422732,5.312851166100877,1.3859396053160153,27.0,5.312851166100877,37.61363636363637,28.64195891041896,1.163793103448276,105.67902054479052,5.027347091894272,0.0,0.0,0.0,5.312851166100877,5.027347091894272,0.0
2009-02-28 15:00:00,4.518929545907382,20.000000000000004,13.6,5.02103282878598,31.39073426729035,28.25258874929911,1.3793103448275863,33.390734267290355,29.56923076923077,29.56923076923077,28.25258874929911,3.287512103528572,31.39073426729035,28.25258874929911,0.6276291035982475,0.47143975239814695,0.024,0.4242957771583323,5.02103282878598,5.044176804025795,1.385668145215922,27.0,5.044176804025795,36.59090909090909,28.252588749299107,1.163793103448276,105.87370562535045,4.764333858186989,0.0,0.0,0.0,5.044176804025795,4.764333858186989,0.0
2009-02-28 16:00:00,4.522070056700914,20.0,12.0,5.024522285223238,31.398029743797736,28.257703315533213,1.3793103448275863,33.398029743797736,30.615384615384617,30.615384615384617,28.257703315533213,1.8371799143988294,31.398029743797736,28.257703315533213,0.6280652856529048,0.4717375934239428,0.024,0.4245638340815485,5.024522285223238,5.047696044565632,1.3856719060218745,27.0,5.047696044565632,38.40909090909091,28.257703315533213,1.1637931034482758,105.8711483422334,4.7677730180546645,0.0,0.0,0.0,5.047696044565632,4.7677730180546645,0.0
2009-02-28 17:00:00,4.454785618355235,20.0,12.0,4.949761798172483,31.241640294414676,28.148039170556874,1.3793103448275863,33.24164029441468,30.615384615384617,30.615384615384617,28.148039170556874,1.7294035749441707,31.241640294414676,28.148039170556874,0.6187202247715604,0.4653523071593172,0.024,0.41881707644338545,4.949761798172483,4.9722970288884145,1.3855900564817991,27.0,4.9722970288884145,38.40909090909091,28.148039170556878,1.163793103448276,105.92598041472156,4.694124151054226,0.0,0.0,0.0,4.9722970288884145,4.694124151054226,0.0
2009-02-28 18:00:00,4.555115619706054,20.0,12.6,5.061239577451172,31.474771631587906,28.311496895680925,1.3793103448275863,33.474771631587906,30.223076923076924,30.223076923076924,28.311496895680925,2.2824770630774083,31.474771631587906,28.311496895680925,0.6326549471813965,0.47487044465445194,0.024,0.4273834001890067,5.061239577451172,5.084726621916617,1.3857111331927423,27.0,5.084726621916617,37.72727272727273,28.311496895680932,1.163793103448276,105.84425155215953,4.803970501327498,0.0,0.0,0.0,5.084726621916617,4.803970501327498,0.0
2009-02-28 19:00:00,4.519529659379699,20.0,11.0,5.021699621532998,31.392128374540327,28.2535661110822,1.3793103448275863,33.39212837454033,31.26923076923077,31.26923076923077,28.2535661110822,1.4355214815333754,31.392128374540327,28.2535661110822,0.6277124526916248,0.4714966676549407,0.024,0.4243470008894466,5.021699621532998,5.044849288298492,1.3856688643041462,27.0,5.044849288298492,39.54545454545455,28.2535661110822,1.163793103448276,105.8732169444589,4.7649910278489225,0.0,0.0,0.0,5.044849288298492,4.7649910278489225,0.0
2009-02-28 20:00:00,4.533928061473291,20.0,10.8,5.037697846081434,31.425572623345275,28.277011469544377,1.3793103448275863,33.425572623345275,31.4,31.4,28.277011469544377,1.3906048416150498,31.425572623345275,28.277011469544377,0.6297122307601792,0.47286201822935164,0.024,0.4255758164064165,5.037697846081434,5.060984047904369,1.385686054536158,27.0,5.060984047904369,39.77272727272727,28.277011469544377,1.1637931034482758,105.8614942652278,4.780760070535623,0.0,0.0,0.0,5.060984047904369,4.780760070535623,0.0
