timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 21:00:00,4.5983919151642905,20.0,10.3,5.109324350182545,31.575207380649733,28.381879661785643,1.3793103448275863,33.57520738064973,31.726923076923075,31.726923076923075,28.381879661785643,1.3167512078084507,31.575207380649733,28.381879661785643,0.6386655437728181,0.478970089018449,0.024,0.43107308011660406,5.109324350182545,5.13322135908439,1.3857615679893287,27.0,5.13322135908439,40.34090909090909,28.381879661785646,1.1637931034482758,105.80906016910717,4.851400580328683,0.0,0.0,0.0,5.13322135908439,4.851400580328683,0.0
2009-02-28 22:00:00,4.65728684853135,20.000000000000007,9.8,5.174763165034833,31.711773710718333,28.47754673257156,1.3793103448275863,33.71177371071833,32.05384615384615,32.05384615384615,28.47754673257156,1.2473795404100718,31.711773710718333,28.47754673257156,0.6468453956293542,0.48454369063895714,0.024,0.4360893215750614,5.174763165034833,5.199217534098729,1.3858285492652251,27.0,5.199217534098729,40.90909090909091,28.47754673257156,1.163793103448276,105.76122663371422,4.915995870684559,0.0,0.0,0.0,5.199217534098729,4.915995870684559,0.0
2009-02-28 23:00:00,0.0,18.454125391283995,9.4,0.0,18.454125391283995,18.454125391283995,1.3793103448275863,20.454125391283995,32.315384615384616,32.315384615384616,18.454125391283995,0.0,18.454125391283995,18.454125391283995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.454125391283995,18.454125391283995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,18.069550067476655,9.3,0.0,18.069550067476655,18.069550067476655,1.3793103448275863,20.069550067476655,32.38076923076923,32.38076923076923,18.069550067476655,0.0,18.069550067476655,18.069550067476655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.069550067476655,18.069550067476655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.937509587188742,9.4,0.0,17.937509587188742,17.937509587188742,1.3793103448275863,19.937509587188742,32.315384615384616,32.315384615384616,17.937509587188742,0.0,17.937509587188742,17.937509587188742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.937509587188742,17.937509587188742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.849952948774607,9.7,0.0,17.849952948774607,17.849952948774607,1.3793103448275863,19.849952948774607,32.11923076923077,32.11923076923077,17.849952948774607,0.0,17.849952948774607,17.849952948774607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.849952948774607,17.849952948774607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.789133022605043,10.1,0.0,17.789133022605043,17.789133022605043,1.3793103448275863,19.789133022605043,31.857692307692307,31.857692307692307,17.789133022605043,0.0,17.789133022605043,17.789133022605043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.789133022605043,17.789133022605043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.733117721271952,10.3,0.0,17.733117721271952,17.733117721271952,1.3793103448275863,19.733117721271952,31.726923076923075,31.726923076923075,17.733117721271952,0.0,17.733117721271952,17.733117721271952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.733117721271952,17.733117721271952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,5.9468386915568745,20.0,10.4,6.607598546174305,34.671376286017654,30.541627194658712,1.3793103448275863,36.671376286017654,31.661538461538463,31.661538461538463,30.541627194658712,5.086300863035551,34.671376286017654,30.541627194658712,0.8259498182717881,0.6051120835362327,0.024,0.5446008751826095,6.607598546174305,6.644109754527928,1.3869319167243024,27.0,6.644109754527928,40.22727272727273,30.541627194658716,1.1637931034482758,104.72918640267065,6.344086097434345,0.0,0.0,0.0,6.644109754527928,6.344086097434345,0.0
2009-03-01 06:00:00,4.678753897138937,20.0,10.2,5.198615441265486,31.761518505082922,28.512383854291993,1.3793103448275863,33.76151850508292,31.79230769230769,31.79230769230769,28.512383854291993,1.366362530626617,31.761518505082922,28.512383854291993,0.6498269301581857,0.48657365662499796,0.024,0.4379162909624981,5.198615441265486,5.2232728069279855,1.3858525020459327,27.0,5.2232728069279855,40.45454545454545,28.512383854292,1.163793103448276,105.743808072854,4.939554288918102,0.0,0.0,0.0,5.2232728069279855,4.939554288918102,0.0
2009-03-01 07:00:00,5.373556406116448,20.0,10.1,5.970618229018275,33.36249850682137,29.630862113684945,1.3793103448275863,35.36249850682137,31.857692307692307,31.857692307692307,29.630862113684945,2.311395226290501,33.36249850682137,29.630862113684945,0.7463272786272844,0.5518406548921514,0.024,0.4966565894029362,5.970618229018275,6.001802294507491,1.3865143733675465,27.0,6.001802294507491,40.56818181818182,29.630862113684948,1.163793103448276,105.18456894315753,5.705972230347691,0.0,0.0,0.0,6.001802294507491,5.705972230347691,0.0
2009-03-01 08:00:00,5.36669237555502,20.000000000000007,10.0,5.9629915283944674,33.34676389856755,29.61989419332101,1.3793103448275863,35.34676389856755,31.923076923076923,31.923076923076923,29.61989419332101,2.231915805836158,33.34676389856755,29.61989419332101,0.7453739410493084,0.5511997942053252,0.024,0.4960798147847927,5.9629915283944674,5.994111507815,1.3865087634973372,27.0,5.994111507815,40.68181818181818,29.61989419332101,1.1637931034482758,105.19005290333949,5.698363431115552,0.0,0.0,0.0,5.994111507815,5.698363431115552,0.0
2009-03-01 09:00:00,5.137749123889435,20.000000000000004,11.4,5.708610137654928,32.82104776591884,29.25316642988451,1.3793103448275863,34.82104776591884,31.007692307692306,31.007692307692306,29.25316642988451,2.8048692231648715,32.82104776591884,29.25316642988451,0.713576267206866,0.5297811406992803,0.024,0.47680302662935226,5.708610137654928,5.737588251724856,1.3863120162583593,27.0,5.737588251724856,39.09090909090909,29.25316642988451,1.163793103448276,105.37341678505774,5.445005416715748,0.0,0.0,0.0,5.737588251724856,5.445005416715748,0.0
2009-03-01 10:00:00,4.986960601272261,19.999999999999996,11.0,5.541067334746957,32.47381206403975,29.0106449798229,1.3793103448275863,34.47381206403975,31.26923076923077,31.26923076923077,29.0106449798229,2.114943876618921,32.47381206403975,29.0106449798229,0.6926334168433697,0.5156269690527038,0.024,0.4640642721474334,5.541067334746957,5.568630031652228,1.3861713899432784,27.0,5.568630031652228,39.54545454545455,29.0106449798229,1.163793103448276,105.49467751008855,5.278588610425104,0.0,0.0,0.0,5.568630031652228,5.278588610425104,0.0
2009-03-01 11:00:00,4.711043064032651,19.999999999999996,12.0,5.2344922933696125,31.836307806188675,28.564750122832667,1.3793103448275863,33.83630780618867,30.615384615384617,30.615384615384617,28.564750122832667,2.200535186910593,31.836307806188675,28.564750122832667,0.6543115366712016,0.48962539029651236,0.024,0.4406628512668611,5.2344922933696125,5.259454832399264,1.3858880769909088,27.0,5.259454832399264,38.40909090909091,28.56475012283267,1.1637931034482758,105.71762493858367,4.975002829901569,0.0,0.0,0.0,5.259454832399264,4.975002829901569,0.0
2009-03-01 12:00:00,4.242401291968888,20.0,14.6,4.713779213298765,30.74678100885911,27.80066900054738,1.3793103448275863,32.74678100885911,28.915384615384614,28.915384615384614,27.80066900054738,3.645416567236741,30.74678100885911,27.80066900054738,0.5892224016623456,0.44513880022575575,0.024,0.4006249202031802,4.713779213298765,4.734293093321341,1.3853129609127566,27.0,4.734293093321341,35.45454545454545,27.80066900054738,1.163793103448276,106.09966549972631,4.4621187739122075,0.0,0.0,0.0,4.734293093321341,4.4621187739122075,0.0
2009-03-01 13:00:00,4.203287573286552,19.999999999999996,13.0,4.670319525873946,30.65543892263039,27.73648921895917,1.3793103448275863,32.65543892263039,29.96153846153846,29.96153846153846,27.73648921895917,1.8094599639682611,30.65543892263039,27.73648921895917,0.5837899407342433,0.4414062753981496,0.024,0.3972656478583346,4.670319525873946,4.690460153413761,1.3852585836500224,27.0,4.690460153413761,37.27272727272727,27.736489218959168,1.1637931034482758,106.13175539052041,4.419469117565079,0.0,0.0,0.0,4.690460153413761,4.419469117565079,0.0
2009-03-01 14:00:00,4.011586657086392,19.999999999999996,13.0,4.457318507873769,30.206796092491096,27.420972025069993,1.3793103448275863,32.206796092491096,29.96153846153846,29.96153846153846,27.420972025069993,1.512464267773651,30.206796092491096,27.420972025069993,0.5571648134842211,0.42306643482146633,0.024,0.38075979133931964,4.457318507873769,4.475625151355915,1.384975307447914,27.0,4.475625151355915,37.27272727272727,27.420972025069993,1.1637931034482758,106.289513987465,4.210787107262282,0.0,0.0,0.0,4.475625151355915,4.210787107262282,0.0
2009-03-01 15:00:00,3.6552454602214635,19.999999999999996,15.0,4.061383844690515,29.368350224157847,26.829985321226278,1.3793103448275863,31.368350224157847,28.653846153846153,28.653846153846153,26.829985321226278,1.9196601555018422,29.368350224157847,26.829985321226278,0.5076729805863144,0.3887600530892192,0.024,0.34988404778029725,4.061383844690515,4.0762598499994365,1.3843624720819792,27.0,4.0762598499994365,35.0,26.829985321226275,1.1637931034482758,106.58500733938686,3.824421418877284,0.0,0.0,0.0,4.0762598499994365,3.824421418877284,0.0
2009-03-01 16:00:00,3.545239332312095,20.0,15.0,3.939154813680106,29.108258233000313,26.64628647445025,1.3793103448275863,31.108258233000313,28.653846153846153,28.653846153846153,26.64628647445025,1.6915178911459858,29.108258233000313,26.64628647445025,0.4923943517100132,0.3781090729788135,0.024,0.3402981656809322,3.939154813680106,3.952965720977987,1.3841462876144173,27.0,3.952965720977987,35.0,26.646286474450253,1.1637931034482758,106.67685676277488,3.705551364124353,0.0,0.0,0.0,3.952965720977987,3.705551364124353,0.0
2009-03-01 17:00:00,3.4664653126303673,20.0,15.0,3.8516281251448525,28.921625640733275,26.514358062517744,1.3793103448275863,30.921625640733275,28.653846153846153,28.653846153846153,26.514358062517744,1.5519455737372745,28.921625640733275,26.514358062517744,0.48145351564310657,0.37046360887802443,0.024,0.33341724799022204,3.8516281251448525,3.864674486032655,1.3839823899862103,27.0,3.864674486032655,35.0,26.51435806251774,1.1637931034482758,106.74282096874113,3.6205474531766377,0.0,0.0,0.0,3.864674486032655,3.6205474531766377,0.0
2009-03-01 18:00:00,3.421193234375588,19.999999999999993,16.2,3.8013258159728753,28.814217815973816,26.43838918099077,1.3793103448275863,30.814217815973816,28.0,28.0,26.43838918099077,2.098477401590258,28.814217815973816,26.43838918099077,0.4751657269966094,0.3660625679271504,0.024,0.3294563111344354,3.8013258159728753,3.81393207276559,1.3838845226922376,27.0,3.81393207276559,35.0,26.438389180990775,1.163793103448276,106.78080540950461,3.571739375947908,0.0,0.0,0.0,3.81393207276559,3.571739375947908,0.0
2009-03-01 19:00:00,3.761618856778554,20.000000000000007,12.0,4.179576507531726,29.619276339759292,27.007041022551963,1.3793103448275863,31.619276339759292,30.615384615384617,30.615384615384617,27.007041022551963,0.9985421574888094,29.619276339759292,27.007041022551963,0.5224470634414657,0.39903161669546977,0.024,0.3591284550259228,4.179576507531726,4.195479669201273,1.3845585787974017,27.0,4.195479669201273,38.40909090909091,27.007041022551967,1.1637931034482758,106.49647948872402,3.9395477572059043,0.0,0.0,0.0,4.195479669201273,3.9395477572059043,0.0
2009-03-01 20:00:00,3.8740199917802087,20.0,11.0,4.304466657533565,29.883824655578323,27.193532994619844,1.3793103448275863,31.883824655578323,31.26923076923077,31.26923076923077,27.193532994619844,0.9104568895365783,29.883824655578323,27.193532994619844,0.5380583321916956,0.409856583604756,0.024,0.3688709252442804,4.304466657533565,4.3214523158940406,1.3847531780876152,27.0,4.3214523158940406,39.54545454545455,27.193532994619844,1.1637931034482758,106.40323350269009,4.061391908531412,0.0,0.0,0.0,4.3214523158940406,4.061391908531412,0.0
2009-03-01 21:00:00,3.1794914577182847,20.0,12.6,3.5327682863536496,28.23887323351567,26.03089305454464,1.3793103448275863,30.23887323351567,30.223076923076924,30.223076923076924,26.03089305454464,0.7264685895314175,28.23887323351567,26.03089305454464,0.4415960357942062,0.34247439091344745,0.024,0.3082269518221027,3.5327682863536496,3.5430157254449943,1.3833112861860357,27.0,3.5430157254449943,37.72727272727273,26.03089305454464,1.1637931034482758,106.98455347272768,3.3117077283013328,0.0,0.0,0.0,3.5430157254449943,3.3117077283013328,0.0
2009-03-01 22:00:00,3.2686977522111937,20.0,11.0,3.6318863913457706,28.451601391363567,26.181672396772463,1.3793103448275863,30.451601391363567,31.26923076923077,31.26923076923077,26.181672396772463,0.6154104415220158,28.451601391363567,26.181672396772463,0.45398579891822133,0.35119857091526474,0.024,0.31607871382373826,3.6318863913457706,3.6430062484372967,1.3835334212861172,27.0,3.6430062484372967,39.54545454545455,26.181672396772463,1.1637931034482758,106.90916380161377,3.4075715484946167,0.0,0.0,0.0,3.6430062484372967,3.4075715484946167,0.0
2009-03-01 23:00:00,0.0,18.694051165714857,10.0,0.0,18.694051165714857,18.694051165714857,1.3793103448275863,20.694051165714857,31.923076923076923,31.923076923076923,18.694051165714857,0.0,18.694051165714857,18.694051165714857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.694051165714857,18.694051165714857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.369731812724524,10.4,0.0,18.369731812724524,18.369731812724524,1.3793103448275863,20.369731812724524,31.661538461538463,31.661538461538463,18.369731812724524,0.0,18.369731812724524,18.369731812724524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.369731812724524,18.369731812724524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,18.241799080405325,10.0,0.0,18.241799080405325,18.241799080405325,1.3793103448275863,20.241799080405325,31.923076923076923,31.923076923076923,18.241799080405325,0.0,18.241799080405325,18.241799080405325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.241799080405325,18.241799080405325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,18.14912277604718,10.0,0.0,18.14912277604718,18.14912277604718,1.3793103448275863,20.14912277604718,31.923076923076923,31.923076923076923,18.14912277604718,0.0,18.14912277604718,18.14912277604718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14912277604718,18.14912277604718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,18.085158414583773,10.4,0.0,18.085158414583773,18.085158414583773,1.3793103448275863,20.085158414583773,31.661538461538463,31.661538461538463,18.085158414583773,0.0,18.085158414583773,18.085158414583773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.085158414583773,18.085158414583773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,18.020140501041794,10.3,0.0,18.020140501041794,18.020140501041794,1.3793103448275863,20.020140501041794,31.726923076923075,31.726923076923075,18.020140501041794,0.0,18.020140501041794,18.020140501041794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.020140501041794,18.020140501041794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,5.240862274213693,20.0,10.1,5.823180304681881,33.0580427204682,29.41855503004203,1.3793103448275863,35.0580427204682,31.857692307692307,31.857692307692307,29.41855503004203,2.0580977820622874,33.0580427204682,29.41855503004203,0.7278975380852352,0.5394383460122456,0.024,0.485494511411021,5.823180304681881,5.853124139283106,1.3864030053100511,27.0,5.853124139283106,40.56818181818182,29.41855503004203,1.163793103448276,105.29072248497899,5.559012229323554,0.0,0.0,0.0,5.853124139283106,5.559012229323554,0.0
2009-03-02 06:00:00,4.155706320529346,20.000000000000004,10.0,4.617451467254829,30.54423385398076,27.65832668694649,1.3793103448275863,32.54423385398076,31.923076923076923,31.923076923076923,27.65832668694649,0.9333633599406636,30.54423385398076,27.65832668694649,0.5771814334068536,0.4368614529822539,0.024,0.3931753076840285,4.617451467254829,4.637137612553054,1.3851909272337424,27.0,4.637137612553054,40.68181818181818,27.658326686946488,1.1637931034482758,106.17083665652676,4.367618979545821,0.0,0.0,0.0,4.637137612553054,4.367618979545821,0.0
2009-03-02 07:00:00,4.978544933839421,20.0,9.0,5.531716593154912,32.45440880161084,28.997085930889018,1.3793103448275863,34.45440880161084,32.57692307692308,32.57692307692308,28.997085930889018,1.3321056256088806,32.45440880161084,28.997085930889018,0.691464574144364,0.5148358735799965,0.024,0.46335228622199687,5.531716593154912,5.559200180512912,1.3861632621304663,27.0,5.559200180512912,41.81818181818182,28.99708593088902,1.163793103448276,105.50145703455549,5.269311284195891,0.0,0.0,0.0,5.559200180512912,5.269311284195891,0.0
2009-03-02 08:00:00,4.995749250613159,19.999999999999996,9.0,5.550832500681287,32.49407257926661,29.024802266340807,1.3793103448275863,34.49407257926661,32.57692307692308,32.57692307692308,29.024802266340807,1.3471389873244193,32.49407257926661,29.024802266340807,0.6938540625851609,0.5164529962945781,0.024,0.46480769666512023,5.550832500681287,5.578477800310745,1.3861798455304264,27.0,5.578477800310745,41.81818181818182,29.024802266340807,1.1637931034482758,105.4875988668296,5.288278300232396,0.0,0.0,0.0,5.578477800310745,5.288278300232396,0.0
2009-03-02 09:00:00,4.856357087626367,20.0,10.0,5.395952319584852,32.1724032968671,28.79993309712657,1.3793103448275863,34.1724032968671,31.923076923076923,31.923076923076923,28.79993309712657,1.4894232521326145,32.1724032968671,28.79993309712657,0.6744940399481065,0.5033360734558481,0.024,0.45300246611026324,5.395952319584852,5.422285926930438,1.3860417269594407,27.0,5.422285926930438,40.68181818181818,28.799933097126562,1.1637931034482758,105.60003345143672,5.1347388345516345,0.0,0.0,0.0,5.422285926930438,5.1347388345516345,0.0
2009-03-02 10:00:00,4.966427902371895,19.999999999999996,8.0,5.518253224857661,32.4264671803839,28.97755891484786,1.3793103448275863,34.4264671803839,33.23076923076923,33.23076923076923,28.97755891484786,1.118476279249006,32.4264671803839,28.97755891484786,0.6897816531072076,0.5136966262855625,0.024,0.4623269636570062,5.518253224857661,5.545622887486218,1.3861515058362817,27.0,5.545622887486218,42.95454545454545,28.977558914847865,1.1637931034482758,105.51122054257607,5.2559555836513505,0.0,0.0,0.0,5.545622887486218,5.2559555836513505,0.0
2009-03-02 11:00:00,4.678491304498642,20.0,10.0,5.1983236716651575,31.760910115638712,28.511957820847986,1.3793103448275863,33.76091011563871,31.923076923076923,31.923076923076923,28.511957820847986,1.313737039298315,31.760910115638712,28.511957820847986,0.6497904589581447,0.48654883047568076,0.024,0.43789394742811266,5.1983236716651575,5.222978554712726,1.3858522105108222,27.0,5.222978554712726,40.68181818181818,28.51195782084799,1.1637931034482758,105.74402108957601,4.93926606998265,0.0,0.0,0.0,5.222978554712726,4.93926606998265,0.0
2009-03-02 12:00:00,4.667300131667559,19.999999999999996,9.6,5.185889035186176,31.73497932003189,28.49379867304053,1.3793103448275863,33.73497932003189,32.184615384615384,32.184615384615384,28.49379867304053,1.2112749955395565,31.73497932003189,28.49379867304053,0.648236129398272,0.48549067183373823,0.024,0.4369416046503644,5.185889035186176,5.21043810236955,1.3858397522430073,27.0,5.21043810236955,41.13636363636364,28.493798673040523,1.163793103448276,105.75310066347974,4.926983766603542,0.0,0.0,0.0,5.21043810236955,4.926983766603542,0.0
2009-03-02 13:00:00,4.607111720096757,20.000000000000007,9.0,5.11901302232973,31.595435463020777,28.396052324064698,1.3793103448275863,33.59543546302078,32.57692307692308,32.57692307692308,28.396052324064698,1.0555079363819206,31.595435463020777,28.396052324064698,0.6398766277912162,0.4797957068900511,0.024,0.431816136201046,5.11901302232973,5.142992593018734,1.3857716040139947,27.0,5.142992593018734,41.81818181818182,28.396052324064705,1.1637931034482758,105.80197383796765,4.860960912596076,0.0,0.0,0.0,5.142992593018734,4.860960912596076,0.0
2009-03-02 14:00:00,4.255829747043902,19.999999999999996,11.0,4.728699718937668,30.77812536183842,27.82268803750238,1.3793103448275863,32.77812536183842,31.26923076923077,31.26923076923077,27.82268803750238,1.1827693988584267,30.77812536183842,27.82268803750238,0.5910874648672085,0.4464195215841794,0.024,0.4017775694257615,4.728699718937668,4.749341671096086,1.385331378059095,27.0,4.749341671096086,39.54545454545455,27.82268803750238,1.163793103448276,106.0886559812488,4.4767667449152455,0.0,0.0,0.0,4.749341671096086,4.4767667449152455,0.0
2009-03-02 15:00:00,3.9733713624535807,19.999999999999996,12.6,4.414857069392868,30.11716365237696,27.357877984006414,1.3793103448275863,32.11716365237696,30.223076923076924,30.223076923076924,27.357877984006414,1.3283235641405946,30.11716365237696,27.357877984006414,0.5518571336741085,0.4194009992732011,0.024,0.377460899345881,4.414857069392868,4.432797169320189,1.3849152749596487,27.0,4.432797169320189,37.72727272727273,27.357877984006418,1.163793103448276,106.32106100799679,4.169255956716593,0.0,0.0,0.0,4.432797169320189,4.169255956716593,0.0
2009-03-02 16:00:00,3.885094254143649,20.0,12.8,4.316771393492943,29.909856680439635,27.211874559506544,1.3793103448275863,31.909856680439635,30.092307692307692,30.092307692307692,27.211874559506544,1.2919427315238385,29.909856680439635,27.211874559506544,0.5395964241866179,0.4109215497587083,0.024,0.3698293947828375,4.316771393492943,4.3338635484688135,1.3847716917520838,27.0,4.3338635484688135,37.5,27.21187455950654,1.163793103448276,106.39406272024672,4.073407329001341,0.0,0.0,0.0,4.3338635484688135,4.073407329001341,0.0
2009-03-02 17:00:00,3.9133401781925645,20.0,12.0,4.348155753547294,29.976227764436608,27.25863041846955,1.3793103448275863,31.976227764436608,30.615384615384617,30.615384615384617,27.25863041846955,1.1166769779608026,29.976227764436608,27.25863041846955,0.5435194691934118,0.4136365963897478,0.024,0.37227293675077305,4.348155753547294,4.365519413186269,1.3848183985224356,27.0,4.365519413186269,38.40909090909091,27.258630418469547,1.1637931034482758,106.37068479076522,4.104062526036563,0.0,0.0,0.0,4.365519413186269,4.104062526036563,0.0
2009-03-02 18:00:00,3.9199625139975165,20.0,12.8,4.355513904441685,29.99178327048272,27.26958708020667,1.3793103448275863,31.99178327048272,30.092307692307692,30.092307692307692,27.26958708020667,1.3301895163840698,29.99178327048272,27.26958708020667,0.5444392380552107,0.41427288841654536,0.024,0.3728455995748908,4.355513904441685,4.3729411932833395,1.3848292434716898,27.0,4.3729411932833395,37.5,27.269587080206676,1.1637931034482758,106.36520645989665,4.111251544396794,0.0,0.0,0.0,4.3729411932833395,4.111251544396794,0.0
2009-03-02 19:00:00,4.0557174823997615,20.0,11.0,4.506352758221957,30.310220970769333,27.49375049688061,1.3793103448275863,32.310220970769336,31.26923076923077,31.26923076923077,27.49375049688061,1.0289517042339016,30.310220970769333,27.49375049688061,0.5632940947777446,0.42729531522359865,0.024,0.3845657837012388,4.506352758221957,4.525082289744317,1.3850431043270364,27.0,4.525082289744317,39.54545454545455,27.493750496880615,1.1637931034482758,106.2531247515597,4.2587757304313,0.0,0.0,0.0,4.525082289744317,4.2587757304313,0.0
2009-03-02 20:00:00,4.0590312055041196,19.999999999999996,11.0,4.510034672782355,30.31798347407257,27.4992118035836,1.3793103448275863,32.31798347407257,31.26923076923077,31.26923076923077,27.4992118035836,1.0312841819205432,30.31798347407257,27.4992118035836,0.5637543340977944,0.4276126866637482,0.024,0.3848514179973733,4.510034672782355,4.52879594144873,1.3850481304170834,27.0,4.52879594144873,39.54545454545455,27.4992118035836,1.163793103448276,106.2503940982082,4.262380370337942,0.0,0.0,0.0,4.52879594144873,4.262380370337942,0.0
2009-03-02 21:00:00,3.4752968719623323,19.999999999999996,10.2,3.861440968847036,28.942565749384418,26.52916514385502,1.3793103448275863,30.942565749384418,31.79230769230769,31.79230769230769,26.52916514385502,0.6324792442489541,28.942565749384418,26.52916514385502,0.4826801211058795,0.3713215414377467,0.024,0.3341893872939721,3.861440968847036,3.8745731229908102,1.3840011626353719,27.0,3.8745731229908102,40.45454545454545,26.529165143855025,1.163793103448276,106.73541742807248,3.6300725816731183,0.0,0.0,0.0,3.8745731229908102,3.6300725816731183,0.0
2009-03-02 22:00:00,3.5058398994673974,19.999999999999996,10.0,3.895377666074886,29.01495317458534,26.580342133288536,1.3793103448275863,31.01495317458534,31.923076923076923,31.923076923076923,26.580342133288536,0.6285328257937258,29.01495317458534,26.580342133288536,0.4869222082593607,0.3742870873889732,0.024,0.33685837865007584,3.895377666074886,3.908806374813783,1.3840653027466985,27.0,3.908806374813783,40.68181818181818,26.58034213328854,1.1637931034482758,106.70982893335574,3.6630237475640395,0.0,0.0,0.0,3.908806374813783,3.6630237475640395,0.0
2009-03-02 23:00:00,0.0,18.61831208749411,10.0,0.0,18.61831208749411,18.61831208749411,1.3793103448275863,20.61831208749411,31.923076923076923,31.923076923076923,18.61831208749411,0.0,18.61831208749411,18.61831208749411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61831208749411,18.61831208749411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,18.279035793347003,10.4,0.0,18.279035793347003,18.279035793347003,1.3793103448275863,20.279035793347003,31.661538461538463,31.661538461538463,18.279035793347003,0.0,18.279035793347003,18.279035793347003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.279035793347003,18.279035793347003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,18.13066680137964,9.0,0.0,18.13066680137964,18.13066680137964,1.3793103448275863,20.13066680137964,32.57692307692308,32.57692307692308,18.13066680137964,0.0,18.13066680137964,18.13066680137964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13066680137964,18.13066680137964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,18.045548920227276,9.0,0.0,18.045548920227276,18.045548920227276,1.3793103448275863,20.045548920227276,32.57692307692308,32.57692307692308,18.045548920227276,0.0,18.045548920227276,18.045548920227276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.045548920227276,18.045548920227276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.98843664954621,9.8,0.0,17.98843664954621,17.98843664954621,1.3793103448275863,19.98843664954621,32.05384615384615,32.05384615384615,17.98843664954621,0.0,17.98843664954621,17.98843664954621,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.98843664954621,17.98843664954621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.89838917478233,8.4,0.0,17.89838917478233,17.89838917478233,1.3793103448275863,19.89838917478233,32.96923076923077,32.96923076923077,17.89838917478233,0.0,17.89838917478233,17.89838917478233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89838917478233,17.89838917478233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,6.558918819258643,20.0,7.0,7.287687576954048,36.05815249977878,31.5033477641825,1.3793103448275863,38.05815249977878,33.88461538461539,33.88461538461539,31.5033477641825,2.6382961900500477,36.05815249977878,31.5033477641825,0.910960947119256,0.6614760063350706,0.024,0.5953284057015636,7.287687576954048,7.329835177587555,1.3872874460616325,27.0,7.329835177587555,44.09090909090909,31.503347764182493,1.1637931034482758,104.24832611790876,7.031129851713146,0.0,0.0,0.0,7.329835177587555,7.031129851713146,0.0
2009-03-03 06:00:00,5.559259921443532,19.999999999999993,6.6,6.176955468270592,33.78761048541351,29.927013317744386,1.3793103448275863,35.78761048541351,34.146153846153844,34.146153846153844,29.927013317744386,1.2620962906361202,33.78761048541351,29.927013317744386,0.772119433533824,0.5691509712757897,0.024,0.5122358741482107,6.176955468270592,6.209870565398171,1.3866602657072618,27.0,6.209870565398171,44.54545454545455,29.927013317744386,1.163793103448276,105.03649334112781,5.912107656936269,0.0,0.0,0.0,6.209870565398171,5.912107656936269,0.0
2009-03-03 07:00:00,5.643510046471201,20.0,6.0,6.2705667183013345,33.980112613541905,30.061008414603574,1.3793103448275863,35.980112613541905,34.53846153846154,34.53846153846154,30.061008414603574,1.2073071039535808,33.980112613541905,30.061008414603574,0.7838208397876668,0.5769869046754916,0.024,0.5192882142079425,6.2705667183013345,6.304265408768884,1.3867229048811105,27.0,6.304265408768884,45.22727272727273,30.061008414603574,1.163793103448276,104.96949579269821,6.005807078676484,0.0,0.0,0.0,6.304265408768884,6.005807078676483,0.0
2009-03-03 08:00:00,5.690301035552013,20.0,6.0,6.322556706168903,34.08692893791591,30.135330996560345,1.3793103448275863,36.08692893791591,34.53846153846154,34.53846153846154,30.135330996560345,1.2378647117643036,34.08692893791591,30.135330996560345,0.7903195882711129,0.5813342384274301,0.024,0.5232008145846871,6.322556706168903,6.356690130011646,1.3867567920163872,27.0,6.356690130011646,45.22727272727273,30.13533099656035,1.1637931034482758,104.93233450171982,6.057894509063326,0.0,0.0,0.0,6.356690130011646,6.057894509063327,0.0
2009-03-03 09:00:00,5.885549151365632,20.0,5.4,6.539499057072924,34.531925456131724,30.444738545461146,1.3793103448275863,36.531925456131724,34.93076923076923,34.93076923076923,30.444738545461146,1.2566786949529458,34.531925456131724,30.444738545461146,0.8174373821341155,0.5994399360382288,0.024,0.5394959424344059,6.539499057072924,6.575443050676747,1.3868916475817394,27.0,6.575443050676747,45.90909090909091,30.444738545461142,1.163793103448276,104.77763072726943,6.275617233407648,0.0,0.0,0.0,6.575443050676747,6.275617233407648,0.0
2009-03-03 10:00:00,5.8126164001671965,20.0,6.0,6.458462666852441,34.36583712398232,30.329297957199543,1.3793103448275863,36.36583712398232,34.53846153846154,34.53846153846154,30.329297957199543,1.322742659570363,34.36583712398232,30.329297957199543,0.8073078333565551,0.5926832419483646,0.024,0.5334149177535281,6.458462666852441,6.493730991047277,1.3868424723501849,27.0,6.493730991047277,45.22727272727273,30.329297957199543,1.163793103448276,104.83535102140023,6.19421877046198,0.0,0.0,0.0,6.493730991047277,6.19421877046198,0.0
2009-03-03 11:00:00,5.763126485157971,20.0,6.0,6.403473872397746,34.253043341795745,30.250872171547158,1.3793103448275863,36.253043341795745,34.53846153846154,34.53846153846154,30.250872171547158,1.2874917872247913,34.253043341795745,30.250872171547158,0.8004342340497183,0.5880939723202296,0.024,0.5292845750882067,6.403473872397746,6.4382832696297685,1.3868083002586704,27.0,6.4382832696297685,45.22727272727273,30.250872171547158,1.163793103448276,104.87456391422643,6.139032220334604,0.0,0.0,0.0,6.4382832696297685,6.139032220334604,0.0
2009-03-03 12:00:00,5.4899101083168915,20.0,8.0,6.0999001203521015,33.62898518642394,29.816547611203877,1.3793103448275863,35.62898518642394,33.23076923076923,33.23076923076923,29.816547611203877,1.5401854866058355,33.62898518642394,29.816547611203877,0.7624875150440127,0.5626927871430677,0.024,0.5064235084287609,6.0999001203521015,6.132169399066408,1.386607079048244,27.0,6.132169399066408,42.95454545454545,29.81654761120388,1.163793103448276,105.09172619439806,5.835063920943839,0.0,0.0,0.0,6.132169399066408,5.835063920943839,0.0
2009-03-03 13:00:00,5.35762268829838,20.000000000000007,8.0,5.952914098109312,33.325970820799895,29.60539950948158,1.3793103448275863,35.325970820799895,33.23076923076923,33.23076923076923,29.60539950948158,1.415530799034583,33.325970820799895,29.60539950948158,0.744114262263664,0.5503528879267551,0.024,0.4953175991340796,5.952914098109312,5.983949386901988,1.3865013262832153,27.0,5.983949386901988,42.95454545454545,29.605399509481582,1.1637931034482758,105.19730024525921,5.688310795952825,0.0,0.0,0.0,5.983949386901988,5.688310795952825,0.0
2009-03-03 14:00:00,4.9939628309025395,20.000000000000004,10.0,5.548847589891711,32.4899545604022,29.021924816719874,1.3793103448275863,34.4899545604022,31.923076923076923,31.923076923076923,29.021924816719874,1.6488240279263988,32.4899545604022,29.021924816719874,0.6936059487364639,0.5162851050509296,0.024,0.46465659454583663,5.548847589891711,5.576476100396804,1.3861781294863806,27.0,5.576476100396804,40.68181818181818,29.021924816719867,1.1637931034482758,105.48903759164007,5.286308632356635,0.0,0.0,0.0,5.576476100396804,5.286308632356635,0.0
2009-03-03 15:00:00,4.8438464398359,20.0,10.4,5.382051599817667,32.1434984252425,28.779716175356455,1.3793103448275863,34.1434984252425,31.661538461538463,31.661538461538463,28.779716175356455,1.6099881235779299,32.1434984252425,28.779716175356455,0.6727564499772084,0.5021571504143749,0.024,0.4519414353729374,5.382051599817667,5.4082673148591045,1.3860288993198786,27.0,5.4082673148591045,40.22727272727273,28.779716175356448,1.1637931034482762,105.61014191232178,5.1209734377112035,0.0,0.0,0.0,5.4082673148591045,5.1209734377112035,0.0
2009-03-03 16:00:00,4.771077538262043,20.0,10.0,5.301197264735603,31.97525671881495,28.662008428355197,1.3793103448275863,33.97525671881495,31.923076923076923,31.923076923076923,28.662008428355197,1.4013804522690403,31.97525671881495,28.662008428355197,0.6626496580919504,0.49529436353208356,0.024,0.44576492717887517,5.301197264735603,5.326726701088812,1.3859528095202014,27.0,5.326726701088812,40.68181818181818,28.662008428355193,1.163793103448276,105.6689957858224,5.040955165207976,0.0,0.0,0.0,5.326726701088812,5.040955165207976,0.0
2009-03-03 17:00:00,4.723319353240348,20.0,10.0,5.248132614711498,31.86473217124528,28.584649287050595,1.3793103448275863,33.86473217124528,31.923076923076923,31.923076923076923,28.584649287050595,1.3552045295930917,31.86473217124528,28.584649287050595,0.6560165768389372,0.49078515499910097,0.024,0.44170663949919087,5.248132614711498,5.273211130211408,1.3859014617831649,27.0,5.273211130211408,40.68181818181818,28.584649287050595,1.163793103448276,105.70767535647471,4.988484622737867,0.0,0.0,0.0,5.273211130211408,4.988484622737867,0.0
2009-03-03 18:00:00,4.791336013790646,20.0,10.4,5.323706681989607,32.02211410208115,28.694797425837645,1.3793103448275863,34.02211410208115,31.661538461538463,31.661538461538463,28.694797425837645,1.546950764098585,32.02211410208115,28.694797425837645,0.6654633352487008,0.4972058766700511,0.024,0.447485289003046,5.323706681989607,5.349427269656612,1.3859742492767495,27.0,5.349427269656612,40.22727272727273,28.69479742583765,1.163793103448276,105.65260128708118,5.063223436516296,0.0,0.0,0.0,5.349427269656612,5.063223436516296,0.0
2009-03-03 19:00:00,4.716133713893676,20.000000000000007,10.0,5.240148570992973,31.848095326406302,28.573002469535695,1.3793103448275863,33.8480953264063,31.923076923076923,31.923076923076923,28.573002469535695,1.348438525889308,31.848095326406302,28.573002469535695,0.6550185713741217,0.4901063471026076,0.024,0.44109571239234685,5.240148570992973,5.265159205703235,1.3858936366406336,27.0,5.265159205703235,40.68181818181818,28.573002469535698,1.163793103448276,105.71349876523215,4.980593081491008,0.0,0.0,0.0,5.265159205703235,4.980593081491008,0.0
2009-03-03 20:00:00,4.709576941751056,19.999999999999996,10.0,5.2328632686122845,31.832912782830878,28.562373239948197,1.3793103448275863,33.832912782830874,31.923076923076923,31.923076923076923,28.562373239948197,1.3423049009980133,31.832912782830878,28.562373239948197,0.6541079085765356,0.489486864546698,0.024,0.44053817809202817,5.2328632686122845,5.257811955066954,1.3858864733351262,27.0,5.257811955066954,40.68181818181818,28.5623732399482,1.1637931034482758,105.71881338002589,4.973392896651964,0.0,0.0,0.0,5.257811955066954,4.973392896651964,0.0
2009-03-03 21:00:00,4.946935092001249,20.000000000000004,8.0,5.496594546668055,32.381506113861924,28.946134522194388,1.3793103448275863,34.381506113861924,33.23076923076923,33.23076923076923,28.946134522194388,1.1059154156667748,32.381506113861924,28.946134522194388,0.6870743183335069,0.5118633752653514,0.024,0.46067703773881624,5.496594546668055,5.52378088419459,1.3861324591876587,27.0,5.52378088419459,42.95454545454545,28.946134522194388,1.1637931034482758,105.5269327389028,5.23447497319159,0.0,0.0,0.0,5.52378088419459,5.23447497319159,0.0
2009-03-03 22:00:00,5.079828674436861,20.0,7.0,5.644254082707623,32.68776293084148,29.160104129149214,1.3793103448275863,34.68776293084148,33.88461538461539,33.88461538461539,29.160104129149214,1.0298919856665936,32.68776293084148,29.160104129149214,0.7055317603384529,0.5243488094397766,0.024,0.47191392849579894,5.644254082707623,5.6726889636516,1.3862590974643834,27.0,5.6726889636516,44.09090909090909,29.160104129149214,1.1637931034482758,105.4199479354254,5.381039428255442,0.0,0.0,0.0,5.6726889636516,5.381039428255442,0.0
2009-03-03 23:00:00,0.0,18.354539309918632,7.0,0.0,18.354539309918632,18.354539309918632,1.3793103448275863,20.354539309918632,33.88461538461539,33.88461538461539,18.354539309918632,0.0,18.354539309918632,18.354539309918632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.354539309918632,18.354539309918632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.938838184818884,7.0,0.0,17.938838184818884,17.938838184818884,1.3793103448275863,19.938838184818884,33.88461538461539,33.88461538461539,17.938838184818884,0.0,17.938838184818884,17.938838184818884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.938838184818884,17.938838184818884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.767665423310184,6.0,0.0,17.767665423310184,17.767665423310184,1.3793103448275863,19.767665423310184,34.53846153846154,34.53846153846154,17.767665423310184,0.0,17.767665423310184,17.767665423310184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.767665423310184,17.767665423310184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 02:00:00,0.0,17.66646961093953,6.1,0.0,17.66646961093953,17.66646961093953,1.3793103448275863,19.66646961093953,34.473076923076924,34.473076923076924,17.66646961093953,0.0,17.66646961093953,17.66646961093953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66646961093953,17.66646961093953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 03:00:00,0.0,17.580190501751538,6.2,0.0,17.580190501751538,17.580190501751538,1.3793103448275863,19.580190501751538,34.40769230769231,34.40769230769231,17.580190501751538,0.0,17.580190501751538,17.580190501751538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.580190501751538,17.580190501751538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 04:00:00,0.0,17.494966875880976,6.1,0.0,17.494966875880976,17.494966875880976,1.3793103448275863,19.494966875880976,34.473076923076924,34.473076923076924,17.494966875880976,0.0,17.494966875880976,17.494966875880976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.494966875880976,17.494966875880976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 05:00:00,7.628993560525854,20.0,6.0,8.476659511695393,38.45928969014534,33.161377495335714,1.3793103448275863,40.45928969014534,34.53846153846154,34.53846153846154,33.161377495335714,5.306477213766856,38.45928969014534,33.161377495335714,1.0595824389619242,0.7588960124515453,0.024,0.6830064112063907,8.476659511695393,8.52854911294055,1.3877537491766299,27.0,8.52854911294055,45.22727272727273,33.161377495335714,1.163793103448276,103.41931125233214,8.246573110636751,0.0,0.0,0.0,8.52854911294055,8.246573110636751,0.0
2009-03-04 06:00:00,6.434077535777394,19.999999999999996,5.2,7.14897503975266,35.77614224442728,31.308032844581863,1.3793103448275863,37.77614224442728,35.06153846153846,35.06153846153846,31.308032844581863,1.641907631411816,35.77614224442728,31.308032844581863,0.8936218799690825,0.6500202021362195,0.024,0.5850181819225976,7.14897503975266,7.189977059966282,1.3872212006250955,27.0,7.189977059966282,46.13636363636364,31.308032844581856,1.1637931034482758,104.34598357770908,6.890516350935275,0.0,0.0,0.0,7.189977059966282,6.890516350935275,0.0
2009-03-04 07:00:00,6.568923497986897,20.0,4.0,7.298803886652108,36.08073459893831,31.51898216978074,1.3793103448275863,38.08073459893831,35.84615384615385,35.84615384615385,31.51898216978074,1.45408428106398,36.08073459893831,31.51898216978074,0.9123504858315135,0.6623932024492571,0.024,0.5961538822043315,7.298803886652108,7.341043206897034,1.3872926296343975,27.0,7.341043206897034,47.5,31.518982169780745,1.163793103448276,104.24050891510963,7.042409216243717,0.0,0.0,0.0,7.341043206897034,7.042409216243717,0.0
2009-03-04 08:00:00,6.607378915320272,20.0,4.0,7.341532128133635,36.16750980401042,31.579052223926897,1.3793103448275863,38.16750980401042,35.84615384615385,35.84615384615385,31.579052223926897,1.4831863797302238,36.16750980401042,31.579052223926897,0.9176915160167044,0.6659174886704956,0.024,0.5993257398034461,7.341532128133635,7.384123877000684,1.387312385653845,27.0,7.384123877000684,47.5,31.579052223926897,1.1637931034482758,104.21047388803655,7.085779002343053,0.0,0.0,0.0,7.384123877000684,7.085779002343053,0.0
2009-03-04 09:00:00,6.647433256967594,20.0,4.0,7.386036952186216,36.257851715056304,31.64157861993992,1.3793103448275863,38.257851715056304,35.84615384615385,35.84615384615385,31.64157861993992,1.5143677760706398,36.257851715056304,31.64157861993992,0.923254619023277,0.6695863280399094,0.024,0.6026276952359184,7.386036952186216,7.428995584990208,1.3873326830598178,27.0,7.428995584990208,47.5,31.64157861993992,1.1637931034482758,104.17921069003003,7.130977030622833,0.0,0.0,0.0,7.428995584990208,7.130977030622833,0.0
2009-03-04 10:00:00,6.2986826677955685,19.999999999999993,6.0,6.998536297550632,35.46981535912206,31.095730173152912,1.3793103448275863,37.46981535912206,34.53846153846154,34.53846153846154,31.095730173152912,1.7524518488312208,35.46981535912206,31.095730173152912,0.874817037193829,0.6375730927745995,0.024,0.5738157834971396,6.998536297550632,7.038293606828091,1.387145935819391,27.0,7.038293606828091,45.22727272727273,31.095730173152916,1.163793103448276,104.45213491342355,6.738295596027662,0.0,0.0,0.0,7.038293606828091,6.738295596027662,0.0
2009-03-04 11:00:00,6.066855008293461,19.999999999999993,7.0,6.7409500092149575,34.94412755208889,30.73103379632954,1.3793103448275863,36.94412755208889,33.88461538461539,33.88461538461539,30.73103379632954,1.842718711522565,34.94412755208889,30.73103379632954,0.8426187511518697,0.6162038723620425,0.024,0.5545834851258383,6.7409500092149575,6.778570396451162,1.3870081009629067,27.0,6.778570396451162,44.09090909090909,30.731033796329548,1.163793103448276,104.63448310183523,6.478333141717665,0.0,0.0,0.0,6.778570396451162,6.478333141717665,0.0
2009-03-04 12:00:00,5.608756778368517,20.0,9.8,6.231951975965019,33.900732311820754,30.005762326842618,1.3793103448275863,35.900732311820754,32.05384615384615,32.05384615384615,30.005762326842618,2.6231213401716014,33.900732311820754,30.005762326842618,0.7789939969956273,0.573755871327921,0.024,0.5163802841951289,6.231951975965019,6.265327563097811,1.3866973229003476,27.0,6.265327563097811,40.90909090909091,30.005762326842614,1.163793103448276,104.9971188365787,5.967142367829534,0.0,0.0,0.0,6.265327563097811,5.967142367829535,0.0
2009-03-04 13:00:00,5.489188504849534,20.000000000000004,9.0,6.099098338721705,33.62733383848466,29.815397376783594,1.3793103448275863,35.62733383848466,32.57692307692308,32.57692307692308,29.815397376783594,1.903963231334102,33.62733383848466,29.815397376783594,0.7623872923402131,0.5626255491664378,0.024,0.506362994249794,6.099098338721705,6.131360893638348,1.3866065176839202,27.0,6.131360893638348,41.81818181818182,29.815397376783594,1.1637931034482758,105.0923013116082,5.834262659695982,0.0,0.0,0.0,6.131360893638348,5.834262659695982,0.0
2009-03-04 14:00:00,5.209381611163502,20.0,10.0,5.7882017901816685,32.98572614632428,29.36810002746074,1.3793103448275863,34.98572614632428,31.923076923076923,31.923076923076923,29.36810002746074,1.952984051647779,32.98572614632428,29.36810002746074,0.7235252237727086,0.5364918281708405,0.024,0.4828426453537565,5.7882017901816685,5.817850972998752,1.3863756521644282,27.0,5.817850972998752,40.68181818181818,29.36810002746074,1.163793103448276,105.31594998626963,5.524187906729458,0.0,0.0,0.0,5.817850972998752,5.524187906729458,0.0
2009-03-04 15:00:00,4.909218691634336,19.999999999999993,11.6,5.454687435149262,32.29447259110276,28.885292944134473,1.3793103448275863,34.29447259110276,30.876923076923077,30.876923076923077,28.885292944134473,2.3610391693838335,32.29447259110276,28.885292944134473,0.6818359293936578,0.508314372845694,0.024,0.4574829355611246,5.454687435149262,5.481518872433832,1.386095129373576,27.0,5.481518872433832,38.86363636363637,28.88529294413447,1.163793103448276,105.55735352793276,5.192929425786811,0.0,0.0,0.0,5.481518872433832,5.192929425786811,0.0
2009-03-04 16:00:00,4.823253462933607,20.0,11.0,5.359170514370675,32.0959073975152,28.74642582603353,1.3793103448275863,34.0959073975152,31.26923076923077,31.26923076923077,28.74642582603353,1.8312848933532582,32.0959073975152,28.74642582603353,0.6698963142963343,0.5002159973651694,0.024,0.4501943976286525,5.359170514370675,5.385192114107191,1.386007624119093,27.0,5.385192114107191,39.54545454545455,28.74642582603353,1.1637931034482758,105.62678708698323,5.098320475915363,0.0,0.0,0.0,5.385192114107191,5.098320475915363,0.0
2009-03-04 17:00:00,4.748590250760383,20.0,11.0,5.276211389733759,31.923226136655455,28.625594018071855,1.3793103448275863,33.92322613665546,31.26923076923077,31.26923076923077,28.625594018071855,1.7205306639061206,31.923226136655455,28.625594018071855,0.6595264237167199,0.49317168371345543,0.024,0.44385451534210985,5.276211389733759,5.301528558105105,1.3859287741619917,27.0,5.301528558105105,39.54545454545455,28.62559401807185,1.163793103448276,105.68720299096407,5.016244548129795,0.0,0.0,0.0,5.301528558105105,5.016244548129795,0.0
2009-03-04 18:00:00,4.799035117970814,20.0,11.2,5.3322612421897935,32.03991793401157,28.707254657642952,1.3793103448275863,34.03991793401157,31.138461538461538,31.138461538461538,28.707254657642952,1.89073869821169,32.03991793401157,28.707254657642952,0.6665326552737242,0.49793214219970844,0.024,0.4481389279797376,5.3322612421897935,5.358054456409764,1.3859823448636082,27.0,5.358054456409764,39.31818181818182,28.707254657642956,1.163793103448276,105.64637267117853,5.071688048473338,0.0,0.0,0.0,5.358054456409764,5.071688048473338,0.0
2009-03-04 19:00:00,4.816050640931073,20.0,10.0,5.3511673788123035,32.07925774343601,28.73477813167832,1.3793103448275863,34.07925774343601,31.923076923076923,31.923076923076923,28.73477813167832,1.4468767290592366,32.07925774343601,28.73477813167832,0.6688959223515379,0.49953686100274386,0.024,0.44958317490246946,5.3511673788123035,5.377121064912577,1.3860001351462845,27.0,5.377121064912577,40.68181818181818,28.73477813167831,1.1637931034482758,105.63261093416085,5.090398710549768,0.0,0.0,0.0,5.377121064912577,5.090398710549768,0.0
2009-03-04 20:00:00,4.915703587911214,19.999999999999996,9.0,5.461892875456904,32.30944065831471,28.89575761115415,1.3793103448275863,34.30944065831471,32.57692307692308,32.57692307692308,28.89575761115415,1.2790863069578413,32.30944065831471,28.89575761115415,0.682736609432113,0.5089247584672529,0.024,0.45803228262052764,5.461892875456904,5.48878535130363,1.386101593022895,27.0,5.48878535130363,41.81818181818182,28.89575761115415,1.163793103448276,105.55212119442292,5.200071101549441,0.0,0.0,0.0,5.48878535130363,5.200071101549441,0.0
2009-03-04 21:00:00,4.868392768008034,20.0,9.6,5.409325297786705,32.20020536533376,28.81937705421707,1.3793103448275863,34.20020536533376,32.184615384615384,32.184615384615384,28.81937705421707,1.385700210735828,32.20020536533376,28.81937705421707,0.6761656622233381,0.5044699780692199,0.024,0.4540229802622979,5.409325297786705,5.435772295593626,1.3860539987320117,27.0,5.435772295593626,41.13636363636364,28.81937705421707,1.163793103448276,105.59031147289147,5.147983957779279,0.0,0.0,0.0,5.435772295593626,5.147983957779279,0.0
