timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-04 22:00:00,4.941308751606578,19.999999999999996,9.0,5.490343057340643,32.368526157915454,28.937061747077554,1.3793103448275863,34.368526157915454,32.57692307692308,32.57692307692308,28.937061747077554,1.3003391972565297,32.368526157915454,28.937061747077554,0.6862928821675803,0.5113341097198323,0.024,0.4602006987478491,5.490343057340643,5.517476468312625,1.3861269306134378,27.0,5.517476468312625,41.81818181818182,28.93706174707755,1.1637931034482756,105.53146912646122,5.228275995760926,0.0,0.0,0.0,5.517476468312625,5.228275995760926,0.0
2009-03-04 23:00:00,0.0,18.372324082160276,9.0,0.0,18.372324082160276,18.372324082160276,1.3793103448275863,20.372324082160276,32.57692307692308,32.57692307692308,18.372324082160276,0.0,18.372324082160276,18.372324082160276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.372324082160276,18.372324082160276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,18.00327002952025,10.6,0.0,18.00327002952025,18.00327002952025,1.3793103448275863,20.00327002952025,31.53076923076923,31.53076923076923,18.00327002952025,0.0,18.00327002952025,18.00327002952025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.00327002952025,18.00327002952025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.84811656316802,9.0,0.0,17.84811656316802,17.84811656316802,1.3793103448275863,19.84811656316802,32.57692307692308,32.57692307692308,17.84811656316802,0.0,17.84811656316802,17.84811656316802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84811656316802,17.84811656316802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.765826349819527,9.0,0.0,17.765826349819527,17.765826349819527,1.3793103448275863,19.765826349819527,32.57692307692308,32.57692307692308,17.765826349819527,0.0,17.765826349819527,17.765826349819527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.765826349819527,17.765826349819527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.685545372009422,8.4,0.0,17.685545372009422,17.685545372009422,1.3793103448275863,19.685545372009422,32.96923076923077,32.96923076923077,17.685545372009422,0.0,17.685545372009422,17.685545372009422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.685545372009422,17.685545372009422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.602100652669307,7.7,0.0,17.602100652669307,17.602100652669307,1.3793103448275863,19.602100652669307,33.426923076923075,33.426923076923075,17.602100652669307,0.0,17.602100652669307,17.602100652669307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.602100652669307,17.602100652669307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,7.297461473141978,19.999999999999993,7.0,8.10829052571331,37.71831389432325,32.65063231575244,1.3793103448275863,39.71831389432325,33.88461538461539,33.88461538461539,32.65063231575244,5.66450691422838,37.71831389432325,32.65063231575244,1.0135363157141637,0.7288547090418169,0.024,0.6559692381376352,8.10829052571331,8.157175996617493,1.387626306807006,27.0,8.157175996617493,44.09090909090909,32.65063231575244,1.1637931034482758,103.67468384212378,7.868050033351703,0.0,0.0,0.0,8.157175996617493,7.868050033351703,0.0
2009-03-05 06:00:00,5.998140276229737,19.999999999999993,7.6,6.66460030692193,34.78801658993107,30.622641398104864,1.3793103448275863,36.78801658993107,33.49230769230769,33.49230769230769,30.622641398104864,2.002095192664238,34.78801658993107,30.622641398104864,0.8330750383652412,0.6098557917128629,0.024,0.5488702125415766,6.66460030692193,6.701585886093216,1.3869649061832636,27.0,6.701585886093216,43.40909090909091,30.62264139810486,1.1637931034482758,104.68867930094757,6.401442764244098,0.0,0.0,0.0,6.701585886093216,6.4014427642440985,0.0
2009-03-05 07:00:00,6.047743277385195,20.0,7.0,6.7197147526502174,34.90072191282205,30.700900192415663,1.3793103448275863,36.90072191282205,33.88461538461539,33.88461538461539,30.700900192415663,1.819527563137851,34.90072191282205,30.700900192415663,0.8399643440812772,0.614438930525705,0.024,0.5529950374731345,6.7197147526502174,6.757158645702788,1.3869961992037199,27.0,6.757158645702788,44.09090909090909,30.700900192415663,1.163793103448276,104.64954990379216,6.456939998227293,0.0,0.0,0.0,6.757158645702788,6.456939998227293,0.0
2009-03-05 08:00:00,6.057769825935765,20.0,7.0,6.73085536215085,34.92349504025364,30.71671043890936,1.3793103448275863,36.92349504025364,33.88461538461539,33.88461538461539,30.71671043890936,1.8316400329374063,34.92349504025364,30.71671043890936,0.8413569202688562,0.615364931499912,0.024,0.5538284383499208,6.73085536215085,6.768391855300841,1.387002453857513,27.0,6.768391855300841,44.09090909090909,30.71671043890936,1.163793103448276,104.64164478054532,6.46816271809902,0.0,0.0,0.0,6.768391855300841,6.468162718099019,0.0
2009-03-05 09:00:00,5.969472702545971,20.0,8.6,6.632747447273301,34.72284693870362,30.577379784157806,1.3793103448275863,36.72284693870362,32.83846153846154,32.83846153846154,30.577379784157806,2.5288275045891746,34.72284693870362,30.577379784157806,0.8290934309091627,0.6072054413486742,0.024,0.5464848972138068,6.632747447273301,6.669467991408169,1.3869465509089356,27.0,6.669467991408169,42.27272727272727,30.577379784157813,1.163793103448276,104.7113101079211,6.369386444056767,0.0,0.0,0.0,6.669467991408169,6.369386444056767,0.0
2009-03-05 10:00:00,5.747610724822945,20.0,10.0,6.386234138692161,34.217665617943545,30.226269281260947,1.3793103448275863,36.217665617943545,31.923076923076923,31.923076923076923,30.226269281260947,3.244548245669863,34.217665617943545,30.226269281260947,0.7982792673365201,0.5866544375809079,0.024,0.527988993822817,6.386234138692161,6.420899582450252,1.3867974497700573,27.0,6.420899582450252,40.68181818181818,30.226269281260947,1.1637931034482758,104.88686535936952,6.121738465965771,0.0,0.0,0.0,6.420899582450252,6.121738465965771,0.0
2009-03-05 11:00:00,5.519006246454257,20.0,11.0,6.1322291627269525,33.69555610325786,29.862912876553516,1.3793103448275863,35.69555610325786,31.26923076923077,31.26923076923077,29.862912876553516,3.7590394591103284,33.69555610325786,29.862912876553516,0.7665286453408691,0.5654032555154729,0.024,0.5088629299639256,6.1322291627269525,6.1647694882785,1.3866295767848857,27.0,6.1647694882785,39.54545454545455,29.862912876553516,1.163793103448276,105.06854356172325,5.867378836042363,0.0,0.0,0.0,6.1647694882785,5.867378836042362,0.0
2009-03-05 12:00:00,5.261253894342137,20.000000000000004,12.2,5.845837660380153,33.104867930834516,29.451219393096917,1.3793103448275863,35.104867930834516,30.484615384615385,30.484615384615385,29.451219393096917,4.87665451175266,33.104867930834516,29.451219393096917,0.7307297075475191,0.5413460957743543,0.024,0.4872114861969189,5.845837660380153,5.875972269957589,1.3864205283705189,27.0,5.875972269957589,38.18181818181818,29.451219393096913,1.1637931034482758,105.27439030345154,5.581578058082506,0.0,0.0,0.0,5.875972269957589,5.581578058082507,0.0
2009-03-05 13:00:00,5.121424291356745,19.999999999999996,12.0,5.690471434840828,32.78349333587831,29.22694868910279,1.3793103448275863,34.78349333587831,30.615384615384617,30.615384615384617,29.22694868910279,3.5331690359493817,32.78349333587831,29.22694868910279,0.7113089293551035,0.5282506085995466,0.024,0.47542554773959195,5.690471434840828,5.719296495700783,1.3862972359999037,27.0,5.719296495700783,38.40909090909091,29.226948689102787,1.1637931034482758,105.38652565544861,5.4269712946031525,0.0,0.0,0.0,5.719296495700783,5.4269712946031525,0.0
2009-03-05 14:00:00,4.871193699552214,20.0,13.0,5.412437443946905,32.206674673019144,28.82390127055233,1.3793103448275863,34.206674673019144,29.96153846153846,29.96153846153846,28.82390127055233,4.101390483011185,32.206674673019144,28.82390127055233,0.6765546804933631,0.5047338226457154,0.024,0.4542604403811439,5.412437443946905,5.438910826211476,1.386056844976228,27.0,5.438910826211476,37.27272727272727,28.82390127055233,1.1637931034482758,105.58804936472383,5.151066677464898,0.0,0.0,0.0,5.438910826211476,5.151066677464898,0.0
2009-03-05 15:00:00,4.68750626572093,20.0,13.6,5.208340295245478,31.781794977601795,28.52658229307337,1.3793103448275863,33.78179497760179,29.56923076923077,29.56923076923077,28.52658229307337,4.306291749383639,31.781794977601795,28.52658229307337,0.6510425369056847,0.48740105449620397,0.024,0.43866094904658354,5.208340295245478,5.233080400695099,1.385862198478535,27.0,5.233080400695099,36.59090909090909,28.526582293073375,1.1637931034482758,105.73670885346331,4.9491614193774796,0.0,0.0,0.0,5.233080400695099,4.9491614193774796,0.0
2009-03-05 16:00:00,4.572545339795457,20.0,13.0,5.080605933106064,31.515231408471777,28.33985270028049,1.3793103448275863,33.51523140847178,29.96153846153846,29.96153846153846,28.33985270028049,2.700790008513108,31.515231408471777,28.33985270028049,0.635075741638258,0.4765220186100544,0.024,0.42886981674904895,5.080605933106064,5.104258134967069,1.3857315723611479,27.0,5.104258134967069,37.27272727272727,28.339852700280485,1.163793103448276,105.83007364985976,4.82306962372017,0.0,0.0,0.0,5.104258134967069,4.82306962372017,0.0
2009-03-05 17:00:00,4.454940078929428,20.000000000000004,13.0,4.949933421032698,31.24199951582811,28.148291127682672,1.3793103448275863,33.24199951582811,29.96153846153846,29.96153846153846,28.148291127682672,2.353338071411861,31.24199951582811,28.148291127682672,0.6187416776290873,0.4653669754442586,0.024,0.41883027789983274,4.949933421032698,4.972470118577124,1.3855902474883355,27.0,4.972470118577124,37.27272727272727,28.148291127682672,1.1637931034482758,105.92585443615866,4.694293140277687,0.0,0.0,0.0,4.972470118577124,4.694293140277687,0.0
2009-03-05 18:00:00,4.416875396453237,20.0,14.0,4.907639329392485,31.153445122069527,28.086170541199223,1.3793103448275863,33.15344512206953,29.307692307692307,29.307692307692307,28.086170541199223,3.4634860187283154,31.153445122069527,28.086170541199223,0.6134549161740607,0.46175077591845004,0.024,0.41557569832660507,4.907639329392485,4.92981440698433,1.3855427331240528,27.0,4.92981440698433,36.13636363636363,28.086170541199227,1.1637931034482758,105.95691472940038,4.65265945084793,0.0,0.0,0.0,4.92981440698433,4.65265945084793,0.0
2009-03-05 19:00:00,4.452105664196252,20.0,12.0,4.946784071329169,31.235407502544014,28.143667457963282,1.3793103448275863,33.235407502544014,30.615384615384617,30.615384615384617,28.143667457963282,1.7253062366799656,31.235407502544014,28.143667457963282,0.6183480089161462,0.46509779905217513,0.024,0.4185880191469576,4.946784071329169,4.9692938512343865,1.38558674012509,27.0,4.9692938512343865,38.40909090909091,28.14366745796329,1.1637931034482758,105.92816627101836,4.691192178783115,0.0,0.0,0.0,4.9692938512343865,4.691192178783115,0.0
2009-03-05 20:00:00,4.5473869569291425,19.999999999999993,11.0,5.052652174365714,31.456827184354967,28.2989195753764,1.3793103448275863,33.456827184354964,31.26923076923077,31.26923076923077,28.2989195753764,1.4664236670171082,31.456827184354967,28.2989195753764,0.6315815217957143,0.4741379222335531,0.024,0.42672413001019777,5.052652174365714,5.07606596658907,1.3857020149269395,27.0,5.07606596658907,39.54545454545455,28.2989195753764,1.1637931034482756,105.8505402123118,4.795503127719189,0.0,0.0,0.0,5.07606596658907,4.795503127719189,0.0
2009-03-05 21:00:00,4.412703328705024,20.0,12.2,4.903003698561138,31.14373556454438,28.07935825294367,1.3793103448275863,33.14373556454438,30.484615384615385,30.484615384615385,28.07935825294367,1.7572870986180704,31.14373556454438,28.07935825294367,0.6128754623201422,0.46135425161971316,0.024,0.41521882645774183,4.903003698561138,4.92513912372311,1.3855374706447727,27.0,4.92513912372311,38.18181818181818,28.07935825294367,1.163793103448276,105.96032087352816,4.648097592684382,0.0,0.0,0.0,4.92513912372311,4.648097592684382,0.0
2009-03-05 22:00:00,4.528333705948884,20.0,11.0,5.03148189549876,31.412579170961575,28.26790298627485,1.3793103448275863,33.41257917096158,31.26923076923077,31.26923076923077,28.26790298627485,1.445188498671573,31.412579170961575,28.26790298627485,0.628935236937345,0.47233157177367424,0.024,0.42509841459630676,5.03148189549876,5.054715052676127,1.3856793897140283,27.0,5.054715052676127,39.54545454545455,28.267902986274848,1.1637931034482756,105.86604850686257,4.7746327778999555,0.0,0.0,0.0,5.054715052676127,4.7746327778999555,0.0
2009-03-05 23:00:00,0.0,18.510875188806125,12.0,0.0,18.510875188806125,18.510875188806125,1.3793103448275863,20.510875188806125,30.615384615384617,30.615384615384617,18.510875188806125,0.0,18.510875188806125,18.510875188806125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.510875188806125,18.510875188806125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,18.16522210345913,12.6,0.0,18.16522210345913,18.16522210345913,1.3793103448275863,20.16522210345913,30.223076923076924,30.223076923076924,18.16522210345913,0.0,18.16522210345913,18.16522210345913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16522210345913,18.16522210345913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,18.045625781416383,12.0,0.0,18.045625781416383,18.045625781416383,1.3793103448275863,20.045625781416383,30.615384615384617,30.615384615384617,18.045625781416383,0.0,18.045625781416383,18.045625781416383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.045625781416383,18.045625781416383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.9843325173831,12.0,0.0,17.9843325173831,17.9843325173831,1.3793103448275863,19.9843325173831,30.615384615384617,30.615384615384617,17.9843325173831,0.0,17.9843325173831,17.9843325173831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9843325173831,17.9843325173831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.942950665280655,12.4,0.0,17.942950665280655,17.942950665280655,1.3793103448275863,19.942950665280655,30.353846153846153,30.353846153846153,17.942950665280655,0.0,17.942950665280655,17.942950665280655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.942950665280655,17.942950665280655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.87269602381771,11.0,0.0,17.87269602381771,17.87269602381771,1.3793103448275863,19.87269602381771,31.26923076923077,31.26923076923077,17.87269602381771,0.0,17.87269602381771,17.87269602381771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87269602381771,17.87269602381771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,6.260946141434116,20.0,11.0,6.956606823815684,35.3843476992276,31.036468434342797,1.3793103448275863,37.3843476992276,31.26923076923077,31.26923076923077,31.036468434342797,25.764799322035213,35.3843476992276,31.036468434342797,0.8695758529769605,0.6340995872056896,0.024,0.5706896284851206,6.956606823815684,6.996016782536253,1.3871242927952105,27.0,6.996016782536253,39.54545454545455,31.036468434342794,1.163793103448276,104.4817657828286,6.695921274031566,0.0,0.0,0.0,6.996016782536253,6.695921274031566,0.0
2009-03-06 06:00:00,5.058545190474596,20.0,11.8,5.620605767193995,32.638756591530814,29.125877987034567,1.3793103448275863,34.638756591530814,30.746153846153845,30.746153846153845,29.125877987034567,2.9904474426588816,32.638756591530814,29.125877987034567,0.7025757208992494,0.522351229885569,0.024,0.47011610689701216,5.620605767193995,5.6488408901825515,1.3862393127784975,27.0,5.6488408901825515,38.63636363636363,29.12587798703457,1.1637931034482758,105.43706100648271,5.357547750534547,0.0,0.0,0.0,5.6488408901825515,5.357547750534547,0.0
2009-03-06 07:00:00,5.096772279335535,20.0,11.0,5.663080310372816,32.72676513686065,29.18733994287764,1.3793103448275863,34.72676513686065,31.26923076923077,31.26923076923077,29.18733994287764,2.3449672398796912,32.72676513686065,29.18733994287764,0.707885038796602,0.525938521913719,0.024,0.4733446697223471,5.663080310372816,5.691674162564189,1.38627471650598,27.0,5.691674162564189,39.54545454545455,29.18733994287764,1.1637931034482758,105.40633002856119,5.399746069350822,0.0,0.0,0.0,5.691674162564189,5.399746069350822,0.0
2009-03-06 08:00:00,5.075784571784376,20.0,11.0,5.639760635315973,32.678452393942514,29.15360199687003,1.3793103448275863,34.678452393942514,31.26923076923077,31.26923076923077,29.15360199687003,2.298069812704691,32.678452393942514,29.15360199687003,0.7049700794144966,0.523969305379501,0.024,0.47157237484155096,5.639760635315973,5.668157565853924,1.3862553523527414,27.0,5.668157565853924,39.54545454545455,29.15360199687003,1.1637931034482758,105.42319900156498,5.376575193634355,0.0,0.0,0.0,5.668157565853924,5.376575193634355,0.0
2009-03-06 09:00:00,5.031683853279153,20.0,12.0,5.5907598369768365,32.576884216603005,29.082659318492485,1.3793103448275863,34.576884216603005,30.615384615384617,30.615384615384617,29.082659318492485,3.144477721409431,32.576884216603005,29.082659318492485,0.6988449796221046,0.5198290448422919,0.024,0.4678461403580627,5.5907598369768365,5.618742741461066,1.3862140771929343,27.0,5.618742741461066,38.40909090909091,29.082659318492485,1.1637931034482758,105.45867034075376,5.327909714114556,0.0,0.0,0.0,5.618742741461066,5.327909714114556,0.0
2009-03-06 10:00:00,5.082313773276781,19.999999999999996,11.0,5.647015303640869,32.69348396673988,29.164099401964343,1.3793103448275863,34.69348396673988,31.26923076923077,31.26923076923077,29.164099401964343,2.312500168286933,32.69348396673988,29.164099401964343,0.7058769129551086,0.5245820008489015,0.024,0.47212380076401134,5.647015303640869,5.675473503725759,1.3862613955440524,27.0,5.675473503725759,39.54545454545455,29.164099401964346,1.1637931034482758,105.41795029901783,5.383782826005712,0.0,0.0,0.0,5.675473503725759,5.383782826005712,0.0
2009-03-06 11:00:00,5.0000382786430135,19.999999999999996,11.0,5.555598087381126,32.503959096481715,29.03171029186851,1.3793103448275863,34.503959096481715,31.26923076923077,31.26923076923077,29.03171029186851,2.1404535710279498,32.503959096481715,29.03171029186851,0.6944497609226408,0.5168560653204056,0.024,0.46517045878836505,5.555598087381126,5.583283693913167,1.3861839600336978,27.0,5.583283693913167,39.54545454545455,29.03171029186851,1.1637931034482758,105.48414485406575,5.293007495711775,0.0,0.0,0.0,5.583283693913167,5.293007495711775,0.0
2009-03-06 12:00:00,4.815118016777583,20.0,12.0,5.35013112975287,32.07710179923613,28.73326984314059,1.3793103448275863,34.07710179923613,30.615384615384617,30.615384615384617,28.73326984314059,2.4505317509986857,32.07710179923613,28.73326984314059,0.6687663912191087,0.49944891941704134,0.024,0.44950402747533724,5.35013112975287,5.376076021694574,1.385999163658889,27.0,5.376076021694574,38.40909090909091,28.733269843140597,1.163793103448276,105.6333650784297,5.0893730571803655,0.0,0.0,0.0,5.376076021694574,5.0893730571803655,0.0
2009-03-06 13:00:00,4.825105499680604,20.0,11.0,5.361228332978449,32.10018815502296,28.74942044691143,1.3793103448275863,34.10018815502296,31.26923076923077,31.26923076923077,28.74942044691143,1.8341652631450458,32.10018815502296,28.74942044691143,0.6701535416223061,0.5003906064464254,0.024,0.4503515458017829,5.361228332978449,5.387267393623091,1.3860095457356716,27.0,5.387267393623091,39.54545454545455,28.749420446911422,1.163793103448276,105.62528977654429,5.100357504362952,0.0,0.0,0.0,5.387267393623091,5.100357504362952,0.0
2009-03-06 14:00:00,4.751611761717873,20.0,11.0,5.27956862413097,31.93021834628541,28.630487956203556,1.3793103448275863,33.930218346285415,31.26923076923077,31.26923076923077,28.630487956203556,1.7248184399450726,31.93021834628541,28.630487956203556,0.6599460780163713,0.4934569512597352,0.024,0.44411125613376173,5.27956862413097,5.304914319256944,1.3859320182961945,27.0,5.304914319256944,39.54545454545455,28.630487956203552,1.1637931034482758,105.68475602189822,5.01956433353335,0.0,0.0,0.0,5.304914319256944,5.01956433353335,0.0
2009-03-06 15:00:00,4.705919492411811,20.0,11.0,5.228799436013123,31.82444306093479,28.556443413426585,1.3793103448275863,33.82444306093479,31.26923076923077,31.26923076923077,28.556443413426585,1.6616067275072983,31.82444306093479,28.556443413426585,0.6535999295016404,0.489141275384673,0.024,0.4402271478462057,5.228799436013123,5.253713563551591,1.3858824679825639,27.0,5.253713563551591,39.54545454545455,28.556443413426585,1.163793103448276,105.7217782932867,4.969376838305792,0.0,0.0,0.0,5.253713563551591,4.969376838305792,0.0
2009-03-06 16:00:00,4.834932196977829,20.0,9.0,5.372146885530921,32.12289924752759,28.765307444070764,1.3793103448275863,34.12289924752759,32.57692307692308,32.57692307692308,28.765307444070764,1.2150126230725713,32.12289924752759,28.765307444070764,0.6715183606913652,0.5013169605983605,0.024,0.4511852645385245,5.372146885530921,5.398278581590757,1.386019714372246,27.0,5.398278581590757,41.81818181818182,28.76530744407077,1.1637931034482758,105.61734627796461,5.111166651909169,0.0,0.0,0.0,5.398278581590757,5.111166651909169,0.0
2009-03-06 17:00:00,4.805965316258745,20.0,9.0,5.3399614625097165,32.055941818545435,28.71846590447686,1.3793103448275863,34.055941818545435,32.57692307692308,32.57692307692308,28.71846590447686,1.1930714397353732,32.055941818545435,28.71846590447686,0.6674951828137146,0.498585785352535,0.024,0.44872720681728145,5.3399614625097165,5.36582004104497,1.3859896074265055,27.0,5.36582004104497,41.81818181818182,28.718465904476858,1.163793103448276,105.64076704776157,5.079308103299755,0.0,0.0,0.0,5.36582004104497,5.079308103299755,0.0
2009-03-06 18:00:00,4.5749540787998635,20.0,11.6,5.083282309777626,31.520821898788558,28.343770455177545,1.3793103448275863,33.520821898788554,30.876923076923077,30.876923076923077,28.343770455177545,1.7299154755241188,31.520821898788558,28.343770455177545,0.6354102887222033,0.47675021649518645,0.024,0.42907519484566786,5.083282309777626,5.106957331427145,1.385734383526439,27.0,5.106957331427145,38.86363636363637,28.343770455177552,1.163793103448276,105.82811477241123,4.825709446312937,0.0,0.0,0.0,5.106957331427145,4.825709446312937,0.0
2009-03-06 19:00:00,4.56954943809463,20.000000000000004,11.0,5.077277153438478,31.508277842855914,28.334979621956865,1.3793103448275863,33.50827784285592,31.26923076923077,31.26923076923077,28.334979621956865,1.4916797655086527,31.508277842855914,28.334979621956865,0.6346596441798098,0.47623817915550654,0.024,0.4286143612399559,5.077277153438478,5.100900971354029,1.385728071386629,27.0,5.100900971354029,39.54545454545455,28.33497962195687,1.1637931034482758,105.83251018902156,4.819786436364019,0.0,0.0,0.0,5.100900971354029,4.819786436364019,0.0
2009-03-06 20:00:00,4.572991149737807,20.0,11.0,5.081101277486452,31.516266114809575,28.340577816380545,1.3793103448275863,33.516266114809575,31.26923076923077,31.26923076923077,28.340577816380545,1.4956568062146527,31.516266114809575,28.340577816380545,0.6351376596858065,0.47656425434856287,0.024,0.42890782891370655,5.081101277486452,5.104757702921309,1.3857320928979353,27.0,5.104757702921309,39.54545454545455,28.340577816380545,1.1637931034482758,105.82971109180973,4.823558195763015,0.0,0.0,0.0,5.104757702921309,4.823558195763015,0.0
2009-03-06 21:00:00,4.439268365155042,19.999999999999996,12.2,4.932520405727825,31.205547661241216,28.122722407661325,1.3793103448275863,33.20554766124121,30.484615384615385,30.484615384615385,28.122722407661325,1.8003240642351837,31.205547661241216,28.122722407661325,0.6165650507159781,0.46387848165366113,0.024,0.417490633488295,4.932520405727825,4.9549082538931914,1.3855707934487536,27.0,4.9549082538931914,38.18181818181818,28.122722407661325,1.163793103448276,105.93863879616934,4.677149253754955,0.0,0.0,0.0,4.9549082538931914,4.677149253754955,0.0
2009-03-06 22:00:00,4.6644986426681205,20.0,10.0,5.182776269631245,31.728487306080496,28.489252137560968,1.3793103448275863,33.728487306080496,31.923076923076923,31.923076923076923,28.489252137560968,1.301146929835845,31.728487306080496,28.489252137560968,0.6478470337039056,0.4852257466473951,0.024,0.43670317198265557,5.182776269631245,5.207298844295985,1.3858366232461778,27.0,5.207298844295985,40.68181818181818,28.489252137560975,1.163793103448276,105.75537393121951,4.923909443772261,0.0,0.0,0.0,5.207298844295985,4.923909443772261,0.0
2009-03-06 23:00:00,0.0,18.45925773046233,10.0,0.0,18.45925773046233,18.45925773046233,1.3793103448275863,20.45925773046233,31.923076923076923,31.923076923076923,18.45925773046233,0.0,18.45925773046233,18.45925773046233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45925773046233,18.45925773046233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,18.101265106862225,11.0,0.0,18.101265106862225,18.101265106862225,1.3793103448275863,20.101265106862225,31.26923076923077,31.26923076923077,18.101265106862225,0.0,18.101265106862225,18.101265106862225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.101265106862225,18.101265106862225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.942509258633933,9.0,0.0,17.942509258633933,17.942509258633933,1.3793103448275863,19.942509258633933,32.57692307692308,32.57692307692308,17.942509258633933,0.0,17.942509258633933,17.942509258633933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.942509258633933,17.942509258633933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.83905823911254,8.0,0.0,17.83905823911254,17.83905823911254,1.3793103448275863,19.83905823911254,33.23076923076923,33.23076923076923,17.83905823911254,0.0,17.83905823911254,17.83905823911254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.83905823911254,17.83905823911254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.784216194210085,9.2,0.0,17.784216194210085,17.784216194210085,1.3793103448275863,19.784216194210085,32.44615384615385,32.44615384615385,17.784216194210085,0.0,17.784216194210085,17.784216194210085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.784216194210085,17.784216194210085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.697049702920303,8.0,0.0,17.697049702920303,17.697049702920303,1.3793103448275863,19.697049702920303,33.23076923076923,33.23076923076923,17.697049702920303,0.0,17.697049702920303,17.697049702920303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.697049702920303,17.697049702920303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,6.95084103023766,20.0,8.0,7.723156700264067,36.940842693873996,32.11386975620895,1.3793103448275863,38.940842693873996,33.23076923076923,33.23076923076923,32.11386975620895,5.961050084427125,36.940842693873996,32.11386975620895,0.9653945875330083,0.6973130988019907,0.024,0.6275817889217916,7.723156700264067,7.768888010144266,1.387477687696352,27.0,7.768888010144266,42.95454545454545,32.11386975620895,1.1637931034482758,103.94306512189553,7.4741763686048515,0.0,0.0,0.0,7.768888010144266,7.4741763686048515,0.0
2009-03-07 06:00:00,5.544108096047927,20.0,10.0,6.160120106719919,33.752966485378465,29.902891418678514,1.3793103448275863,35.752966485378465,31.923076923076923,31.923076923076923,29.902891418678514,2.62869343250901,33.752966485378465,29.902891418678514,0.7700150133399899,0.5677405896973675,0.024,0.5109665307276308,6.160120106719919,6.192894165689656,1.3866487729419392,27.0,6.192894165689656,40.68181818181818,29.90289141867851,1.163793103448276,105.04855429066075,5.895268342822143,0.0,0.0,0.0,6.192894165689656,5.895268342822143,0.0
2009-03-07 07:00:00,5.73153082882606,20.0,8.0,6.368367587584511,34.180993832251254,30.20076409001093,1.3793103448275863,36.180993832251254,33.23076923076923,33.23076923076923,30.20076409001093,1.8118688923704485,34.180993832251254,30.20076409001093,0.7960459484480639,0.5851621901342924,0.024,0.5266459711208631,6.368367587584511,6.4028838065979405,1.3867861347054142,27.0,6.4028838065979405,42.95454545454545,30.200764090010935,1.163793103448276,104.89961795499454,6.103819948462531,0.0,0.0,0.0,6.4028838065979405,6.103819948462531,0.0
2009-03-07 08:00:00,5.653042196975745,20.0,8.7,6.281157996639717,34.001878503490694,30.07615475559087,1.3793103448275863,36.001878503490694,32.77307692307692,32.77307692307692,30.07615475559087,2.007767017414883,34.001878503490694,30.07615475559087,0.7851447495799646,0.5778727982179576,0.024,0.5200855183961618,6.281157996639717,6.314945276461513,1.3867298596060265,27.0,6.314945276461513,42.15909090909091,30.076154755590874,1.1637931034482758,104.96192262220457,6.016415399698094,0.0,0.0,0.0,6.314945276461513,6.016415399698094,0.0
2009-03-07 09:00:00,5.652538717297083,20.000000000000007,9.4,6.280598574774537,34.00072891942822,30.075354810194135,1.3793103448275863,36.00072891942822,32.315384615384616,32.315384615384616,30.075354810194135,2.417070122745326,34.00072891942822,30.075354810194135,0.7850748218468171,0.5778260095109362,0.024,0.5200434085598427,6.280598574774537,6.3143811757256305,1.386729492925059,27.0,6.3143811757256305,41.36363636363636,30.075354810194135,1.1637931034482758,104.96232259490293,6.0158550417140475,0.0,0.0,0.0,6.3143811757256305,6.0158550417140475,0.0
2009-03-07 10:00:00,5.402499456612828,20.0,11.0,6.002777174014254,33.42882844136442,29.677092707605517,1.3793103448275863,35.42882844136442,31.26923076923077,31.26923076923077,29.677092707605517,3.2502256138205374,33.42882844136442,29.677092707605517,0.7503471467517817,0.5545421075752786,0.024,0.4990878968177507,6.002777174014254,6.034231384771781,1.3865378525341963,27.0,6.034231384771781,39.54545454545455,29.677092707605517,1.1637931034482756,105.16145364619724,5.7380638775432,0.0,0.0,0.0,6.034231384771781,5.7380638775432,0.0
2009-03-07 11:00:00,5.170014564638084,20.0,12.0,5.744460627375648,32.89524568005311,29.30495778794333,1.3793103448275863,34.89524568005311,30.615384615384617,30.615384615384617,29.30495778794333,3.7790139264514773,32.89524568005311,29.30495778794333,0.718057578421956,0.5328048832319146,0.024,0.47952439490872306,5.744460627375648,5.77374111569884,1.3863409231647967,27.0,5.77374111569884,38.40909090909091,29.304957787943334,1.1637931034482762,105.34752110602834,5.4806615809097075,0.0,0.0,0.0,5.77374111569884,5.4806615809097075,0.0
2009-03-07 12:00:00,4.908556476060519,20.000000000000007,13.2,5.453951640067244,32.29294401703655,28.884224241994517,1.3793103448275863,34.29294401703655,29.83076923076923,29.83076923076923,28.884224241994517,4.967204416157834,32.29294401703655,28.884224241994517,0.6817439550084055,0.5082520382167451,0.024,0.4574268343950706,5.453951640067244,5.480776843888918,1.3860944682623297,27.0,5.480776843888918,37.04545454545455,28.884224241994517,1.1637931034482758,105.55788787900275,5.192200179461091,0.0,0.0,0.0,5.480776843888918,5.192200179461091,0.0
2009-03-07 13:00:00,4.877100593025423,20.0,12.0,5.4190006589171364,32.220316874965114,28.833441463141902,1.3793103448275863,34.220316874965114,30.615384615384617,30.615384615384617,28.833441463141902,2.621605681578805,32.220316874965114,28.833441463141902,0.6773750823646421,0.5052902001145684,0.024,0.45476118010311156,5.4190006589171364,5.445529678928593,1.3860628355621507,27.0,5.445529678928593,38.40909090909091,28.833441463141902,1.163793103448276,105.58327926842905,5.157568240596299,0.0,0.0,0.0,5.445529678928593,5.157568240596299,0.0
2009-03-07 14:00:00,4.633036878144109,20.0,13.0,5.147818753493454,31.655558829748426,28.438172108815014,1.3793103448275863,33.65555882974843,29.96153846153846,29.96153846153846,28.438172108815014,2.9131369348946072,31.655558829748426,28.438172108815014,0.6434773441866818,0.48224954252552255,0.024,0.4340245882729703,5.147818753493454,5.172043707746006,1.3858011968959187,27.0,5.172043707746006,37.27272727272727,28.43817210881501,1.1637931034482758,105.78091394559249,4.889392154813677,0.0,0.0,0.0,5.172043707746006,4.889392154813677,0.0
2009-03-07 15:00:00,4.414571311345407,20.0,14.0,4.9050792348282295,31.148082965420063,28.082408443652422,1.3793103448275863,33.14808296542006,29.307692307692307,29.307692307692307,28.082408443652422,3.451050573543529,31.148082965420063,28.082408443652422,0.6131349043535287,0.4615317938177396,0.024,0.4153786144359657,4.9050792348282295,4.927232414210003,1.385539828191514,27.0,4.927232414210003,36.13636363636363,28.08240844365242,1.163793103448276,105.9587957781738,4.650140064374866,0.0,0.0,0.0,4.927232414210003,4.650140064374866,0.0
2009-03-07 16:00:00,4.37549844160266,20.0,13.0,4.861664935114066,31.057117998944978,28.01857741449869,1.3793103448275863,33.057117998944975,29.96153846153846,29.96153846153846,28.01857741449869,2.1570635539454766,31.057117998944978,28.01857741449869,0.6077081168892583,0.457816689922648,0.024,0.41203502093038324,4.861664935114066,4.883446604106331,1.3854900552291927,27.0,4.883446604106331,37.27272727272727,28.018577414498683,1.163793103448276,105.99071129275066,4.60742884404092,0.0,0.0,0.0,4.883446604106331,4.60742884404092,0.0
2009-03-07 17:00:00,4.5190534894482255,20.0,11.0,5.021170543831362,31.391022198324592,28.25279060842999,1.3793103448275863,33.39102219832459,31.26923076923077,31.26923076923077,28.25279060842999,1.4350012152262375,31.391022198324592,28.25279060842999,0.6276463179789202,0.47145150736210995,0.024,0.42430635662589894,5.021170543831362,5.0443156945675725,1.3856682937489324,27.0,5.0443156945675725,39.54545454545455,28.25279060842999,1.1637931034482758,105.873604695785,4.764469585277467,0.0,0.0,0.0,5.0443156945675725,4.764469585277467,0.0
2009-03-07 18:00:00,4.507640174619766,20.0,11.4,5.0084890829108515,31.364505566609186,28.234199889789902,1.3793103448275863,33.36450556660918,31.007692307692306,31.007692307692306,28.234199889789902,1.556760341091832,31.364505566609186,28.234199889789902,0.6260611353638564,0.4703689309535781,0.024,0.42333203785822027,5.0084890829108515,5.031525976006209,1.3856545784743222,27.0,5.031525976006209,39.09090909090909,28.234199889789906,1.163793103448276,105.88290005510504,4.751972200787505,0.0,0.0,0.0,5.031525976006209,4.751972200787505,0.0
2009-03-07 19:00:00,4.589921330317172,20.0,10.0,5.099912589241303,31.55555459614444,28.368109227868622,1.3793103448275863,33.55555459614444,31.923076923076923,31.923076923076923,28.368109227868622,1.236713451984828,31.55555459614444,28.368109227868622,0.6374890736551628,0.4781679317763135,0.024,0.4303511385986822,5.099912589241303,5.123729382418935,1.3857517786042792,27.0,5.123729382418935,40.68181818181818,28.36810922786862,1.163793103448276,105.81594538606569,4.842114639457401,0.0,0.0,0.0,5.123729382418935,4.842114639457401,0.0
2009-03-07 20:00:00,4.6083825569862595,20.0,10.0,5.120425063318066,31.59838328556759,28.398117620993798,1.3793103448275863,33.59838328556759,31.923076923076923,31.923076923076923,28.398117620993798,1.2522582983396573,31.59838328556759,28.398117620993798,0.6400531329147583,0.4799160217574733,0.024,0.43192441958172595,5.120425063318066,5.1444166654938135,1.3857730631880327,27.0,5.1444166654938135,40.68181818181818,28.3981176209938,1.1637931034482758,105.8009411895031,4.862354349267556,0.0,0.0,0.0,5.1444166654938135,4.862354349267556,0.0
2009-03-07 21:00:00,4.447028093147737,20.0,11.6,4.941142325719708,31.22359775712746,28.135383803552646,1.3793103448275863,33.223597757127465,30.876923076923077,30.876923076923077,28.135383803552646,1.5537276794032253,31.22359775712746,28.135383803552646,0.6176427907149635,0.46461555745632255,0.024,0.4181540017106903,4.941142325719708,4.96360388146534,1.3855804447677582,27.0,4.96360388146534,38.86363636363637,28.135383803552642,1.1637931034482762,105.93230809822367,4.685637432597933,0.0,0.0,0.0,4.96360388146534,4.685637432597933,0.0
2009-03-07 22:00:00,4.617350288304419,20.0,10.0,5.130389209227132,31.61918297448345,28.412689718716493,1.3793103448275863,33.61918297448345,31.923076923076923,31.923076923076923,28.412689718716493,1.2599035550282118,31.61918297448345,28.412689718716493,0.6412986511533915,0.48076494463679864,0.024,0.43268845017311874,5.130389209227132,5.1544657036908115,1.385783334795133,27.0,5.1544657036908115,40.68181818181818,28.412689718716486,1.1637931034482758,105.79365514064176,4.872187936827101,0.0,0.0,0.0,5.1544657036908115,4.872187936827101,0.0
2009-03-07 23:00:00,0.0,18.47555159882335,10.0,0.0,18.47555159882335,18.47555159882335,1.3793103448275863,20.47555159882335,31.923076923076923,31.923076923076923,18.47555159882335,0.0,18.47555159882335,18.47555159882335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47555159882335,18.47555159882335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,18.124703505335383,11.2,0.0,18.124703505335383,18.124703505335383,1.3793103448275863,20.124703505335383,31.138461538461538,31.138461538461538,18.124703505335383,0.0,18.124703505335383,18.124703505335383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.124703505335383,18.124703505335383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.964156502671493,9.0,0.0,17.964156502671493,17.964156502671493,1.3793103448275863,19.964156502671493,32.57692307692308,32.57692307692308,17.964156502671493,0.0,17.964156502671493,17.964156502671493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.964156502671493,17.964156502671493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.866276657332335,9.0,0.0,17.866276657332335,17.866276657332335,1.3793103448275863,19.866276657332335,32.57692307692308,32.57692307692308,17.866276657332335,0.0,17.866276657332335,17.866276657332335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.866276657332335,17.866276657332335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.81187369659383,10.0,0.0,17.81187369659383,17.81187369659383,1.3793103448275863,19.81187369659383,31.923076923076923,31.923076923076923,17.81187369659383,0.0,17.81187369659383,17.81187369659383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.81187369659383,17.81187369659383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.73251676385633,9.0,0.0,17.73251676385633,17.73251676385633,1.3793103448275863,19.73251676385633,32.57692307692308,32.57692307692308,17.73251676385633,0.0,17.73251676385633,17.73251676385633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73251676385633,17.73251676385633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,6.030005921983661,20.0,8.0,6.700006579981846,34.860428236930915,30.67292412444226,1.3793103448275863,36.860428236930915,33.23076923076923,33.23076923076923,30.67292412444226,2.2580991034510767,34.860428236930915,30.67292412444226,0.8375008224977307,0.6128004566729562,0.024,0.5515204110056606,6.700006579981846,6.7372866256491415,1.3869850764910119,27.0,6.7372866256491415,42.95454545454545,30.67292412444226,1.163793103448276,104.66353793777887,6.4370904695141995,0.0,0.0,0.0,6.7372866256491415,6.4370904695141995,0.0
2009-03-08 06:00:00,4.718632789020851,20.0,9.2,5.242925321134279,31.853881634124352,28.577053308415426,1.3793103448275863,33.85388163412435,32.44615384615385,32.44615384615385,28.577053308415426,1.1681689746207227,31.853881634124352,28.577053308415426,0.6553656651417848,0.49034243862095467,0.024,0.44130819475885924,5.242925321134279,5.267959564996374,1.3858963611102766,27.0,5.267959564996374,41.59090909090909,28.577053308415422,1.1637931034482758,105.71147334579229,4.983337568065462,0.0,0.0,0.0,5.267959564996374,4.983337568065462,0.0
2009-03-08 07:00:00,5.615194897842008,20.0,8.0,6.239105442046675,33.915440542262,30.015999640982827,1.3793103448275863,35.915440542262,33.23076923076923,33.23076923076923,30.015999640982827,1.673071436057576,33.915440542262,30.015999640982827,0.7798881802558344,0.5743545643978757,0.024,0.516919107958088,6.239105442046675,6.272540898486462,1.3867020889453625,27.0,6.272540898486462,42.95454545454545,30.01599964098283,1.163793103448276,104.99200017950858,5.974303649575277,0.0,0.0,0.0,6.272540898486462,5.974303649575277,0.0
2009-03-08 08:00:00,5.619194483332966,20.0,8.0,6.243549425925518,33.92457715581607,30.02235876461262,1.3793103448275863,35.92457715581607,33.23076923076923,33.23076923076923,30.02235876461262,1.6775815474791698,33.92457715581607,30.02235876461262,0.7804436782406897,0.5747264620902884,0.024,0.5172538158812596,6.243549425925518,6.277022072134547,1.386705043585501,27.0,6.277022072134547,42.95454545454545,30.022358764612623,1.163793103448276,104.98882061769369,5.9787528188279175,0.0,0.0,0.0,6.277022072134547,5.9787528188279175,0.0
2009-03-08 09:00:00,5.520448697448981,20.0,9.0,6.133831886054423,33.698855674000335,29.865210745216316,1.3793103448275863,35.698855674000335,32.57692307692308,32.57692307692308,29.865210745216316,1.9499804779585344,33.698855674000335,29.865210745216316,0.7667289857568029,0.5655375940611995,0.024,0.5089838346550796,6.133831886054423,6.166385645460543,1.3866306851867618,27.0,6.166385645460543,41.81818181818182,29.865210745216313,1.163793103448276,105.06739462739185,5.868981207089835,0.0,0.0,0.0,6.166385645460543,5.868981207089835,0.0
2009-03-08 10:00:00,5.565461906079766,20.0,8.0,6.183846562310851,33.80178895688116,29.93688485543688,1.3793103448275863,35.80178895688116,33.23076923076923,33.23076923076923,29.93688485543688,1.6184242072403576,33.80178895688116,29.93688485543688,0.7729808202888564,0.5697281714956329,0.024,0.5127553543460697,6.183846562310851,6.216819379460414,1.3866649496571581,27.0,6.216819379460414,42.95454545454545,29.93688485543688,1.1637931034482758,105.03155757228156,5.919001415533677,0.0,0.0,0.0,6.216819379460414,5.919001415533677,0.0
2009-03-08 11:00:00,5.2491863115829895,20.0,10.0,5.832429235092211,33.0771588751565,29.43189060322387,1.3793103448275863,35.0771588751565,31.923076923076923,31.923076923076923,29.43189060322387,2.0182979478809275,33.0771588751565,29.43189060322387,0.7290536543865264,0.5402171874811288,0.024,0.48619546873301595,5.832429235092211,5.862450953840323,1.3864101767449,27.0,5.862450953840323,40.68181818181818,29.431890603223877,1.163793103448276,105.28405469838806,5.56822300455159,0.0,0.0,0.0,5.862450953840323,5.56822300455159,0.0
2009-03-08 12:00:00,4.9016232439107315,20.000000000000004,12.2,5.446248048789702,32.27693927044941,28.87303423995585,1.3793103448275863,34.27693927044941,30.484615384615385,30.484615384615385,28.87303423995585,2.913313696259653,32.27693927044941,28.87303423995585,0.6807810060987127,0.5075993642497261,0.024,0.4568394278247535,5.446248048789702,5.473007985214674,1.3860875347034864,27.0,5.473007985214674,38.18181818181818,28.873034239955846,1.163793103448276,105.56348288002208,5.184565567465227,0.0,0.0,0.0,5.473007985214674,5.184565567465227,0.0
2009-03-08 13:00:00,4.899222105997456,20.0,11.0,5.443580117774951,32.271396050725855,28.869158477116507,1.3793103448275863,34.271396050725855,31.26923076923077,31.26923076923077,28.869158477116507,1.9552500548667069,32.271396050725855,28.869158477116507,0.6804475147218689,0.5073733086682167,0.024,0.45663597780139503,5.443580117774951,5.470317448641773,1.3860851283817506,27.0,5.470317448641773,39.54545454545455,28.86915847711651,1.1637931034482758,105.56542076144174,5.181921702376079,0.0,0.0,0.0,5.470317448641773,5.181921702376079,0.0
2009-03-08 14:00:00,4.66266066964829,20.0,12.0,5.180734077386989,31.72422792648054,28.486269128113673,1.3793103448275863,33.72422792648054,30.615384615384617,30.615384615384617,28.486269128113673,2.0976551499503393,31.72422792648054,28.486269128113673,0.6475917596733737,0.48505192931026114,0.024,0.436546736379235,5.180734077386989,5.205239270318016,1.3858345681532522,27.0,5.205239270318016,38.40909090909091,28.486269128113676,1.163793103448276,105.75686543594315,4.921892539894561,0.0,0.0,0.0,5.205239270318016,4.921892539894561,0.0
2009-03-08 15:00:00,4.428914549638142,19.999999999999996,13.2,4.921016166264602,31.181459592772566,28.10582448885719,1.3793103448275863,33.18145959277257,29.83076923076923,29.83076923076923,28.10582448885719,2.4593572261584202,31.181459592772566,28.10582448885719,0.6151270207830752,0.46289481795911436,0.024,0.41660533616320294,4.921016166264602,4.943305648060513,1.3855578578987104,27.0,4.943305648060513,37.04545454545455,28.105824488857195,1.163793103448276,105.9470877555714,4.665824944112785,0.0,0.0,0.0,4.943305648060513,4.665824944112785,0.0
2009-03-08 16:00:00,4.575608349420154,20.000000000000007,11.0,5.084009277133505,31.522340369195533,28.34483457098709,1.3793103448275863,33.52234036919553,31.26923076923077,31.26923076923077,28.34483457098709,1.4986911215555263,31.522340369195533,28.34483457098709,0.6355011596416881,0.47681219856438256,0.024,0.4291309787079443,5.084009277133505,5.107690496989942,1.3857351465432377,27.0,5.107690496989942,39.54545454545455,28.344834570987096,1.163793103448276,105.82758271450645,4.826426500517431,0.0,0.0,0.0,5.107690496989942,4.826426500517431,0.0
2009-03-08 17:00:00,4.499166528811265,20.0,11.0,4.999073920901405,31.344815330328437,28.22039412976506,1.3793103448275863,33.34481533032844,31.26923076923077,31.26923076923077,28.22039412976506,1.413505213021488,31.344815330328437,28.22039412976506,0.6248842401126756,0.46956502704224395,0.024,0.4226085243380196,4.999073920901405,5.02203042360563,1.3856443463170653,27.0,5.02203042360563,39.54545454545455,28.220394129765058,1.163793103448276,105.88980293511747,4.742695032384573,0.0,0.0,0.0,5.02203042360563,4.742695032384573,0.0
2009-03-08 18:00:00,4.464427351850611,20.0,12.2,4.960474835389567,31.264061757990184,28.16376498587171,1.3793103448275863,33.264061757990184,30.484615384615385,30.484615384615385,28.16376498587171,1.8425450482001877,31.264061757990184,28.16376498587171,0.6200593544236959,0.46626784185268544,0.024,0.4196410576674169,4.960474835389567,4.983101619574835,1.3856019516863234,27.0,4.983101619574835,38.18181818181818,28.1637649858717,1.1637931034482758,105.91811750706415,4.704673512765642,0.0,0.0,0.0,4.983101619574835,4.704673512765642,0.0
2009-03-08 19:00:00,4.529661112581537,20.0,11.0,5.032956791757263,31.415662318390602,28.270064323542314,1.3793103448275863,33.4156623183906,31.26923076923077,31.26923076923077,28.270064323542314,1.4466539065214172,31.415662318390602,28.270064323542314,0.6291195989696579,0.47245743940639,0.024,0.425211695465751,5.032956791757263,5.056202535697902,1.3856809727541068,27.0,5.056202535697902,39.54545454545455,28.270064323542314,1.163793103448276,105.86496783822884,4.776086593087368,0.0,0.0,0.0,5.056202535697902,4.776086593087368,0.0
2009-03-08 20:00:00,4.532053509821916,20.000000000000004,11.0,5.03561501091324,31.421218927095932,28.273959545275158,1.3793103448275863,33.421218927095936,31.26923076923077,31.26923076923077,28.273959545275158,1.4493002798818997,31.421218927095932,28.273959545275158,0.629451876364155,0.472684283336906,0.024,0.4254158550032154,5.03561501091324,5.058883439246931,1.3856838233081663,27.0,5.058883439246931,39.54545454545455,28.27395954527516,1.1637931034482758,105.86302022736243,4.778706887808365,0.0,0.0,0.0,5.058883439246931,4.778706887808365,0.0
2009-03-08 21:00:00,3.903448631813098,20.0,10.4,4.3371651464589975,29.95298926146416,27.24226104492729,1.3793103448275863,31.95298926146416,31.661538461538463,31.661538461538463,27.24226104492729,0.8460513153194316,29.95298926146416,27.24226104492729,0.5421456433073747,0.41268600735339483,0.024,0.37141740661805533,4.3371651464589975,4.354433747194337,1.3848021254793794,27.0,4.354433747194337,40.22727272727273,27.24226104492729,1.163793103448276,106.37886947753636,4.093325834896043,0.0,0.0,0.0,4.354433747194337,4.093325834896043,0.0
2009-03-08 22:00:00,4.021005072561425,20.000000000000007,8.0,4.467783413957139,30.228876428003588,27.436511794280378,1.3793103448275863,32.22887642800359,33.23076923076923,33.23076923076923,27.436511794280378,0.6647163105957947,30.228876428003588,27.436511794280378,0.5584729267446423,0.42396931733481485,0.024,0.3815723856013334,4.467783413957139,4.48618034569062,1.3849899125017515,27.0,4.48618034569062,42.95454545454545,27.43651179428038,1.1637931034482758,106.2817441028598,4.221026276487222,0.0,0.0,0.0,4.48618034569062,4.221026276487222,0.0
2009-03-08 23:00:00,0.0,18.41815360299386,8.0,0.0,18.41815360299386,18.41815360299386,1.3793103448275863,20.41815360299386,33.23076923076923,33.23076923076923,18.41815360299386,0.0,18.41815360299386,18.41815360299386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41815360299386,18.41815360299386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
