timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-09 00:00:00,0.0,18.05233063897633,9.6,0.0,18.05233063897633,18.05233063897633,1.3793103448275863,20.05233063897633,32.184615384615384,32.184615384615384,18.05233063897633,0.0,18.05233063897633,18.05233063897633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05233063897633,18.05233063897633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.891596898184588,8.0,0.0,17.891596898184588,17.891596898184588,1.3793103448275863,19.891596898184588,33.23076923076923,33.23076923076923,17.891596898184588,0.0,17.891596898184588,17.891596898184588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.891596898184588,17.891596898184588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.76847093169411,7.0,0.0,17.76847093169411,17.76847093169411,1.3793103448275863,19.76847093169411,33.88461538461539,33.88461538461539,17.76847093169411,0.0,17.76847093169411,17.76847093169411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76847093169411,17.76847093169411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.731486825528393,9.6,0.0,17.731486825528393,17.731486825528393,1.3793103448275863,19.731486825528393,32.184615384615384,32.184615384615384,17.731486825528393,0.0,17.731486825528393,17.731486825528393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.731486825528393,17.731486825528393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.640705516740987,8.0,0.0,17.640705516740987,17.640705516740987,1.3793103448275863,19.640705516740987,33.23076923076923,33.23076923076923,17.640705516740987,0.0,17.640705516740987,17.640705516740987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.640705516740987,17.640705516740987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,6.179045136507726,20.0,9.0,6.865605707230807,35.1987172122284,30.907713645209146,1.3793103448275863,37.1987172122284,32.57692307692308,32.57692307692308,30.907713645209146,3.545765736300999,35.1987172122284,30.907713645209146,0.8582007134038508,0.6265543405785011,0.024,0.563898906520651,6.865605707230807,6.904261141288657,1.3870762787237954,27.0,6.904261141288657,41.81818181818182,30.90771364520915,1.1637931034482758,104.54614317739542,6.604032374081372,0.0,0.0,0.0,6.904261141288657,6.604032374081372,0.0
2009-03-09 06:00:00,4.823011236810174,19.999999999999996,9.8,5.358901374233527,32.09534751192602,28.746034153030067,1.3793103448275863,34.09534751192602,32.05384615384615,32.05384615384615,28.746034153030067,1.3966158182069184,32.09534751192602,28.746034153030067,0.6698626717791909,0.5001931599589463,0.024,0.45017384396305166,5.358901374233527,5.384920690229421,1.3860073726719562,27.0,5.384920690229421,40.90909090909091,28.746034153030067,1.1637931034482758,105.62698292348497,5.098054058904815,0.0,0.0,0.0,5.384920690229421,5.098054058904815,0.0
2009-03-09 07:00:00,5.735167028930862,20.0,8.0,6.37240780992318,34.18928723752949,30.206532356327507,1.3793103448275863,36.18928723752949,33.23076923076923,33.23076923076923,30.206532356327507,1.8164764324449807,34.18928723752949,30.206532356327507,0.7965509762403975,0.585499670252568,0.024,0.5269497032273112,6.37240780992318,6.4069577769484365,1.3867886996901213,27.0,6.4069577769484365,42.95454545454545,30.206532356327507,1.163793103448276,104.89673382183625,6.107871564266671,0.0,0.0,0.0,6.4069577769484365,6.10787156426667,0.0
2009-03-09 08:00:00,5.729535405135629,19.999999999999996,8.0,6.366150450150699,34.17644251949868,30.197598488154494,1.3793103448275863,36.17644251949868,33.23076923076923,33.23076923076923,30.197598488154494,1.8093477745197954,34.17644251949868,30.197598488154494,0.7957688062688374,0.5849769841836765,0.024,0.5264792857653089,6.366150450150699,6.400648148569067,1.3867847255658041,27.0,6.400648148569067,42.95454545454545,30.19759848815449,1.1637931034482758,104.90120075592276,6.101596647555708,0.0,0.0,0.0,6.400648148569067,6.1015966475557075,0.0
2009-03-09 09:00:00,5.605105889049085,20.0,8.8,6.227895432276761,33.892391080439836,29.999956435266864,1.3793103448275863,35.892391080439836,32.707692307692305,32.707692307692305,29.999956435266864,1.9827913894139297,33.892391080439836,29.999956435266864,0.7784869290345952,0.5734163403769609,0.024,0.5160747063392648,6.227895432276761,6.261237066314457,1.3866946147212837,27.0,6.261237066314457,42.04545454545455,29.999956435266867,1.1637931034482758,105.00002178236656,5.963081683251569,0.0,0.0,0.0,6.261237066314457,5.963081683251569,0.0
2009-03-09 10:00:00,5.590184009144077,20.0,8.0,6.211315565715641,33.858294521558655,29.97622229298638,1.3793103448275863,35.858294521558655,33.23076923076923,33.23076923076923,29.97622229298638,1.6452619939429762,33.858294521558655,29.97622229298638,0.7764144457144552,0.5720284035490809,0.024,0.5148255631941728,6.211315565715641,6.244518406070549,1.3866835044577255,27.0,6.244518406070549,42.95454545454545,29.976222292986385,1.163793103448276,105.0118888535068,5.946487082792833,0.0,0.0,0.0,6.244518406070549,5.946487082792833,0.0
2009-03-09 11:00:00,5.361622831743208,20.0,9.0,5.957358701936898,33.335141845611886,29.611792656901322,1.3793103448275863,35.335141845611886,32.57692307692308,32.57692307692308,29.611792656901322,1.7320162441138738,33.335141845611886,29.611792656901322,0.7446698377421123,0.5507264280603169,0.024,0.4956537852542852,5.957358701936898,5.98843134474293,1.3865046099050864,27.0,5.98843134474293,41.81818181818182,29.61179265690132,1.163793103448276,105.19410367154934,5.692744303845,0.0,0.0,0.0,5.98843134474293,5.692744303845001,0.0
2009-03-09 12:00:00,4.826353999620227,20.0,12.8,5.362615555133585,32.103073839035744,28.751439117077254,1.3793103448275863,34.103073839035744,30.092307692307692,30.092307692307692,28.751439117077254,3.4477237586735083,32.103073839035744,28.751439117077254,0.6703269443916982,0.500508310946712,0.024,0.4504574798520408,5.362615555133585,5.388666386228256,1.3860108402203317,27.0,5.388666386228256,37.5,28.75143911707726,1.1637931034482758,105.62428044146137,5.101730741933659,0.0,0.0,0.0,5.388666386228256,5.101730741933659,0.0
2009-03-09 13:00:00,4.882167196308694,20.000000000000007,11.0,5.424630218120771,32.232017376955426,28.841623490629946,1.3793103448275863,34.232017376955426,31.26923076923077,31.26923076923077,28.841623490629946,1.9263434418207188,32.232017376955426,28.841623490629946,0.6780787772650964,0.5057673808220485,0.024,0.4551906427398437,5.424630218120771,5.4512069562029755,1.3860679611617115,27.0,5.4512069562029755,39.54545454545455,28.84162349062995,1.1637931034482758,105.57918825468502,5.163145356879632,0.0,0.0,0.0,5.4512069562029755,5.163145356879632,0.0
2009-03-09 14:00:00,4.771678018733264,20.0,11.0,5.301864465259182,31.976645836955985,28.662980546169,1.3793103448275863,33.97664583695598,31.26923076923077,31.26923076923077,28.662980546169,1.7536968532166446,31.976645836955985,28.662980546169,0.6627330581573978,0.4953510331949996,0.024,0.4458159298754997,5.301864465259182,5.327399568578683,1.3859534479087046,27.0,5.327399568578683,39.54545454545455,28.662980546168995,1.1637931034482758,105.6685097269155,5.041615124833833,0.0,0.0,0.0,5.327399568578683,5.041615124833833,0.0
2009-03-09 15:00:00,4.574428013715421,20.0,12.4,5.082697793017134,31.519600963285065,28.342914842649357,1.3793103448275863,33.519600963285065,30.353846153846153,30.353846153846153,28.342914842649357,2.1789088488832262,31.519600963285065,28.342914842649357,0.6353372241271418,0.4767003793424261,0.024,0.42903034140818347,5.082697793017134,5.106367830951377,1.3857337698500258,27.0,5.106367830951377,37.95454545454545,28.342914842649357,1.163793103448276,105.82854257867533,4.825132905099952,0.0,0.0,0.0,5.106367830951377,4.825132905099952,0.0
2009-03-09 16:00:00,4.627673506847865,20.0,11.0,5.141859452053183,31.64312270475918,28.429460547225943,1.3793103448275863,33.64312270475918,31.26923076923077,31.26923076923077,28.429460547225943,1.560914127600498,31.64312270475918,28.429460547225943,0.6427324315066478,0.48174199804764295,0.024,0.4335677982428786,5.141859452053183,5.166033651857947,1.3857951047047419,27.0,5.166033651857947,39.54545454545455,28.429460547225943,1.163793103448276,105.78526972638703,4.883509457620955,0.0,0.0,0.0,5.166033651857947,4.883509457620955,0.0
2009-03-09 17:00:00,4.5119635959871065,20.0,11.3,5.013292884430118,31.374550810880226,28.2412427581114,1.3793103448275863,33.37455081088022,31.073076923076922,31.073076923076922,28.2412427581114,1.5261501765122747,31.374550810880226,28.2412427581114,0.6266616105537648,0.47077904565579903,0.024,0.4237011410902191,5.013292884430118,5.036370788995699,1.3856597828592452,27.0,5.036370788995699,39.20454545454545,28.241242758111397,1.163793103448276,105.8793786209443,4.756706031517491,0.0,0.0,0.0,5.036370788995699,4.756706031517491,0.0
2009-03-09 18:00:00,4.537690692972893,20.0,11.6,5.041878547747658,31.434311015473803,28.283136923131515,1.3793103448275863,33.4343110154738,30.876923076923077,30.876923076923077,28.283136923131515,1.6757152541533993,31.434311015473803,28.283136923131515,0.6302348184684573,0.4732187505265276,0.024,0.42589687547387484,5.041878547747658,5.065200422800311,1.385690526979191,27.0,5.065200422800311,38.86363636363637,28.28313692313151,1.163793103448276,105.85843153843425,4.784881420580351,0.0,0.0,0.0,5.065200422800311,4.784881420580351,0.0
2009-03-09 19:00:00,4.561859187760053,20.0,11.0,5.068732430844503,31.490426958049877,28.322469188772065,1.3793103448275863,33.49042695804988,31.26923076923077,31.26923076923077,28.322469188772065,1.4828471200787214,31.490426958049877,28.322469188772065,0.6335915538555629,0.4755095075237266,0.024,0.4279585567713539,5.068732430844503,5.092283381596876,1.385719061493237,27.0,5.092283381596876,39.54545454545455,28.32246918877206,1.1637931034482758,105.83876540561397,4.811359393773473,0.0,0.0,0.0,5.092283381596876,4.811359393773473,0.0
2009-03-09 20:00:00,4.540650176921332,20.000000000000004,11.0,5.045166863245925,31.441183771991888,28.287954482463185,1.3793103448275863,33.44118377199189,31.26923076923077,31.26923076923077,28.287954482463185,1.4588657206863371,31.441183771991888,28.287954482463185,0.6306458579057406,0.4734993181069216,0.024,0.4261493862962294,5.045166863245925,5.068516795056617,1.385694039038403,27.0,5.068516795056617,39.54545454545455,28.28795448246319,1.1637931034482758,105.8560227587684,4.7881232101522295,0.0,0.0,0.0,5.068516795056617,4.7881232101522295,0.0
2009-03-09 21:00:00,3.882571121261139,20.0,11.0,4.313967912512377,29.903926113800804,27.20769616848057,1.3793103448275863,31.903926113800804,31.26923076923077,31.26923076923077,27.20769616848057,0.9156484484773806,29.903926113800804,27.20769616848057,0.5392459890640471,0.410678934774753,0.024,0.3696110412972777,4.313967912512377,4.331035805989852,1.3847674837111694,27.0,4.331035805989852,39.54545454545455,27.207696168480574,1.1637931034482758,106.39615191575972,4.0706695947227445,0.0,0.0,0.0,4.331035805989852,4.0706695947227445,0.0
2009-03-09 22:00:00,3.9236040204869305,20.0,10.0,4.359560022763256,30.000336103135332,27.2756110889083,1.3793103448275863,32.00033610313533,31.923076923076923,31.923076923076923,27.2756110889083,0.808664664364584,30.000336103135332,27.2756110889083,0.544945002845407,0.41462273260904714,0.024,0.3731604593481424,4.359560022763256,4.377022296024161,1.3848351900016895,27.0,4.377022296024161,40.68181818181818,27.275611088908303,1.163793103448276,106.36219445554585,4.11520495457015,0.0,0.0,0.0,4.377022296024161,4.11520495457015,0.0
2009-03-09 23:00:00,0.0,18.42509457951668,8.0,0.0,18.42509457951668,18.42509457951668,1.3793103448275863,20.42509457951668,33.23076923076923,33.23076923076923,18.42509457951668,0.0,18.42509457951668,18.42509457951668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42509457951668,18.42509457951668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,18.031943525807673,8.0,0.0,18.031943525807673,18.031943525807673,1.3793103448275863,20.031943525807673,33.23076923076923,33.23076923076923,18.031943525807673,0.0,18.031943525807673,18.031943525807673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.031943525807673,18.031943525807673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.850361403107648,6.0,0.0,17.850361403107648,17.850361403107648,1.3793103448275863,19.850361403107648,34.53846153846154,34.53846153846154,17.850361403107648,0.0,17.850361403107648,17.850361403107648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.850361403107648,17.850361403107648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 02:00:00,0.0,17.745182798803242,6.0,0.0,17.745182798803242,17.745182798803242,1.3793103448275863,19.745182798803242,34.53846153846154,34.53846153846154,17.745182798803242,0.0,17.745182798803242,17.745182798803242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.745182798803242,17.745182798803242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 03:00:00,0.0,17.689808031456543,7.8,0.0,17.689808031456543,17.689808031456543,1.3793103448275863,19.689808031456543,33.36153846153846,33.36153846153846,17.689808031456543,0.0,17.689808031456543,17.689808031456543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.689808031456543,17.689808031456543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.583049114255513,6.0,0.0,17.583049114255513,17.583049114255513,1.3793103448275863,19.583049114255513,34.53846153846154,34.53846153846154,17.583049114255513,0.0,17.583049114255513,17.583049114255513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.583049114255513,17.583049114255513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 05:00:00,7.404123746135455,19.999999999999996,6.0,8.226804162372728,37.95698117260703,32.81522857112408,1.3793103448275863,39.95698117260703,34.53846153846154,34.53846153846154,32.81522857112408,4.115562253156893,37.95698117260703,32.81522857112408,1.028350520296591,0.7385330338495468,0.024,0.6646797304645922,8.226804162372728,8.276657465757685,1.3876687760878341,27.0,8.276657465757685,45.22727272727273,32.81522857112409,1.1637931034482762,103.59238571443795,7.9896388220781605,0.0,0.0,0.0,8.276657465757685,7.989638822078161,0.0
2009-03-10 06:00:00,6.042430441786376,20.0,7.2,6.713811601984862,34.88865378234428,30.692521531103736,1.3793103448275863,36.88865378234428,33.753846153846155,33.753846153846155,30.692521531103736,1.8906092413080653,34.88865378234428,30.692521531103736,0.8392264502481077,0.6139482075227524,0.024,0.552553386770477,6.713811601984862,6.751206422737138,1.3869928754323073,27.0,6.751206422737138,43.86363636363636,30.692521531103743,1.1637931034482762,104.65373923444812,6.450993984661077,0.0,0.0,0.0,6.751206422737138,6.450993984661077,0.0
2009-03-10 07:00:00,6.053270506908534,19.999999999999996,7.0,6.72585611878726,34.91327617358317,30.709616099341133,1.3793103448275863,36.91327617358317,33.88461538461539,33.88461538461539,30.709616099341133,1.8261899627608587,34.91327617358317,30.709616099341133,0.8407320148484075,0.6149494145501835,0.024,0.5534544730951652,6.72585611878726,6.763351060242279,1.3869996500571689,27.0,6.763351060242279,44.09090909090909,30.709616099341126,1.1637931034482758,104.64519195032943,6.463126431506333,0.0,0.0,0.0,6.763351060242279,6.463126431506333,0.0
2009-03-10 08:00:00,6.062315965459134,20.0,7.0,6.7359066282879265,34.93381965213381,30.723878009453863,1.3793103448275863,36.93381965213381,33.88461538461539,33.88461538461539,30.723878009453863,1.8371713210029526,34.93381965213381,30.723878009453863,0.8419883285359908,0.6157847438781042,0.024,0.5542062694902938,6.7359066282879265,6.773485102675737,1.387005282024055,27.0,6.773485102675737,44.09090909090909,30.723878009453863,1.1637931034482758,104.63806099527307,6.473251738659152,0.0,0.0,0.0,6.773485102675737,6.473251738659152,0.0
2009-03-10 09:00:00,5.952177546804457,20.000000000000004,8.8,6.613530607560508,34.683518415705024,30.550061785979707,1.3793103448275863,36.683518415705024,32.707692307692305,32.707692307692305,30.550061785979707,2.6423984235961466,34.683518415705024,30.550061785979707,0.8266913259450634,0.6056059248404333,0.024,0.54504533235639,6.613530607560508,6.650091200044551,1.3869353799893833,27.0,6.650091200044551,42.04545454545455,30.550061785979707,1.163793103448276,104.72496910701014,6.350053150409002,0.0,0.0,0.0,6.650091200044551,6.350053150409002,0.0
2009-03-10 10:00:00,5.9861367315302925,20.0,8.0,6.651263035033658,34.76073200198417,30.603692605088128,1.3793103448275863,36.76073200198417,33.23076923076923,33.23076923076923,30.603692605088128,2.1825961937855367,34.76073200198417,30.603692605088128,0.8314078793792072,0.6087461905697351,0.024,0.5478715715127617,6.651263035033658,6.688137654090632,1.3869572448613023,27.0,6.688137654090632,42.95454545454545,30.603692605088135,1.1637931034482758,104.69815369745594,6.388018716564194,0.0,0.0,0.0,6.688137654090632,6.388018716564194,0.0
2009-03-10 11:00:00,5.88866256542442,20.000000000000007,8.0,6.542958406027133,34.53901203074916,30.449663026982208,1.3793103448275863,36.53901203074916,33.23076923076923,33.23076923076923,30.449663026982208,2.028143109682586,34.53901203074916,30.449663026982208,0.8178698007533917,0.5997282013855526,0.024,0.5397553812469973,6.542958406027133,6.578931226165689,1.3868937161209196,27.0,6.578931226165689,42.95454545454545,30.449663026982208,1.163793103448276,104.7751684865089,6.279093912421441,0.0,0.0,0.0,6.578931226165689,6.27909391242144,0.0
2009-03-10 12:00:00,5.558946212606502,19.999999999999996,10.0,6.176606902896113,33.786893277461616,29.926513963151546,1.3793103448275863,35.786893277461616,31.923076923076923,31.923076923076923,29.926513963151546,2.6669137062350976,33.786893277461616,29.926513963151546,0.7720758628620141,0.5691217737747161,0.024,0.5122095963972445,6.176606902896113,6.2095190802735845,1.386660028471249,27.0,6.2095190802735845,40.68181818181818,29.926513963151546,1.1637931034482758,105.03674301842423,5.911758972938058,0.0,0.0,0.0,6.2095190802735845,5.911758972938058,0.0
2009-03-10 13:00:00,5.531884781671746,20.0,9.0,6.14653864630194,33.725013080639656,29.883426426700947,1.3793103448275863,35.725013080639656,32.57692307692308,32.57692307692308,29.883426426700947,1.9672347511151609,33.725013080639656,29.883426426700947,0.7683173307877424,0.5666025481761745,0.024,0.5099422933585571,6.14653864630194,6.179198901119557,1.386639449861646,27.0,6.179198901119557,41.81818181818182,29.883426426700947,1.163793103448276,105.05828678664953,5.881686338240184,0.0,0.0,0.0,6.179198901119557,5.881686338240184,0.0
2009-03-10 14:00:00,5.308297951098747,20.0,10.0,5.898108834554163,33.212841730274405,29.526523708678056,1.3793103448275863,35.212841730274405,31.923076923076923,31.923076923076923,29.526523708678056,2.1216205636341714,33.212841730274405,29.526523708678056,0.7372636043192704,0.545744770534859,0.024,0.49117029348137314,5.898108834554163,5.928683311607649,1.386460381164744,27.0,5.928683311607649,40.68181818181818,29.526523708678056,1.1637931034482758,105.23673814566098,5.633663125705778,0.0,0.0,0.0,5.928683311607649,5.6336631257057785,0.0
2009-03-10 15:00:00,5.018706001621693,20.0,11.8,5.576340001801881,32.54698191749126,29.061769416365085,1.3793103448275863,34.54698191749126,30.746153846153845,30.746153846153845,29.061769416365085,2.8539741710439768,32.54698191749126,29.061769416365085,0.6970425002252352,0.5186100320125523,0.024,0.46674902881129704,5.576340001801881,5.604201005003136,1.3862017771865085,27.0,5.604201005003136,38.63636363636363,29.061769416365088,1.163793103448276,105.46911529181746,5.31359440106911,0.0,0.0,0.0,5.604201005003136,5.31359440106911,0.0
2009-03-10 16:00:00,4.951260930153298,20.000000000000004,11.0,5.501401033503664,32.39148503848306,28.953109392543272,1.3793103448275863,34.39148503848306,31.26923076923077,31.26923076923077,28.953109392543272,2.0476418660885574,32.39148503848306,28.953109392543272,0.687675129187958,0.5122702663446319,0.024,0.46104323971016875,5.501401033503664,5.528628060138127,1.3861367003808545,27.0,5.528628060138127,39.54545454545455,28.95310939254327,1.163793103448276,105.52344530372837,5.239241425661439,0.0,0.0,0.0,5.528628060138127,5.239241425661439,0.0
2009-03-10 17:00:00,4.863436129222976,20.0,11.0,5.403817921358863,32.188756318959776,28.81137011811049,1.3793103448275863,34.188756318959776,31.26923076923077,31.26923076923077,28.81137011811049,1.8953327248988094,32.188756318959776,28.81137011811049,0.6754772401698579,0.5040030344896863,0.024,0.45360273104071763,5.403817921358863,5.430218224807832,1.3860489530086328,27.0,5.430218224807832,39.54545454545455,28.81137011811049,1.163793103448276,105.59431494094476,5.142528958916741,0.0,0.0,0.0,5.430218224807832,5.142528958916741,0.0
2009-03-10 18:00:00,4.913965348229795,19.999999999999996,11.0,5.459961498033106,32.305428702446946,28.892952766176254,1.3793103448275863,34.305428702446946,31.26923076923077,31.26923076923077,28.892952766176254,1.9807713383379684,32.305428702446946,28.892952766176254,0.6824951872541383,0.5087611552469569,0.024,0.4578850397222612,5.459961498033106,5.486837613557801,1.386099862333405,27.0,5.486837613557801,39.54545454545455,28.892952766176254,1.163793103448276,105.55352361691187,5.198156750760233,0.0,0.0,0.0,5.486837613557801,5.198156750760233,0.0
2009-03-10 19:00:00,5.015480360209177,20.0,9.0,5.572755955787975,32.53954878357696,29.05657631120948,1.3793103448275863,34.53954878357696,32.57692307692308,32.57692307692308,29.05657631120948,1.3646666881443874,32.53954878357696,29.05657631120948,0.6965944944734969,0.5183070022748747,0.024,0.46647630204738727,5.572755955787975,5.600586656015462,1.386198709046677,27.0,5.600586656015462,41.81818181818182,29.056576311209483,1.163793103448276,105.47171184439526,5.310036746419866,0.0,0.0,0.0,5.600586656015462,5.310036746419866,0.0
2009-03-10 20:00:00,5.14140865808155,20.0,8.0,5.7126762867572785,32.829465069674235,29.259042390450936,1.3793103448275863,34.829465069674235,33.23076923076923,33.23076923076923,29.259042390450936,1.2399445215786926,32.829465069674235,29.259042390450936,0.7140845358446598,0.5301241790430041,0.024,0.47711176113870374,5.7126762867572785,5.741688704661579,1.3863153152013896,27.0,5.741688704661579,42.95454545454545,29.259042390450936,1.1637931034482758,105.37047880477454,5.449048699208731,0.0,0.0,0.0,5.741688704661579,5.449048699208731,0.0
2009-03-10 21:00:00,5.078791891563425,20.0,8.8,5.6431021017371386,32.685376051631394,29.158437238045686,1.3793103448275863,34.685376051631394,32.707692307692305,32.707692307692305,29.158437238045686,1.3706378086929274,32.685376051631394,29.158437238045686,0.7053877627171423,0.5242515189522499,0.024,0.47182636705702485,5.6431021017371386,5.671527253632363,1.3862581379661008,27.0,5.671527253632363,42.04545454545455,29.158437238045686,1.163793103448276,105.42078138097716,5.379894911930307,0.0,0.0,0.0,5.671527253632363,5.379894911930307,0.0
2009-03-10 22:00:00,5.178879219404643,20.000000000000004,8.0,5.754310243782937,32.91562465729007,29.31918075492573,1.3793103448275863,34.91562465729007,33.23076923076923,33.23076923076923,29.31918075492573,1.268183580598545,32.91562465729007,29.31918075492573,0.7192887804728672,0.5336353298931787,0.024,0.48027179690386085,5.754310243782937,5.783673776772255,1.3863487948062965,27.0,5.783673776772255,42.95454545454545,29.319180754925735,1.163793103448276,105.34040962253714,5.490460685976735,0.0,0.0,0.0,5.783673776772255,5.490460685976735,0.0
2009-03-10 23:00:00,0.0,18.302439379354674,8.0,0.0,18.302439379354674,18.302439379354674,1.3793103448275863,20.302439379354674,33.23076923076923,33.23076923076923,18.302439379354674,0.0,18.302439379354674,18.302439379354674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.302439379354674,18.302439379354674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.89069881531926,8.4,0.0,17.89069881531926,17.89069881531926,1.3793103448275863,19.89069881531926,32.96923076923077,32.96923076923077,17.89069881531926,0.0,17.89069881531926,17.89069881531926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89069881531926,17.89069881531926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.74076702206511,8.0,0.0,17.74076702206511,17.74076702206511,1.3793103448275863,19.74076702206511,33.23076923076923,33.23076923076923,17.74076702206511,0.0,17.74076702206511,17.74076702206511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74076702206511,17.74076702206511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.65167860844535,7.9,0.0,17.65167860844535,17.65167860844535,1.3793103448275863,19.65167860844535,33.29615384615384,33.29615384615384,17.65167860844535,0.0,17.65167860844535,17.65167860844535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65167860844535,17.65167860844535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.57538506932128,7.8,0.0,17.57538506932128,17.57538506932128,1.3793103448275863,19.57538506932128,33.36153846153846,33.36153846153846,17.57538506932128,0.0,17.57538506932128,17.57538506932128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57538506932128,17.57538506932128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.0,17.488443699785556,7.0,0.0,17.488443699785556,17.488443699785556,1.3793103448275863,19.488443699785556,33.88461538461539,33.88461538461539,17.488443699785556,0.0,17.488443699785556,17.488443699785556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.488443699785556,17.488443699785556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,7.676949983596894,20.0,6.0,8.529944426218771,38.566265412001286,33.23505014561455,1.3793103448275863,40.566265412001286,34.53846153846154,34.53846153846154,33.23505014561455,5.641657275503967,38.566265412001286,33.23505014561455,1.0662430532773464,0.7632315733827801,0.024,0.6869084160445021,8.529944426218771,8.58226758355705,1.3877711118132292,27.0,8.58226758355705,45.22727272727273,33.23505014561455,1.163793103448276,103.38247492719273,8.301472362313946,0.0,0.0,0.0,8.58226758355705,8.301472362313946,0.0
2009-03-11 06:00:00,6.249105485655338,20.0,7.2,6.943450539617043,35.35752219974836,31.01786561248771,1.3793103448275863,37.35752219974836,33.753846153846155,33.753846153846155,31.01786561248771,2.187783550842001,35.35752219974836,31.01786561248771,0.8679313174521304,0.6330093074936657,0.024,0.5697083767442991,6.943450539617043,6.982751470366409,1.3871174401665198,27.0,6.982751470366409,43.86363636363636,31.01786561248771,1.1637931034482758,104.49106719375615,6.68263006388709,0.0,0.0,0.0,6.982751470366409,6.68263006388709,0.0
2009-03-11 07:00:00,6.363038927876515,20.0,6.0,7.070043253196127,35.61548202431838,31.196704991070803,1.3793103448275863,37.61548202431838,34.53846153846154,34.53846153846154,31.196704991070803,1.8238506566864792,35.61548202431838,31.196704991070803,0.8837554066495159,0.6434924883693405,0.024,0.5791432395324064,7.070043253196127,7.110392502033061,1.3871821688509607,27.0,7.110392502033061,45.22727272727273,31.196704991070803,1.163793103448276,104.40164750446459,6.810613311182657,0.0,0.0,0.0,7.110392502033061,6.810613311182657,0.0
2009-03-11 08:00:00,6.3732979701241295,20.000000000000007,6.0,7.08144218902681,35.638692265854644,31.21279089771289,1.3793103448275863,37.638692265854644,34.53846153846154,34.53846153846154,31.21279089771289,1.8356272167980674,35.638692265854644,31.21279089771289,0.8851802736283513,0.6444355959256205,0.024,0.5799920363330585,7.08144218902681,7.1218857486193725,1.3871878673206903,27.0,7.1218857486193725,45.22727272727273,31.212790897712885,1.1637931034482758,104.39360455114355,6.8221475628138535,0.0,0.0,0.0,7.1218857486193725,6.8221475628138535,0.0
2009-03-11 09:00:00,6.304068522083377,20.0,7.4,7.004520580092642,35.482010304616644,31.104184942058744,1.3793103448275863,37.482010304616644,33.62307692307692,33.62307692307692,31.104184942058744,2.39723650554633,35.482010304616644,31.104184942058744,0.8755650725115802,0.6380686859202093,0.024,0.5742618173281884,7.004520580092642,7.044327448684663,1.3871490005951512,27.0,7.044327448684663,43.63636363636364,31.104184942058744,1.163793103448276,104.44790752897063,6.744345210296132,0.0,0.0,0.0,7.044327448684663,6.744345210296132,0.0
2009-03-11 10:00:00,6.39829653985645,20.000000000000007,6.0,7.109218377618278,35.69523745111236,31.25197596510094,1.3793103448275863,37.69523745111236,34.53846153846154,34.53846153846154,31.25197596510094,1.8647994630211338,35.69523745111236,31.25197596510094,0.8886522972022848,0.6467331219891189,0.024,0.582059809790207,7.109218377618278,7.14989168981719,1.387201665264582,27.0,7.14989168981719,45.22727272727273,31.251975965100936,1.1637931034482758,104.37401201744953,6.850260473480556,0.0,0.0,0.0,7.14989168981719,6.850260473480556,0.0
2009-03-11 11:00:00,6.088343331905774,20.0,8.0,6.764825924339749,34.99291822167856,30.764902018966218,1.3793103448275863,36.99291822167856,33.23076923076923,33.23076923076923,30.764902018966218,2.3649880490667923,34.99291822167856,30.764902018966218,0.8456032405424686,0.6181876857754747,0.024,0.5563689171979272,6.764825924339749,6.802644692917296,1.3870213811958652,27.0,6.802644692917296,42.95454545454545,30.764902018966218,1.1637931034482758,104.6175489905169,6.502393488050389,0.0,0.0,0.0,6.802644692917296,6.502393488050389,0.0
2009-03-11 12:00:00,5.81256891783788,20.0,9.6,6.458409908708756,34.36572894130559,30.32922274836262,1.3793103448275863,36.36572894130559,32.184615384615384,32.184615384615384,30.32922274836262,3.000763633584012,34.36572894130559,30.32922274836262,0.8073012385885945,0.5926788405520371,0.024,0.5334109564968333,6.458409908708756,6.493677792763959,1.3868424398796413,27.0,6.493677792763959,41.13636363636364,30.329222748362625,1.1637931034482758,104.8353886258187,6.194165804012393,0.0,0.0,0.0,6.493677792763959,6.194165804012393,0.0
2009-03-11 13:00:00,5.492450584324245,20.0,11.0,6.102722871471383,33.634798786144,29.82059699147439,1.3793103448275863,35.634798786144,31.26923076923077,31.26923076923077,29.82059699147439,3.631675633572372,33.634798786144,29.82059699147439,0.7628403589339229,0.5629294986628414,0.024,0.5066365487965573,6.102722871471383,6.135015821337667,1.3866090540683067,27.0,6.135015821337667,39.54545454545455,29.820596991474385,1.1637931034482758,105.0897015042628,5.837884905486015,0.0,0.0,0.0,6.135015821337667,5.837884905486015,0.0
2009-03-11 14:00:00,5.3339496895852845,19.999999999999996,11.0,5.926610766205871,33.27168552488399,29.567553796005324,1.3793103448275863,35.27168552488399,31.26923076923077,31.26923076923077,29.567553796005324,3.0024189623735116,33.27168552488399,29.567553796005324,0.7408263457757339,0.5481417437013438,0.024,0.49332756933120947,5.926610766205871,5.957424940576006,1.3864817807717862,27.0,5.957424940576006,39.54545454545455,29.56755379600532,1.1637931034482756,105.21622310199734,5.662078304028113,0.0,0.0,0.0,5.957424940576006,5.662078304028113,0.0
2009-03-11 15:00:00,5.070128071666172,19.999999999999996,12.2,5.633475635184635,32.6654287535385,29.1445064815481,1.3793103448275863,34.6654287535385,30.484615384615385,30.484615384615385,29.1445064815481,3.6239178039744475,32.6654287535385,29.1445064815481,0.7041844543980794,0.5234384456420785,0.024,0.47109460107787066,5.633475635184635,5.661819479748843,1.3862501029008112,27.0,5.661819479748843,38.18181818181818,29.1445064815481,1.163793103448276,105.42774675922595,5.37033148652907,0.0,0.0,0.0,5.661819479748843,5.37033148652907,0.0
2009-03-11 16:00:00,5.044657588810795,20.0,11.0,5.605175098678661,32.606771080507286,29.103536643833124,1.3793103448275863,34.606771080507286,31.26923076923077,31.26923076923077,29.103536643833124,2.231177266537441,32.606771080507286,29.103536643833124,0.7006468873348326,0.5210473853841698,0.024,0.4689426468457528,5.605175098678661,5.633279837217078,1.3862263030130588,27.0,5.633279837217078,39.54545454545455,29.103536643833124,1.1637931034482758,105.44823167808343,5.342223143593891,0.0,0.0,0.0,5.633279837217078,5.342223143593891,0.0
2009-03-11 17:00:00,4.964875591294713,19.999999999999993,11.0,5.516528434771903,32.42288720334701,28.975056931614567,1.3793103448275863,34.42288720334701,31.26923076923077,31.26923076923077,28.975056931614567,2.0729152617099285,32.42288720334701,28.975056931614567,0.6895660543464879,0.5135506592390782,0.024,0.46219559331517035,5.516528434771903,5.54388350069581,1.3861499951363658,27.0,5.54388350069581,39.54545454545455,28.975056931614567,1.163793103448276,105.51247153419271,5.254244754279347,0.0,0.0,0.0,5.54388350069581,5.254244754279347,0.0
2009-03-11 18:00:00,5.034820705000535,20.000000000000004,10.6,5.594245227778372,32.58411095003894,29.08770768267746,1.3793103448275863,34.58411095003894,31.53076923076923,31.53076923076923,29.08770768267746,1.9740088824727031,32.58411095003894,29.08770768267746,0.6992806534722965,0.5201236471851934,0.024,0.4681112824666741,5.594245227778372,5.622257592496891,1.386217039630218,27.0,5.622257592496891,40.0,29.08770768267747,1.1637931034482758,105.45614615866127,5.331370239946064,0.0,0.0,0.0,5.622257592496891,5.331370239946064,0.0
2009-03-11 19:00:00,5.124494311413918,20.0,9.0,5.693882568237687,32.79055646225872,29.231879857110165,1.3793103448275863,34.79055646225872,32.57692307692308,32.57692307692308,29.231879857110165,1.4674009072001901,32.79055646225872,29.231879857110165,0.7117353210297108,0.5285384716648532,0.024,0.47568462449836796,5.693882568237687,5.722736415404172,1.3863000235587235,27.0,5.722736415404172,41.81818181818182,29.231879857110158,1.163793103448276,105.38406007144492,5.430362439561025,0.0,0.0,0.0,5.722736415404172,5.430362439561025,0.0
2009-03-11 20:00:00,5.102545321508127,20.0,9.3,5.669494801675697,32.74005172026586,29.19661746921855,1.3793103448275863,34.74005172026586,32.38076923076923,32.38076923076923,29.19661746921855,1.5349442754907299,32.74005172026586,29.19661746921855,0.7086868502094621,0.5264800605476258,0.024,0.47383205449286314,5.669494801675697,5.698142807730459,1.386280011877697,27.0,5.698142807730459,41.47727272727273,29.196617469218555,1.163793103448276,105.40169126539072,5.40612084998059,0.0,0.0,0.0,5.698142807730459,5.40612084998059,0.0
2009-03-11 21:00:00,5.078244444325431,19.999999999999993,9.6,5.642493827028257,32.68411570465144,29.157557062758777,1.3793103448275863,34.68411570465144,32.184615384615384,32.184615384615384,29.157557062758777,1.6069128173983327,32.68411570465144,29.157557062758777,0.7053117283785322,0.5242001464178455,0.024,0.471780131776061,5.642493827028257,5.670913841670042,1.386257631151195,27.0,5.670913841670042,41.13636363636364,29.157557062758773,1.1637931034482758,105.42122146862062,5.37929058558483,0.0,0.0,0.0,5.670913841670042,5.37929058558483,0.0
2009-03-11 22:00:00,5.251897291524307,20.000000000000004,8.0,5.8354414350270085,33.08338413640451,29.43623323951263,1.3793103448275863,35.08338413640451,33.23076923076923,33.23076923076923,29.43623323951263,1.3257359985045913,33.08338413640451,29.43623323951263,0.7294301793783761,0.5404708170220113,0.024,0.48642373531981015,5.8354414350270085,5.86548851672921,1.3864125068636852,27.0,5.86548851672921,42.95454545454545,29.436233239512635,1.1637931034482758,105.28188338024368,5.571223014262563,0.0,0.0,0.0,5.86548851672921,5.571223014262563,0.0
2009-03-11 23:00:00,0.0,18.25721669971777,7.0,0.0,18.25721669971777,18.25721669971777,1.3793103448275863,20.25721669971777,33.88461538461539,33.88461538461539,18.25721669971777,0.0,18.25721669971777,18.25721669971777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25721669971777,18.25721669971777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.843608348719002,8.0,0.0,17.843608348719002,17.843608348719002,1.3793103448275863,19.843608348719002,33.23076923076923,33.23076923076923,17.843608348719002,0.0,17.843608348719002,17.843608348719002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.843608348719002,17.843608348719002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.658730697181028,6.0,0.0,17.658730697181028,17.658730697181028,1.3793103448275863,19.658730697181028,34.53846153846154,34.53846153846154,17.658730697181028,0.0,17.658730697181028,17.658730697181028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.658730697181028,17.658730697181028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 02:00:00,0.0,17.535626760047002,5.0,0.0,17.535626760047002,17.535626760047002,1.3793103448275863,19.535626760047002,35.19230769230769,35.19230769230769,17.535626760047002,0.0,17.535626760047002,17.535626760047002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.535626760047002,17.535626760047002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 03:00:00,0.0,17.466695946883902,6.4,0.0,17.466695946883902,17.466695946883902,1.3793103448275863,19.466695946883902,34.276923076923076,34.276923076923076,17.466695946883902,0.0,17.466695946883902,17.466695946883902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.466695946883902,17.466695946883902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.0,17.379548321816394,6.0,0.0,17.379548321816394,17.379548321816394,1.3793103448275863,19.379548321816394,34.53846153846154,34.53846153846154,17.379548321816394,0.0,17.379548321816394,17.379548321816394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.379548321816394,17.379548321816394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 05:00:00,7.924333900414609,20.000000000000007,6.0,8.804815444905122,39.11729426716796,33.61428461410226,1.3793103448275863,41.11729426716796,34.53846153846154,34.53846153846154,33.61428461410226,8.213100697598447,39.11729426716796,33.61428461410226,1.1006019306131403,0.7855578931504851,0.024,0.7070021038354366,8.804815444905122,8.859371234220172,1.3878567323178568,27.0,8.859371234220172,45.22727272727273,33.61428461410226,1.1637931034482762,103.19285769294888,8.585256220523805,0.0,0.0,0.0,8.859371234220172,8.585256220523805,0.0
2009-03-12 06:00:00,6.589051842099504,20.0,5.8,7.321168713443893,36.12615935759445,31.550428911692016,1.3793103448275863,38.12615935759445,34.669230769230765,34.669230769230765,31.550428911692016,2.0236464602328,36.12615935759445,31.550428911692016,0.9151460891804867,0.6642381184628753,0.024,0.5978143066165877,7.321168713443893,7.363592525290181,1.387303003491379,27.0,7.363592525290181,45.45454545454545,31.55042891169202,1.1637931034482758,104.22478554415399,7.065106909882443,0.0,0.0,0.0,7.363592525290181,7.065106909882443,0.0
2009-03-12 07:00:00,6.664050635255865,20.0,5.0,7.40450070583985,36.2953196387122,31.667506697562292,1.3793103448275863,38.2953196387122,35.19230769230769,35.19230769230769,31.667506697562292,1.8109363544695964,36.2953196387122,31.667506697562292,0.9255625882299813,0.6711078320705878,0.024,0.603997048863529,7.40450070583985,7.447611489046911,1.387341021251753,27.0,7.447611489046911,46.36363636363636,31.667506697562285,1.163793103448276,104.16624665121886,7.149735858280313,0.0,0.0,0.0,7.447611489046911,7.149735858280313,0.0
2009-03-12 08:00:00,6.680888030765849,20.0,5.0,7.423208923073165,36.333276316708314,31.69377073978759,1.3793103448275863,38.333276316708314,35.19230769230769,35.19230769230769,31.69377073978759,1.829141187867806,36.333276316708314,31.69377073978759,0.9279011153841457,0.6726491293559017,0.024,0.6053842164203115,7.423208923073165,7.466473836008756,1.3873494210005126,27.0,7.466473836008756,46.36363636363636,31.693770739787595,1.1637931034482758,104.1531146301062,7.168747533403594,0.0,0.0,0.0,7.466473836008756,7.168747533403594,0.0
2009-03-12 09:00:00,6.548698883482626,20.0,7.0,7.276332092758473,36.03508179627675,31.487374238302703,1.3793103448275863,38.03508179627675,33.88461538461539,33.88461538461539,31.487374238302703,2.6166329113833853,36.03508179627675,31.487374238302703,0.9095415115948091,0.6605389448299067,0.024,0.5944850503469161,7.276332092758473,7.318385987241463,1.3872821321183837,27.0,7.318385987241463,44.09090909090909,31.487374238302706,1.163793103448276,104.25631288084864,7.019609446197683,0.0,0.0,0.0,7.318385987241463,7.019609446197683,0.0
2009-03-12 10:00:00,6.381112402406036,20.000000000000004,8.0,7.0901248915622626,35.656369848599056,31.225041791372643,1.3793103448275863,37.656369848599056,33.23076923076923,33.23076923076923,31.225041791372643,3.047361526098446,35.656369848599056,31.225041791372643,0.8862656114452828,0.6451538793593207,0.024,0.5806384914233886,7.0901248915622626,7.130640279498195,1.3871921938160636,27.0,7.130640279498195,42.95454545454545,31.22504179137264,1.163793103448276,104.38747910431368,6.830934457544085,0.0,0.0,0.0,7.130640279498195,6.830934457544085,0.0
2009-03-12 11:00:00,6.179797930611991,20.000000000000004,9.0,6.866442145124434,35.200424295994324,30.90889795529155,1.3793103448275863,37.200424295994324,32.57692307692308,32.57692307692308,30.90889795529155,3.5487155439491067,35.200424295994324,30.90889795529155,0.8583052681405543,0.6266237340308608,0.024,0.5639613606277747,6.866442145124434,6.90510451852752,1.3870767266689192,27.0,6.90510451852752,41.81818181818182,30.90889795529155,1.163793103448276,104.54555102235423,6.6048764878106105,0.0,0.0,0.0,6.90510451852752,6.6048764878106105,0.0
2009-03-12 12:00:00,5.89331852076273,20.0,10.8,6.548131689736366,34.54960911086769,30.457026804782462,1.3793103448275863,36.54960911086769,31.4,31.4,30.457026804782462,5.986321923540415,34.54960911086769,30.457026804782462,0.8185164612170458,0.6001592619756037,0.024,0.5401433357780433,6.548131689736366,6.584147615933927,1.3868968048953798,27.0,6.584147615933927,39.77272727272727,30.457026804782465,1.1637931034482758,104.77148659760877,6.28429339866234,0.0,0.0,0.0,6.584147615933927,6.284293398662341,0.0
2009-03-12 13:00:00,5.851729838361366,20.0,10.0,6.50192204262374,34.45492923137237,30.391227954732532,1.3793103448275863,36.45492923137237,31.923076923076923,31.923076923076923,30.391227954732532,3.6590455880362307,34.45492923137237,30.391227954732532,0.8127402553279675,0.5963077724665177,0.024,0.5366769952198659,6.50192204262374,6.537552819870392,1.3868690173752387,27.0,6.537552819870392,40.68181818181818,30.391227954732535,1.163793103448276,104.80438602263374,6.237861856715168,0.0,0.0,0.0,6.537552819870392,6.237861856715168,0.0
2009-03-12 14:00:00,5.633855639238572,20.0,11.0,6.259839599153969,33.95806467137337,30.04566492190214,1.3793103448275863,35.95806467137337,31.26923076923077,31.26923076923077,30.04566492190214,4.410398883990049,33.95806467137337,30.04566492190214,0.7824799498942461,0.5760895102386122,0.024,0.518480559214751,6.259839599153969,6.293448550177829,1.3867158339126866,27.0,6.293448550177829,39.54545454545455,30.04566492190214,1.163793103448276,104.97716753904893,5.9950641627255,0.0,0.0,0.0,6.293448550177829,5.9950641627255,0.0
2009-03-12 15:00:00,5.389696752323222,19.999999999999993,12.4,5.988551947025803,33.39949136656541,29.656646399674283,1.3793103448275863,35.39949136656541,30.353846153846153,30.353846153846153,29.656646399674283,7.404685315832968,33.39949136656541,29.656646399674283,0.7485689933782254,0.5533473063897528,0.024,0.49801257575077756,5.988551947025803,6.019886677664778,1.3865275015801792,27.0,6.019886677664778,37.95454545454545,29.65664639967428,1.163793103448276,105.17167680016286,5.723866786970783,0.0,0.0,0.0,6.019886677664778,5.723866786970783,0.0
2009-03-12 16:00:00,5.37684431811058,20.0,11.0,5.974271464567311,33.37003492967667,29.636115264322104,1.3793103448275863,35.37003492967667,31.26923076923077,31.26923076923077,29.636115264322104,3.1536250838955504,33.37003492967667,29.636115264322104,0.7467839330709138,0.5521476046559707,0.024,0.4969328441903736,5.974271464567311,6.005486225032907,1.3865170548468535,27.0,6.005486225032907,39.54545454545455,29.636115264322108,1.1637931034482758,105.18194236783894,5.709617154654468,0.0,0.0,0.0,6.005486225032907,5.709617154654468,0.0
2009-03-12 17:00:00,5.266479396383397,20.0,11.0,5.85164377375933,33.116864977940644,29.45958761934106,1.3793103448275863,35.116864977940644,31.26923076923077,31.26923076923077,29.45958761934106,2.78757748174139,33.116864977940644,29.45958761934106,0.7314554717199162,0.5418348623347609,0.024,0.4876513761012848,5.85164377375933,5.881827259992805,1.3864249943883618,27.0,5.881827259992805,39.54545454545455,29.459587619341058,1.1637931034482758,105.27020619032947,5.587361773908193,0.0,0.0,0.0,5.881827259992805,5.587361773908193,0.0
2009-03-12 18:00:00,5.265421755089192,19.999999999999996,11.8,5.8504686167657685,33.11443685050543,29.457893965026823,1.3793103448275863,35.11443685050543,30.746153846153845,30.746153846153845,29.457893965026823,3.9149767078317206,33.11443685050543,29.457893965026823,0.7313085770957211,0.5417359395727742,0.024,0.48756234561549683,5.8504686167657685,5.880642210723046,1.386424091266057,27.0,5.880642210723046,38.63636363636363,29.457893965026823,1.163793103448276,105.2710530174866,5.586191115373579,0.0,0.0,0.0,5.880642210723046,5.586191115373578,0.0
2009-03-12 19:00:00,5.198346949178308,20.0,11.0,5.775941054642565,32.96036963000591,29.350406470854303,1.3793103448275863,34.96036963000591,31.26923076923077,31.26923076923077,29.350406470854303,2.594953344127063,32.96036963000591,29.350406470854303,0.7219926318303206,0.535458626420645,0.024,0.4819127637785805,5.775941054642565,5.80548691728463,1.386365976733022,27.0,5.80548691728463,39.54545454545455,29.35040647085431,1.163793103448276,105.32479676457285,5.511984922469243,0.0,0.0,0.0,5.80548691728463,5.511984922469243,0.0
2009-03-12 20:00:00,5.394872408974363,20.0,9.0,5.994302676638181,33.411351900135166,29.664912727236306,1.3793103448275863,35.411351900135166,32.57692307692308,32.57692307692308,29.664912727236306,1.774548056809806,33.411351900135166,29.664912727236306,0.7492878345797727,0.5538303510569154,0.024,0.4984473159512238,5.994302676638181,6.025685711743873,1.3865316927154863,27.0,6.025685711743873,41.81818181818182,29.664912727236306,1.163793103448276,105.16754363638185,5.729605830271894,0.0,0.0,0.0,6.025685711743873,5.729605830271895,0.0
2009-03-12 21:00:00,5.387624154149324,20.0,9.0,5.986249060165916,33.39474155477216,29.653335892168464,1.3793103448275863,35.39474155477216,32.57692307692308,32.57692307692308,29.653335892168464,1.7651464480129495,33.39474155477216,29.653335892168464,0.7482811325207395,0.553153858726575,0.024,0.4978384728539174,5.986249060165916,6.017564446038573,1.3865258207044333,27.0,6.017564446038573,41.81818181818182,29.653335892168464,1.1637931034482758,105.17333205391577,5.721568698568706,0.0,0.0,0.0,6.017564446038573,5.721568698568706,0.0
2009-03-12 22:00:00,5.489530046114941,19.999999999999996,8.0,6.099477829016601,33.62811543806938,29.815941794934,1.3793103448275863,35.62811543806938,33.23076923076923,33.23076923076923,29.815941794934,1.5398056391009394,33.62811543806938,29.815941794934,0.7624347286270752,0.5626573735920812,0.024,0.5063916362328731,6.099477829016601,6.1317435663758095,1.38660678340325,27.0,6.1317435663758095,42.95454545454545,29.815941794934012,1.163793103448276,105.09202910253299,5.834641902663594,0.0,0.0,0.0,6.1317435663758095,5.834641902663594,0.0
2009-03-12 23:00:00,0.0,18.189877563834166,8.0,0.0,18.189877563834166,18.189877563834166,1.3793103448275863,20.189877563834166,33.23076923076923,33.23076923076923,18.189877563834166,0.0,18.189877563834166,18.189877563834166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189877563834166,18.189877563834166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.744421744983818,7.8,0.0,17.744421744983818,17.744421744983818,1.3793103448275863,19.744421744983818,33.36153846153846,33.36153846153846,17.744421744983818,0.0,17.744421744983818,17.744421744983818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.744421744983818,17.744421744983818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.578641873414156,7.0,0.0,17.578641873414156,17.578641873414156,1.3793103448275863,19.578641873414156,33.88461538461539,33.88461538461539,17.578641873414156,0.0,17.578641873414156,17.578641873414156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.578641873414156,17.578641873414156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.0,17.445278589094784,5.0,0.0,17.445278589094784,17.445278589094784,1.3793103448275863,19.445278589094784,35.19230769230769,35.19230769230769,17.445278589094784,0.0,17.445278589094784,17.445278589094784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.445278589094784,17.445278589094784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
