timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-13 03:00:00,0.0,17.369123839737636,6.0,0.0,17.369123839737636,17.369123839737636,1.3793103448275863,19.369123839737636,34.53846153846154,34.53846153846154,17.369123839737636,0.0,17.369123839737636,17.369123839737636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.369123839737636,17.369123839737636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 04:00:00,0.0,17.26814129311197,5.0,0.0,17.26814129311197,17.26814129311197,1.3793103448275863,19.26814129311197,35.19230769230769,35.19230769230769,17.26814129311197,0.0,17.26814129311197,17.26814129311197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26814129311197,17.26814129311197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 05:00:00,8.405759186141973,20.000000000000007,4.0,9.339732429046636,40.185892450395016,34.348559682240875,1.3793103448275863,42.185892450395016,35.84615384615385,35.84615384615385,34.348559682240875,5.376285289653383,40.185892450395016,34.348559682240875,1.1674665536308295,0.828826851183261,0.024,0.745944166064935,9.339732429046636,9.398615114164961,1.3880062574066616,27.0,9.398615114164961,47.5,34.348559682240875,1.1637931034482758,102.82572015887956,9.14033483027674,0.0,0.0,0.0,9.398615114164961,9.14033483027674,0.0
2009-03-13 06:00:00,6.641893678787111,19.999999999999996,7.2,7.379881865319012,36.24535978766738,31.632933621842998,1.3793103448275863,38.24535978766738,33.753846153846155,33.753846153846155,31.632933621842998,2.999636726775464,36.24535978766738,31.632933621842998,0.9224852331648765,0.6690790418282493,0.024,0.6021711376454243,7.379881865319012,7.422789769501838,1.387329892727447,27.0,7.422789769501838,43.86363636363636,31.632933621843005,1.163793103448276,104.1835331890785,7.124724553188762,0.0,0.0,0.0,7.422789769501838,7.124724553188762,0.0
2009-03-13 07:00:00,6.521580079271294,19.999999999999993,8.0,7.246200088079215,35.9738497834922,31.444974728442688,1.3793103448275863,37.9738497834922,33.23076923076923,33.23076923076923,31.444974728442688,3.4980084246665086,35.9738497834922,31.444974728442688,0.9057750110099019,0.6580517882864376,0.024,0.5922466094577938,7.246200088079215,7.2880052669078585,1.387267938452495,27.0,7.2880052669078585,42.95454545454545,31.444974728442688,1.163793103448276,104.27751263577866,6.989047861511103,0.0,0.0,0.0,7.2880052669078585,6.989047861511103,0.0
2009-03-13 08:00:00,6.493928336976917,20.0,8.0,7.215475929974352,35.91139426715376,31.40172181091979,1.3793103448275863,37.91139426715376,33.23076923076923,33.23076923076923,31.40172181091979,3.4008073290847505,35.91139426715376,31.40172181091979,0.901934491246794,0.6555147858737652,0.024,0.5899633072863887,7.215475929974352,7.257027408561729,1.3872533252788635,27.0,7.257027408561729,42.95454545454545,31.40172181091979,1.1637931034482758,104.29913909454011,6.957897708037383,0.0,0.0,0.0,7.257027408561729,6.957897708037383,0.0
2009-03-13 09:00:00,6.173835980036597,19.999999999999996,10.2,6.859817755596219,35.18690415900544,30.899518061757803,1.3793103448275863,37.18690415900544,31.79230769230769,31.79230769230769,30.899518061757803,6.623773164302213,35.18690415900544,30.899518061757803,0.8574772194495274,0.626074133298318,0.024,0.5634667199684862,6.859817755596219,6.898425168926051,1.3870731756330312,27.0,6.898425168926051,40.45454545454545,30.899518061757803,1.163793103448276,104.55024096912109,6.598191553631618,0.0,0.0,0.0,6.898425168926051,6.598191553631618,0.0
2009-03-13 10:00:00,5.989205971112796,19.999999999999996,10.0,6.654673301236439,34.767708919953556,30.60853810668078,1.3793103448275863,36.767708919953556,31.923076923076923,31.923076923076923,30.60853810668078,4.364106450945065,34.767708919953556,30.60853810668078,0.8318341626545549,0.6090299286392242,0.024,0.5481269357753018,6.654673301236439,6.691576294100361,1.3869592071395567,27.0,6.691576294100361,40.68181818181818,30.608538106680776,1.163793103448276,104.69573094665961,6.391450953725694,0.0,0.0,0.0,6.691576294100361,6.391450953725694,0.0
2009-03-13 11:00:00,5.705740339834415,20.0,11.0,6.339711488704906,34.122159513680735,30.159839833240166,1.3793103448275863,36.122159513680735,31.26923076923077,31.26923076923077,30.159839833240166,4.926368467095443,34.122159513680735,30.159839833240166,0.7924639360881133,0.5827679843261016,0.024,0.5244911858934914,6.339711488704906,6.373988287137516,1.38676783603202,27.0,6.373988287137516,39.54545454545455,30.159839833240174,1.163793103448276,104.92008008337991,6.075089041175066,0.0,0.0,0.0,6.373988287137516,6.075089041175067,0.0
2009-03-13 12:00:00,5.183731674124195,20.000000000000004,13.6,5.759701860137995,32.926778837287976,29.32696517470173,1.3793103448275863,34.926778837287976,29.56923076923077,29.56923076923077,29.32696517470173,20.49511088815254,32.926778837287976,29.32696517470173,0.7199627325172494,0.5340898562877529,0.024,0.4806808706589776,5.759701860137995,5.78911084576677,1.3863530909789792,27.0,5.78911084576677,36.59090909090909,29.32696517470173,1.163793103448276,105.33651741264913,5.495825178165227,0.0,0.0,0.0,5.78911084576677,5.495825178165227,0.0
2009-03-13 13:00:00,4.982905522542367,20.0,13.0,5.536561691713741,32.46446294242789,29.004111885106802,1.3793103448275863,34.46446294242789,29.96153846153846,29.96153846153846,29.004111885106802,4.98513215278263,32.46446294242789,29.004111885106802,0.6920702114642177,0.5152457958608326,0.024,0.4637212162747494,5.536561691713741,5.564086271299824,1.3861674773719466,27.0,5.564086271299824,37.27272727272727,29.004111885106802,1.1637931034482758,105.4979440574466,5.274118202976564,0.0,0.0,0.0,5.564086271299824,5.274118202976564,0.0
2009-03-13 14:00:00,4.756853240599795,20.0,13.0,5.285392489555328,31.94234706527128,28.6389767592992,1.3793103448275863,33.94234706527128,29.96153846153846,29.96153846153846,28.6389767592992,3.445111731353676,31.94234706527128,28.6389767592992,0.660674061194416,0.4939517717896916,0.024,0.44455659461072244,5.285392489555328,5.310787666734297,1.385937635168067,27.0,5.310787666734297,37.27272727272727,28.638976759299197,1.163793103448276,105.6805116203504,5.0253235769835385,0.0,0.0,0.0,5.310787666734297,5.0253235769835385,0.0
2009-03-13 15:00:00,4.365454001738527,20.0,15.0,4.850504446376141,31.0337235559697,28.002158276984616,1.3793103448275863,33.0337235559697,28.653846153846153,28.653846153846153,28.002158276984616,6.416368170698209,31.0337235559697,28.002158276984616,0.6063130557970177,0.4568611639909036,0.024,0.4111750475918132,4.850504446376141,4.8721905627752315,1.3854771023306656,27.0,4.8721905627752315,35.0,28.00215827698462,1.1637931034482758,105.99892086150768,4.596452985725172,0.0,0.0,0.0,4.8721905627752315,4.596452985725172,0.0
2009-03-13 16:00:00,4.392822785050675,20.0,13.0,4.880914205611861,31.09745826541579,28.046886886908375,1.3793103448275863,33.09745826541579,29.96153846153846,29.96153846153846,28.046886886908375,2.1976242130755095,31.09745826541579,28.046886886908375,0.6101142757014826,0.4594642836557799,0.024,0.4135178552902019,4.880914205611861,4.902860633977439,1.385512243570624,27.0,4.902860633977439,37.27272727272727,28.04688688690837,1.163793103448276,105.97655655654582,4.626363408365155,0.0,0.0,0.0,4.902860633977439,4.626363408365155,0.0
2009-03-13 17:00:00,4.2911793338429565,20.0,13.0,4.767977037603285,30.860600935430405,27.880615286928354,1.3793103448275863,32.860600935430405,29.96153846153846,29.96153846153846,27.880615286928354,1.9752411249813484,30.860600935430405,27.880615286928354,0.5959971297004106,0.4497891893366102,0.024,0.4048102704029492,4.767977037603285,4.788955956536946,1.3853792582641005,27.0,4.788955956536946,37.27272727272727,27.880615286928354,1.1637931034482758,106.05969235653582,4.515340229762445,0.0,0.0,0.0,4.788955956536946,4.515340229762445,0.0
2009-03-13 18:00:00,4.175301718281428,20.0,14.6,4.639224131423809,30.590043334403404,27.690528252263526,1.3793103448275863,32.590043334403404,28.915384615384614,28.915384615384614,27.690528252263526,3.2651429736531297,30.590043334403404,27.690528252263526,0.5799030164279761,0.43873371808000633,0.024,0.39486034627200567,4.639224131423809,4.65909750323181,1.385218993891492,27.0,4.65909750323181,35.45454545454545,27.690528252263526,1.1637931034482762,106.15473587386823,4.388968108561537,0.0,0.0,0.0,4.65909750323181,4.388968108561537,0.0
2009-03-13 19:00:00,4.330075883664357,20.000000000000004,12.0,4.81119542629373,30.951291364283346,27.944294222849766,1.3793103448275863,32.95129136428335,30.615384615384617,30.615384615384617,27.944294222849766,1.5527674674125445,30.951291364283346,27.944294222849766,0.6013994282867162,0.45349405409119453,0.024,0.40814464868207506,4.81119542629373,4.832544831702849,1.3854309558457516,27.0,4.832544831702849,38.40909090909091,27.94429422284977,1.1637931034482758,106.02785288857511,4.557806934731934,0.0,0.0,0.0,4.832544831702849,4.557806934731934,0.0
2009-03-13 20:00:00,4.290703714652702,20.0,12.0,4.7674485718363355,30.85949159860292,27.879836241205208,1.3793103448275863,32.859491598602915,30.615384615384617,30.615384615384617,27.879836241205208,1.50239326683903,30.85949159860292,27.879836241205208,0.5959310714795419,0.449743868155395,0.024,0.4047694813398555,4.7674485718363355,4.788422958651875,1.385378619770706,27.0,4.788422958651875,38.40909090909091,27.87983624120521,1.163793103448276,106.06008187939739,4.514821103095948,0.0,0.0,0.0,4.788422958651875,4.514821103095948,0.0
2009-03-13 21:00:00,4.313626883544782,20.0,11.8,4.792918759494203,30.91294692410122,27.917372699417342,1.3793103448275863,32.91294692410122,30.746153846153845,30.746153846153845,27.917372699417342,1.4606384525618523,30.91294692410122,27.917372699417342,0.5991148449367754,0.45192767096444547,0.024,0.4067349038680009,4.792918759494203,4.814111526590647,1.385409217843896,27.0,4.814111526590647,38.63636363636363,27.917372699417342,1.163793103448276,106.04131365029133,4.5398452366092705,0.0,0.0,0.0,4.814111526590647,4.5398452366092705,0.0
2009-03-13 22:00:00,4.393049189438655,20.0,11.0,4.88116576604295,31.09798537343052,28.047256769653675,1.3793103448275863,33.09798537343052,31.26923076923077,31.26923076923077,28.047256769653675,1.3060010797738075,31.09798537343052,28.047256769653675,0.6101457207553688,0.45948581143402073,0.024,0.4135372302906187,4.88116576604295,4.903114347186352,1.3855125322714104,27.0,4.903114347186352,39.54545454545455,28.047256769653675,1.1637931034482758,105.97637161517316,4.626610887369113,0.0,0.0,0.0,4.903114347186352,4.626610887369113,0.0
2009-03-13 23:00:00,0.0,18.519668519197314,10.0,0.0,18.519668519197314,18.519668519197314,1.3793103448275863,20.519668519197314,31.923076923076923,31.923076923076923,18.519668519197314,0.0,18.519668519197314,18.519668519197314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519668519197314,18.519668519197314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,18.15388972129407,10.0,0.0,18.15388972129407,18.15388972129407,1.3793103448275863,20.15388972129407,31.923076923076923,31.923076923076923,18.15388972129407,0.0,18.15388972129407,18.15388972129407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15388972129407,18.15388972129407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,18.006665617218218,9.0,0.0,18.006665617218218,18.006665617218218,1.3793103448275863,20.006665617218218,32.57692307692308,32.57692307692308,18.006665617218218,0.0,18.006665617218218,18.006665617218218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.006665617218218,18.006665617218218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.921771282157806,9.0,0.0,17.921771282157806,17.921771282157806,1.3793103448275863,19.921771282157806,32.57692307692308,32.57692307692308,17.921771282157806,0.0,17.921771282157806,17.921771282157806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.921771282157806,17.921771282157806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.853483187787823,9.2,0.0,17.853483187787823,17.853483187787823,1.3793103448275863,19.853483187787823,32.44615384615385,32.44615384615385,17.853483187787823,0.0,17.853483187787823,17.853483187787823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.853483187787823,17.853483187787823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.786685972889728,9.2,0.0,17.786685972889728,17.786685972889728,1.3793103448275863,19.786685972889728,32.44615384615385,32.44615384615385,17.786685972889728,0.0,17.786685972889728,17.786685972889728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.786685972889728,17.786685972889728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,6.647939487002142,20.0,9.0,7.38659943000238,36.25899324016876,31.642368596417274,1.3793103448275863,38.25899324016876,32.57692307692308,32.57692307692308,31.642368596417274,6.813683163624654,36.25899324016876,31.642368596417274,0.9233249287502975,0.6696326840780649,0.024,0.6026694156702583,7.38659943000238,7.429562698410187,1.387332937784474,27.0,7.429562698410187,41.81818181818182,31.642368596417278,1.1637931034482758,104.17881570179136,7.131548432722715,0.0,0.0,0.0,7.429562698410187,7.131548432722715,0.0
2009-03-14 06:00:00,5.330307295802707,20.000000000000007,10.6,5.922563662003008,33.26333138951027,29.56172910075839,1.3793103448275863,35.26333138951027,31.53076923076923,31.53076923076923,29.56172910075839,2.5929681429523903,33.26333138951027,29.56172910075839,0.740320457750376,0.5478014517664476,0.024,0.4930213065898028,5.922563662003008,5.953343807179652,1.3864787561913714,27.0,5.953343807179652,40.0,29.561729100758388,1.163793103448276,105.21913544962081,5.658042885203261,0.0,0.0,0.0,5.953343807179652,5.658042885203261,0.0
2009-03-14 07:00:00,5.360051455968727,20.000000000000004,10.0,5.955612728854141,33.331539256220736,29.609281300686902,1.3793103448275863,35.331539256220736,31.923076923076923,31.923076923076923,29.609281300686902,2.21892930149177,33.331539256220736,29.609281300686902,0.7444515911067676,0.5505796933657832,0.024,0.49552172402920486,5.955612728854141,5.98667069819072,1.3865033206548665,27.0,5.98667069819072,40.68181818181818,29.609281300686902,1.1637931034482762,105.19535934965654,5.691002659434582,0.0,0.0,0.0,5.98667069819072,5.691002659434583,0.0
2009-03-14 08:00:00,5.457823423671529,20.0,9.0,6.0642482485239215,33.55554044752423,29.765385292196775,1.3793103448275863,35.55554044752423,32.57692307692308,32.57692307692308,29.765385292196775,1.8594095525391177,33.55554044752423,29.765385292196775,0.7580310310654902,0.5597022177533041,0.024,0.5037319959779737,6.0642482485239215,6.0962184702992515,1.386581956380077,27.0,6.0962184702992515,41.81818181818182,29.765385292196783,1.1637931034482762,105.11730735390161,5.799443140010168,0.0,0.0,0.0,6.0962184702992515,5.799443140010168,0.0
2009-03-14 09:00:00,5.229530666550957,19.999999999999996,11.0,5.810589629501063,33.03201591296437,29.400397394526205,1.3793103448275863,35.03201591296437,31.26923076923077,31.26923076923077,29.400397394526205,2.680350778592587,33.03201591296437,29.400397394526205,0.7263237036876329,0.5383779193797741,0.024,0.48454012744179664,5.810589629501063,5.84042742143904,1.3863932017682856,27.0,5.84042742143904,39.54545454545455,29.400397394526202,1.1637931034482758,105.2998013027369,5.546475253688098,0.0,0.0,0.0,5.84042742143904,5.546475253688098,0.0
2009-03-14 10:00:00,4.874410400600269,20.0,13.0,5.416011556222521,32.21410392849599,28.829096705856912,1.3793103448275863,34.21410392849599,29.96153846153846,29.96153846153846,28.829096705856912,4.122927696791083,32.21410392849599,28.829096705856912,0.6770014445278151,0.5050368152244696,0.024,0.45453313370202264,5.416011556222521,5.442515237744968,1.386060109247481,27.0,5.442515237744968,37.27272727272727,28.829096705856912,1.1637931034482758,105.58545164707155,5.154607147902387,0.0,0.0,0.0,5.442515237744968,5.154607147902387,0.0
2009-03-14 11:00:00,4.733958678425569,19.999999999999993,13.0,5.259954087139522,31.88936171260655,28.60189040814435,1.3793103448275863,33.88936171260655,29.96153846153846,29.96153846153846,28.60189040814435,3.3350124447640352,31.88936171260655,28.60189040814435,0.6574942608924402,0.49179005089802197,0.024,0.4426110458082198,5.259954087139522,5.285133092229324,1.3859129998351163,27.0,5.285133092229324,37.27272727272727,28.60189040814435,1.163793103448276,105.69905479592782,5.000170628236252,0.0,0.0,0.0,5.285133092229324,5.000170628236252,0.0
2009-03-14 12:00:00,4.482203890194781,20.0,13.8,4.980226544660868,31.305390573643553,28.192748983230512,1.3793103448275863,33.30539057364355,29.43846153846154,29.43846153846154,28.192748983230512,3.446460202531294,31.305390573643553,28.192748983230512,0.6225283180826084,0.46795534936497757,0.024,0.42115981442847983,4.980226544660868,5.003022079597366,1.385623735769109,27.0,5.003022079597366,36.36363636363636,28.192748983230516,1.163793103448276,105.90362550838475,4.724127295529896,0.0,0.0,0.0,5.003022079597366,4.724127295529896,0.0
2009-03-14 13:00:00,4.386175352355207,19.999999999999996,13.0,4.8735281692835635,31.081980971671964,28.036025865869735,1.3793103448275863,33.08198097167197,29.96153846153846,29.96153846153846,28.036025865869735,2.181921529240536,31.081980971671964,28.036025865869735,0.6091910211604454,0.45883216410100097,0.024,0.41294894769090085,4.8735281692835635,4.895411385693664,1.3855037525035259,27.0,4.895411385693664,37.27272727272727,28.036025865869735,1.1637931034482758,105.98198706706513,4.619097566642019,0.0,0.0,0.0,4.895411385693664,4.619097566642019,0.0
2009-03-14 14:00:00,4.230751839903326,20.0,13.0,4.700835377670362,30.719582939379222,27.781560828335245,1.3793103448275863,32.71958293937922,29.96153846153846,29.96153846153846,27.781560828335245,1.8589384722909106,30.719582939379222,27.781560828335245,0.5876044222087953,0.4440274504251472,0.024,0.39962470538263245,4.700835377670362,4.721238122712877,1.3852968802067436,27.0,4.721238122712877,37.27272727272727,27.781560828335245,1.163793103448276,106.10921958583238,4.449413671253929,0.0,0.0,0.0,4.721238122712877,4.449413671253929,0.0
2009-03-14 15:00:00,3.778402707576078,20.000000000000004,16.0,4.1982252306400865,29.658817442950244,27.034926673800193,1.3793103448275863,31.658817442950244,28.0,28.0,27.034926673800193,3.7501395835252596,29.658817442950244,27.034926673800193,0.5247781538300108,0.4006498588020103,0.024,0.3605848729218093,4.1982252306400865,4.214290216520288,1.3845884325900903,27.0,4.214290216520288,35.0,27.034926673800193,1.1637931034482758,106.4825366630999,3.9577289840998815,0.0,0.0,0.0,4.214290216520288,3.957728984099881,0.0
2009-03-14 16:00:00,3.704001438680871,20.0,15.0,4.115557154089856,29.483430877718007,26.911207656411847,1.3793103448275863,31.483430877718007,28.653846153846153,28.653846153846153,26.911207656411847,2.0359323540578855,29.483430877718007,26.911207656411847,0.514444644261232,0.3934713248191165,0.024,0.3541241923372048,4.115557154089856,4.130904286571768,1.3844538667866253,27.0,4.130904286571768,35.0,26.911207656411854,1.163793103448276,106.54439617179408,3.87716711061089,0.0,0.0,0.0,4.130904286571768,3.87716711061089,0.0
2009-03-14 17:00:00,3.4694823696720505,20.0,16.0,3.8549804107467227,28.92877971248203,26.519416955765326,1.3793103448275863,30.92877971248203,28.0,28.0,26.519416955765326,2.244561011097813,28.92877971248203,26.519416955765326,0.48187255134334034,0.3707567200379365,0.024,0.3336810480341429,3.8549804107467227,3.8680560827505164,1.383988814687024,27.0,3.8680560827505164,35.0,26.51941695576533,1.163793103448276,106.74029152211733,3.623801310256894,0.0,0.0,0.0,3.8680560827505164,3.623801310256894,0.0
2009-03-14 18:00:00,3.5477839588559594,20.0,16.0,3.9419821765066216,29.114281599088645,26.650542738772007,1.3793103448275863,31.114281599088645,28.0,28.0,26.650542738772007,2.5182424035393924,29.114281599088645,26.650542738772007,0.4927477720633277,0.37835578410865567,0.024,0.3405202056977901,3.9419821765066216,3.9558177549174873,1.3841514515536681,27.0,3.9558177549174873,35.0,26.65054273877201,1.163793103448276,106.674728630614,3.708298868624662,0.0,0.0,0.0,3.9558177549174873,3.708298868624662,0.0
2009-03-14 19:00:00,3.505796729874073,20.0,15.0,3.895329699860081,29.014850896640663,26.580269834228115,1.3793103448275863,31.014850896640663,28.653846153846153,28.653846153846153,26.580269834228115,1.619445020150275,29.014850896640663,26.580269834228115,0.4869162124825101,0.3742828975408507,0.024,0.3368546077867656,3.895329699860081,3.908757989614166,1.3840652129384483,27.0,3.908757989614166,35.0,26.58026983422812,1.1637931034482758,106.70986508288594,3.6629771638995825,0.0,0.0,0.0,3.908757989614166,3.6629771638995825,0.0
2009-03-14 20:00:00,3.5716666192863755,20.0,14.0,3.9685184658737507,29.170797765121158,26.690473723950063,1.3793103448275863,31.170797765121158,29.307692307692307,29.307692307692307,26.690473723950063,1.3071650299915434,29.170797765121158,26.690473723950063,0.49606480823421883,0.3806705157377093,0.024,0.3426034641639384,3.9685184658737507,3.982585517447522,1.3841995320453793,27.0,3.982585517447522,36.13636363636363,26.690473723950063,1.1637931034482758,106.65476313802498,3.7340906306205417,0.0,0.0,0.0,3.982585517447522,3.7340906306205417,0.0
2009-03-14 21:00:00,3.6077256829154236,20.0,13.6,4.008584092128248,29.256072835471212,26.750707777891055,1.3793103448275863,31.256072835471212,29.56923076923077,29.56923076923077,26.750707777891055,1.2260591636498586,29.256072835471212,26.750707777891055,0.501073011516031,0.3841627347206944,0.024,0.34574646124862496,4.008584092128248,4.023000365600317,1.3842708282992768,27.0,4.023000365600317,36.59090909090909,26.75070777789106,1.1637931034482758,106.62464611105447,3.773049207975965,0.0,0.0,0.0,4.023000365600317,3.773049207975965,0.0
2009-03-14 22:00:00,3.6617116825500533,20.0,13.0,4.068568536166726,29.383619515471853,26.840764180367646,1.3793103448275863,31.383619515471853,29.96153846153846,29.96153846153846,26.840764180367646,1.123883483105798,29.383619515471853,26.840764180367646,0.5085710670208408,0.389385208700148,0.024,0.3504466878301332,4.068568536166726,4.083507057036741,1.3843747443059937,27.0,4.083507057036741,37.27272727272727,26.840764180367643,1.1637931034482758,106.57961790981618,3.8314146148394497,0.0,0.0,0.0,4.083507057036741,3.8314146148394497,0.0
2009-03-14 23:00:00,0.0,18.77301724211911,13.0,0.0,18.77301724211911,18.77301724211911,1.3793103448275863,20.77301724211911,29.96153846153846,29.96153846153846,18.77301724211911,0.0,18.77301724211911,18.77301724211911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77301724211911,18.77301724211911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.47319714448384,13.0,0.0,18.47319714448384,18.47319714448384,1.3793103448275863,20.47319714448384,29.96153846153846,29.96153846153846,18.47319714448384,0.0,18.47319714448384,18.47319714448384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47319714448384,18.47319714448384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.353842738102262,12.0,0.0,18.353842738102262,18.353842738102262,1.3793103448275863,20.353842738102262,30.615384615384617,30.615384615384617,18.353842738102262,0.0,18.353842738102262,18.353842738102262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.353842738102262,18.353842738102262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,18.274719381959198,12.0,0.0,18.274719381959198,18.274719381959198,1.3793103448275863,20.274719381959198,30.615384615384617,30.615384615384617,18.274719381959198,0.0,18.274719381959198,18.274719381959198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.274719381959198,18.274719381959198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,18.216326940206095,12.0,0.0,18.216326940206095,18.216326940206095,1.3793103448275863,20.216326940206095,30.615384615384617,30.615384615384617,18.216326940206095,0.0,18.216326940206095,18.216326940206095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.216326940206095,18.216326940206095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,18.143421180081084,11.0,0.0,18.143421180081084,18.143421180081084,1.3793103448275863,20.143421180081084,31.26923076923077,31.26923076923077,18.143421180081084,0.0,18.143421180081084,18.143421180081084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.143421180081084,18.143421180081084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,5.009835843622429,20.0,9.0,5.566484270691587,32.52654073106565,29.04748806188341,1.3793103448275863,34.52654073106565,32.57692307692308,32.57692307692308,29.04748806188341,1.359620822130127,32.52654073106565,29.04748806188341,0.6958105338364484,0.5177766910307775,0.024,0.46599902192769976,5.566484270691587,5.594261939794665,1.386193329578087,27.0,5.594261939794665,41.81818181818182,29.047488061883413,1.163793103448276,105.47625596905829,5.303811638361296,0.0,0.0,0.0,5.594261939794665,5.303811638361296,0.0
2009-03-15 06:00:00,3.9653504725500426,20.0,9.8,4.405944969500047,30.09834251903677,27.34462691309924,1.3793103448275863,32.09834251903677,32.05384615384615,32.05384615384615,27.34462691309924,0.80655162306276,30.09834251903677,27.34462691309924,0.5507431211875059,0.41863126637126424,0.024,0.3767681397341378,4.405944969500047,4.423808096137174,1.3849025153000083,27.0,4.423808096137174,40.90909090909091,27.344626913099248,1.1637931034482758,106.32768654345037,4.160542037495947,0.0,0.0,0.0,4.423808096137174,4.160542037495947,0.0
2009-03-15 07:00:00,4.676302416502807,20.0,10.0,5.195891573892008,31.755838673734303,28.5084064400518,1.3793103448275863,33.7558386737343,31.923076923076923,31.923076923076923,28.5084064400518,1.311756696967319,31.755838673734303,28.5084064400518,0.649486446736501,0.4863418827308665,0.024,0.43770769445777985,5.195891573892008,5.220525762165095,1.3858497789628628,27.0,5.220525762165095,40.68181818181818,28.5084064400518,1.163793103448276,105.7457967799741,4.936863611730566,0.0,0.0,0.0,5.220525762165095,4.936863611730566,0.0
2009-03-15 08:00:00,4.578306779944344,20.000000000000007,11.0,5.0870075332714935,31.528602870880558,28.349223162585876,1.3793103448275863,33.52860287088056,31.26923076923077,31.26923076923077,28.349223162585876,1.5018287321602442,31.528602870880558,28.349223162585876,0.6358759416589367,0.4770678248031941,0.024,0.4293610423228747,5.0870075332714935,5.110714315751812,1.3857382909440046,27.0,5.110714315751812,39.54545454545455,28.34922316258588,1.1637931034482758,105.82538841870706,4.829383942850122,0.0,0.0,0.0,5.110714315751812,4.829383942850122,0.0
2009-03-15 09:00:00,4.448278032774433,20.0,12.0,4.942531147527148,31.226505044826915,28.13742307762245,1.3793103448275863,33.226505044826915,30.615384615384617,30.615384615384617,28.13742307762245,1.7194789541541393,31.226505044826915,28.13742307762245,0.6178163934408935,0.4647342749387848,0.024,0.41826084744490627,4.942531147527148,4.965004575021026,1.385581995951435,27.0,4.965004575021026,38.40909090909091,28.137423077622454,1.1637931034482758,105.93128846118877,4.687004800135241,0.0,0.0,0.0,4.965004575021026,4.687004800135241,0.0
2009-03-15 10:00:00,4.301501898547691,20.0,12.0,4.779446553941879,30.884675000449597,27.897520904235925,1.3793103448275863,32.8846750004496,30.615384615384617,30.615384615384617,27.897520904235925,1.515974671430538,30.884675000449597,27.897520904235925,0.5974308192427349,0.45077270171245254,0.024,0.4056954315412073,4.779446553941879,4.8005238241131245,1.3853930777255936,27.0,4.8005238241131245,38.40909090909091,27.89752090423592,1.1637931034482762,106.05123954788203,4.526607934597212,0.0,0.0,0.0,4.8005238241131245,4.526607934597212,0.0
2009-03-15 11:00:00,3.9328871615118923,20.0,14.0,4.369874623902103,30.022136703224614,27.2909650632858,1.3793103448275863,32.02213670322462,29.307692307692307,29.307692307692307,27.2909650632858,1.867943871396423,30.022136703224614,27.2909650632858,0.5462343279877628,0.4155144423962499,0.024,0.3739629981566249,4.369874623902103,4.387426068141728,1.3848502952128818,27.0,4.387426068141728,36.13636363636363,27.290965063285803,1.163793103448276,106.3545174683571,4.125284165242053,0.0,0.0,0.0,4.387426068141728,4.125284165242053,0.0
2009-03-15 12:00:00,3.5078072811785663,20.0,16.0,3.8975636457539626,29.01961421645864,26.583636937862412,1.3793103448275863,31.01961421645864,28.0,28.0,26.583636937862412,2.3722509785462997,29.01961421645864,26.583636937862412,0.48719545571924533,0.3744780277037052,0.024,0.33703022493333473,3.8975636457539626,3.9110114485243335,1.384069393084972,27.0,3.9110114485243335,35.0,26.583636937862416,1.163793103448276,106.70818153106879,3.6651467510817026,0.0,0.0,0.0,3.9110114485243335,3.6651467510817026,0.0
2009-03-15 13:00:00,3.291919597225205,20.0,16.0,3.657688441361339,28.506903550971206,26.22084827512037,1.3793103448275863,30.506903550971206,28.0,28.0,26.22084827512037,1.7722938672035258,28.506903550971206,26.22084827512037,0.45721105517016736,0.35346604382619784,0.024,0.31811943944357807,3.657688441361339,3.6690350457439584,1.383589137035977,27.0,3.6690350457439584,35.0,26.22084827512037,1.1637931034482758,106.88957586243981,3.432547108677629,0.0,0.0,0.0,3.6690350457439584,3.432547108677629,0.0
2009-03-15 14:00:00,2.966028229964866,20.0,17.2,3.295586922183184,27.727920143109003,25.668178316744516,1.3793103448275863,29.727920143109003,28.0,28.0,25.668178316744516,1.2183706966873302,27.727920143109003,25.668178316744516,0.411948365272898,0.32150636303648444,0.024,0.289355726732836,3.295586922183184,3.3037375584868323,1.3827216512916587,27.0,3.3037375584868323,35.0,25.668178316744516,1.1637931034482758,107.16591084162775,3.082825063064291,0.0,0.0,0.0,3.3037375584868323,3.082825063064291,0.0
2009-03-15 15:00:00,2.6889653493150454,20.0,18.4,2.987739277016717,27.060417484801064,25.193080436665618,1.3793103448275863,29.060417484801064,28.0,28.0,25.193080436665618,0.9176028203363952,27.060417484801064,25.193080436665618,0.37346740962708963,0.2940839501152004,0.024,0.26467555510368035,2.987739277016717,2.993147672028237,1.3818071675074273,27.0,2.993147672028237,35.0,25.193080436665625,1.163793103448276,107.40345978166718,2.786826120976729,0.0,0.0,0.0,2.993147672028237,2.7868261209767295,0.0
2009-03-15 16:00:00,2.823574899518268,20.0,16.0,3.1373054439091868,27.385356381133942,25.424540478690698,1.3793103448275863,29.385356381133942,28.0,28.0,25.424540478690698,1.0501324661346112,27.385356381133942,25.424540478690698,0.39216318048864834,0.3074375246357914,0.024,0.27669377217221225,3.1373054439091868,3.144049196372766,1.3822752227147632,27.0,3.144049196372766,35.0,25.4245404786907,1.163793103448276,107.28772976065466,2.930483479692171,0.0,0.0,0.0,3.144049196372766,2.9304834796921715,0.0
2009-03-15 17:00:00,2.7211083379509584,20.0,16.0,3.0234537088343982,27.138121406481286,25.24846283845979,1.3793103448275863,29.138121406481286,28.0,28.0,25.24846283845979,0.9472616425086388,27.138121406481286,25.24846283845979,0.3779317136042998,0.2972780218785858,0.024,0.26755021969072723,3.0234537088343982,3.029181511022257,1.3819233885754574,27.0,3.029181511022257,35.0,25.248462838459794,1.1637931034482758,107.3757685807701,2.8211034491861624,0.0,0.0,0.0,3.029181511022257,2.8211034491861624,0.0
2009-03-15 18:00:00,2.866645879818739,19.999999999999996,16.0,3.1851620886874876,27.489069851811166,25.498343546381484,1.3793103448275863,29.489069851811166,28.0,28.0,25.498343546381484,1.0976045023399834,27.489069851811166,25.498343546381484,0.39814526108593595,0.3116979215566238,0.024,0.28052812940096145,3.1851620886874876,3.19233188084315,1.3824151690767783,27.0,3.19233188084315,35.0,25.498343546381488,1.1637931034482758,107.25082822680926,2.9765102364451197,0.0,0.0,0.0,3.19233188084315,2.9765102364451197,0.0
2009-03-15 19:00:00,2.9855025746181187,20.0,14.0,3.3172250829090206,27.77465020462398,25.701384527805843,1.3793103448275863,29.77465020462398,29.307692307692307,29.307692307692307,25.701384527805843,0.7929652625770213,27.77465020462398,25.701384527805843,0.4146531353636276,0.32342483357831575,0.024,0.2910823502204842,3.3172250829090206,3.3255675662668525,1.3827791699176575,27.0,3.3255675662668525,36.13636363636363,25.701384527805843,1.1637931034482758,107.14930773609709,3.1036762033568563,0.0,0.0,0.0,3.3255675662668525,3.1036762033568563,0.0
2009-03-15 20:00:00,2.9864792164689624,19.999999999999993,14.0,3.318310240521069,27.776993100192815,25.70304919986715,1.3793103448275863,29.776993100192815,29.307692307692307,29.307692307692307,25.70304919986715,0.7935909854990337,27.776993100192815,25.70304919986715,0.41478878006513364,0.32352101520143944,0.024,0.2911689136812955,3.318310240521069,3.3266623420412134,1.3827820334862033,27.0,3.3266623420412134,36.13636363636363,25.703049199867145,1.1637931034482758,107.14847540006643,3.104722050052754,0.0,0.0,0.0,3.3266623420412134,3.104722050052754,0.0
2009-03-15 21:00:00,2.590390776945203,20.000000000000004,13.4,2.878211974383559,26.82166351499229,25.02278103100257,1.3793103448275863,28.82166351499229,29.7,29.7,25.02278103100257,0.530489856417397,26.82166351499229,25.02278103100257,0.3597764967979449,0.2842666691038765,0.024,0.25584000219348885,2.878211974383559,2.8826386412939464,1.3814317130648637,27.0,2.8826386412939464,36.81818181818182,25.022781031002566,1.1637931034482758,107.48860948449871,2.6818084773062965,0.0,0.0,0.0,2.8826386412939464,2.6818084773062965,0.0
2009-03-15 22:00:00,2.672704812903837,20.0,12.0,2.969672014337597,27.021081025107907,25.16503601614691,1.3793103448275863,29.021081025107907,30.615384615384617,30.615384615384617,25.16503601614691,0.46970611782218274,27.021081025107907,25.16503601614691,0.3712090017921996,0.2924668089901156,0.024,0.26322012809110407,2.969672014337597,2.9749186952366085,1.3817472473559054,27.0,2.9749186952366085,38.40909090909091,25.165036016146914,1.1637931034482758,107.41748199192654,2.76949211624622,0.0,0.0,0.0,2.9749186952366085,2.76949211624622,0.0
2009-03-15 23:00:00,0.0,18.942646098492915,12.0,0.0,18.942646098492915,18.942646098492915,1.3793103448275863,20.942646098492915,30.615384615384617,30.615384615384617,18.942646098492915,0.0,18.942646098492915,18.942646098492915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.942646098492915,18.942646098492915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.654441736974647,11.2,0.0,18.654441736974647,18.654441736974647,1.3793103448275863,20.654441736974647,31.138461538461538,31.138461538461538,18.654441736974647,0.0,18.654441736974647,18.654441736974647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.654441736974647,18.654441736974647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.541782840532463,11.0,0.0,18.541782840532463,18.541782840532463,1.3793103448275863,20.541782840532463,31.26923076923077,31.26923076923077,18.541782840532463,0.0,18.541782840532463,18.541782840532463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.541782840532463,18.541782840532463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.455048936796256,11.0,0.0,18.455048936796256,18.455048936796256,1.3793103448275863,20.455048936796256,31.26923076923077,31.26923076923077,18.455048936796256,0.0,18.455048936796256,18.455048936796256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.455048936796256,18.455048936796256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.379570506602448,10.6,0.0,18.379570506602448,18.379570506602448,1.3793103448275863,20.379570506602448,31.53076923076923,31.53076923076923,18.379570506602448,0.0,18.379570506602448,18.379570506602448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.379570506602448,18.379570506602448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,18.282094166399794,9.0,0.0,18.282094166399794,18.282094166399794,1.3793103448275863,20.282094166399794,32.57692307692308,32.57692307692308,18.282094166399794,0.0,18.282094166399794,18.282094166399794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.282094166399794,18.282094166399794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,4.598004729270793,20.0,9.0,5.108894143634214,31.574309123477228,28.381250283705846,1.3793103448275863,33.57430912347723,32.57692307692308,32.57692307692308,28.381250283705846,1.049705090554188,31.574309123477228,28.381250283705846,0.6386117679542768,0.4789334257723938,0.024,0.4310400831951544,5.108894143634214,5.132787486211454,1.3857611213875909,27.0,5.132787486211454,41.81818181818182,28.381250283705842,1.163793103448276,105.80937485814708,4.850976100267774,0.0,0.0,0.0,5.132787486211454,4.850976100267774,0.0
2009-03-16 06:00:00,3.721243697431364,20.0,8.4,4.134715219368182,29.524100275799103,26.93990326369399,1.3793103448275863,31.524100275799103,32.96923076923077,32.96923076923077,26.93990326369399,0.5911786461418618,29.524100275799103,26.93990326369399,0.5168394024210228,0.3951360849478342,0.024,0.3556224764530508,4.134715219368182,4.150228827862966,1.384485569612651,27.0,4.150228827862966,42.5,26.939903263693985,1.1637931034482758,106.530048368153,3.8958292908310277,0.0,0.0,0.0,4.150228827862966,3.8958292908310277,0.0
2009-03-16 07:00:00,4.602281475836874,20.0,8.0,5.113646084263194,31.58423069547132,28.388201892806826,1.3793103448275863,33.58423069547132,33.23076923076923,33.23076923076923,28.388201892806826,0.9103261312081079,31.58423069547132,28.388201892806826,0.6392057605328992,0.4793383821186755,0.024,0.43140454390680794,5.113646084263194,5.137579922475061,1.385766049835928,27.0,5.137579922475061,42.95454545454545,28.388201892806826,1.1637931034482762,105.80589905359659,4.8556649189026695,0.0,0.0,0.0,5.137579922475061,4.8556649189026695,0.0
2009-03-16 08:00:00,4.538951377336773,20.0,9.0,5.043279308151971,31.437238722529624,28.285189154934645,1.3793103448275863,33.43723872252963,32.57692307692308,32.57692307692308,28.285189154934645,1.0130298511093938,31.437238722529624,28.285189154934645,0.6304099135189963,0.4733382690591425,0.024,0.42600444215322825,5.043279308151971,5.066613135057884,1.3856920236657433,27.0,5.066613135057884,41.81818181818182,28.285189154934645,1.1637931034482758,105.85740542253268,4.786262344929352,0.0,0.0,0.0,5.066613135057884,4.786262344929352,0.0
2009-03-16 09:00:00,4.363681749019136,20.0,9.8,4.8485352766879295,31.029595381176684,27.99926083324673,1.3793103448275863,33.029595381176684,32.05384615384615,32.05384615384615,27.99926083324673,1.0308752831054708,31.029595381176684,27.99926083324673,0.6060669095859912,0.4566925491461619,0.024,0.4110232942315457,4.8485352766879295,4.870204531602545,1.3854748101274774,27.0,4.870204531602545,40.90909090909091,27.999260833246723,1.163793103448276,106.00036958337664,4.594516557578407,0.0,0.0,0.0,4.870204531602545,4.594516557578407,0.0
2009-03-16 10:00:00,3.872228720107178,20.0,13.0,4.302476355674642,29.879613411340443,27.190565689043794,1.3793103448275863,31.879613411340443,29.96153846153846,29.96153846153846,27.190565689043794,1.3385304171573087,29.879613411340443,27.190565689043794,0.5378095444593303,0.4096842984092217,0.024,0.3687158685682996,4.302476355674642,4.3194447855155635,1.3847501727035023,27.0,4.3194447855155635,37.27272727272727,27.190565689043787,1.1637931034482758,106.40471715547811,4.059448585539689,0.0,0.0,0.0,4.3194447855155635,4.059448585539689,0.0
2009-03-16 11:00:00,3.7387632420180346,20.000000000000007,13.0,4.154181380020038,29.565408749395615,26.96904538688309,1.3793103448275863,31.565408749395615,29.96153846153846,29.96153846153846,26.96904538688309,1.1967248563331383,29.565408749395615,26.96904538688309,0.5192726725025048,0.39682689927068854,0.024,0.3571442093436197,4.154181380020038,4.169864069947107,1.3845174589307792,27.0,4.169864069947107,37.27272727272727,26.96904538688308,1.1637931034482758,106.51547730655847,3.914796398973989,0.0,0.0,0.0,4.169864069947107,3.914796398973989,0.0
2009-03-16 12:00:00,3.227745198808556,20.0,15.8,3.5863835542317286,28.35399953999874,26.11250981860391,1.3793103448275863,30.35399953999874,28.130769230769232,28.130769230769232,26.11250981860391,1.531869462324273,28.35399953999874,26.11250981860391,0.4482979442789661,0.3471962246064636,0.024,0.31247660214581724,3.5863835542317286,3.5971031766923747,1.3834330734563116,27.0,3.5971031766923747,35.0,26.11250981860391,1.163793103448276,106.94374509069804,3.363547043954467,0.0,0.0,0.0,3.5971031766923747,3.363547043954467,0.0
2009-03-16 13:00:00,3.096752572837795,19.999999999999993,15.0,3.4408361920419943,28.04115309292125,25.890630472895005,1.3793103448275863,30.04115309292125,28.653846153846153,28.653846153846153,25.890630472895005,1.0734732424386408,28.04115309292125,25.890630472895005,0.4301045240052493,0.3343628055795904,0.024,0.30092652502163136,3.4408361920419943,3.4502724725999534,1.3830930181848347,27.0,3.4502724725999534,35.0,25.890630472895005,1.1637931034482758,107.0546847635525,3.2229065736080917,0.0,0.0,0.0,3.4502724725999534,3.2229065736080917,0.0
2009-03-16 14:00:00,2.8068366889581418,20.0,16.0,3.118707432175713,27.34501821146008,25.39582606635026,1.3793103448275863,29.34501821146008,28.0,28.0,25.39582606635026,1.0323968207602283,27.34501821146008,25.39582606635026,0.38983842902196414,0.3057802626674481,0.024,0.2752022364007033,3.118707432175713,3.125285458442458,1.382219607679454,27.0,3.125285458442458,35.0,25.395826066350267,1.1637931034482758,107.30208696682487,2.9126045418004947,0.0,0.0,0.0,3.125285458442458,2.9126045418004947,0.0
2009-03-16 15:00:00,2.5792880817512978,20.0,17.0,2.865875646390331,26.7947281956566,25.003555916662645,1.3793103448275863,28.7947281956566,28.0,28.0,25.003555916662645,0.8245047746838322,26.7947281956566,25.003555916662645,0.3582344557987914,0.28315881869566184,0.024,0.25484293682609566,2.865875646390331,2.870191528259897,1.3813875251536931,27.0,2.870191528259897,35.0,25.003555916662645,1.163793103448276,107.49822204166868,2.6699897670375865,0.0,0.0,0.0,2.870191528259897,2.6699897670375865,0.0
2009-03-16 16:00:00,2.5718781873373633,20.000000000000007,16.0,2.857642430374848,26.77674664739652,24.990720128412242,1.3793103448275863,28.77674664739652,28.0,28.0,24.990720128412242,0.8186293594791619,26.77674664739652,24.990720128412242,0.357205303796856,0.28241920261941,0.024,0.254177282357469,2.857642430374848,2.8618843506367893,1.381357810401669,27.0,2.8618843506367893,35.0,24.990720128412242,1.163793103448276,107.50463993579388,2.6621030983834952,0.0,0.0,0.0,2.8618843506367893,2.6621030983834952,0.0
2009-03-16 17:00:00,2.472981098250441,19.999999999999996,16.0,2.7477567758338233,26.536362106397775,24.819014121501638,1.3793103448275863,28.536362106397775,28.0,28.0,24.819014121501638,0.7446609107093132,26.536362106397775,24.819014121501638,0.3434695969792279,0.27252902946958607,0.024,0.24527612652262745,2.7477567758338233,2.7510096787807816,1.3809432268661013,27.0,2.7510096787807816,35.0,24.819014121501638,1.1637931034482758,107.59049293924917,2.556926363683579,0.0,0.0,0.0,2.7510096787807816,2.556926363683579,0.0
2009-03-16 18:00:00,2.5692280119827724,20.000000000000004,16.2,2.8546977910919695,26.770314502757984,24.9861283833255,1.3793103448275863,28.770314502757984,28.0,28.0,24.9861283833255,0.8165398811334943,26.770314502757984,24.9861283833255,0.3568372238864962,0.28215462926600343,0.024,0.25393916633940306,2.8546977910919695,2.85891325401857,1.381347138929237,27.0,2.85891325401857,35.0,24.986128383325504,1.163793103448276,107.50693580833725,2.659282615137896,0.0,0.0,0.0,2.85891325401857,2.659282615137896,0.0
2009-03-16 19:00:00,2.6187035188101024,20.000000000000004,15.0,2.909670576455669,26.890310086116017,25.071765975831227,1.3793103448275863,28.890310086116017,28.653846153846153,28.653846153846153,25.071765975831227,0.7002458290118826,26.890310086116017,25.071765975831227,0.36370882205695865,0.2870898254867337,0.024,0.2583808429380603,2.909670576455669,2.9143795590043426,1.3815426072684143,27.0,2.9143795590043426,35.0,25.07176597583123,1.163793103448276,107.46411701208439,2.7119559905532182,0.0,0.0,0.0,2.9143795590043426,2.7119559905532182,0.0
2009-03-16 20:00:00,2.7292728045621097,19.999999999999996,14.0,3.032525338402344,27.15784714808149,25.262518811580026,1.3793103448275863,29.15784714808149,29.307692307692307,29.307692307692307,25.262518811580026,0.6462630055036751,27.15784714808149,25.262518811580026,0.379065667300293,0.2980887830318766,0.024,0.2682799047286889,3.032525338402344,3.0383342167055316,1.3819524483688064,27.0,3.0383342167055316,36.13636363636363,25.262518811580023,1.1637931034482758,107.36874059420998,2.829812662317265,0.0,0.0,0.0,3.0383342167055316,2.829812662317265,0.0
2009-03-16 21:00:00,2.305864741538793,20.0,14.2,2.5620719350431034,26.128436464766214,24.527141505364273,1.3793103448275863,28.128436464766214,29.176923076923078,29.176923076923078,24.527141505364273,0.47500784039688143,26.128436464766214,24.527141505364273,0.3202589918803879,0.2557338712831317,0.024,0.23016048415481852,2.5620719350431034,2.5636453221714164,1.3801573894061618,27.0,2.5636453221714164,35.90909090909091,24.527141505364277,1.1637931034482758,107.73642924731786,2.3795528959720365,0.0,0.0,0.0,2.5636453221714164,2.3795528959720365,0.0
2009-03-16 22:00:00,2.3797053392401177,20.0,13.0,2.6441170436001307,26.308953778607783,24.6563806263577,1.3793103448275863,28.308953778607783,29.96153846153846,29.96153846153846,24.6563806263577,0.42965945883214346,26.308953778607783,24.6563806263577,0.33051463045001633,0.2631680257191716,0.024,0.23685122314725443,2.6441170436001307,2.6464338461720476,1.3805189107502243,27.0,2.6464338461720476,37.27272727272727,24.656380626357695,1.163793103448276,107.67180968682115,2.4578706848798944,0.0,0.0,0.0,2.6464338461720476,2.4578706848798944,0.0
2009-03-16 23:00:00,0.0,19.05837622553579,13.0,0.0,19.05837622553579,19.05837622553579,1.3793103448275863,21.05837622553579,29.96153846153846,29.96153846153846,19.05837622553579,0.0,19.05837622553579,19.05837622553579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05837622553579,19.05837622553579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.811174468971785,12.8,0.0,18.811174468971785,18.811174468971785,1.3793103448275863,20.811174468971785,30.092307692307692,30.092307692307692,18.811174468971785,0.0,18.811174468971785,18.811174468971785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.811174468971785,18.811174468971785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.68295642530432,11.0,0.0,18.68295642530432,18.68295642530432,1.3793103448275863,20.68295642530432,31.26923076923077,31.26923076923077,18.68295642530432,0.0,18.68295642530432,18.68295642530432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.68295642530432,18.68295642530432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.60800875801369,11.0,0.0,18.60800875801369,18.60800875801369,1.3793103448275863,20.60800875801369,31.26923076923077,31.26923076923077,18.60800875801369,0.0,18.60800875801369,18.60800875801369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60800875801369,18.60800875801369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.53859692526413,10.8,0.0,18.53859692526413,18.53859692526413,1.3793103448275863,20.53859692526413,31.4,31.4,18.53859692526413,0.0,18.53859692526413,18.53859692526413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53859692526413,18.53859692526413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.45869937054418,10.0,0.0,18.45869937054418,18.45869937054418,1.3793103448275863,20.45869937054418,31.923076923076923,31.923076923076923,18.45869937054418,0.0,18.45869937054418,18.45869937054418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45869937054418,18.45869937054418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,4.716842803750047,19.999999999999993,11.0,5.240936448611163,31.849737162708372,28.574151882326397,1.3793103448275863,33.84973716270837,31.26923076923077,31.26923076923077,28.574151882326397,1.6764068334138307,31.849737162708372,28.574151882326397,0.6551170560763954,0.4901733370808348,0.024,0.44115600337275135,5.240936448611163,5.265953782319246,1.3858944100079056,27.0,5.265953782319246,39.54545454545455,28.574151882326394,1.163793103448276,105.7129240588368,4.981371794605139,0.0,0.0,0.0,5.265953782319246,4.981371794605139,0.0
