timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-17 06:00:00,3.759654644110163,20.0,13.0,4.177394049011292,29.614647954988797,27.003776674356743,1.3793103448275863,31.614647954988797,29.96153846153846,29.96153846153846,27.003776674356743,1.217542867040833,29.614647954988797,27.003776674356743,0.5221742561264116,0.398842191104293,0.024,0.35895797199386364,4.177394049011292,4.193278268121722,1.384555066173354,27.0,4.193278268121722,37.27272727272727,27.003776674356743,1.163793103448276,106.49811166282163,3.9374203003691295,0.0,0.0,0.0,4.193278268121722,3.93742030036913,0.0
2009-03-17 07:00:00,3.8569903685151985,20.0,12.0,4.285544853905776,29.843782236738804,27.165316703047694,1.3793103448275863,31.843782236738804,30.615384615384617,30.615384615384617,27.165316703047694,1.0708297090829852,29.843782236738804,27.165316703047694,0.535693106738222,0.4082183745548759,0.024,0.36739653709938835,4.285544853905776,4.3023666913612635,1.384724483568945,27.0,4.3023666913612635,38.40909090909091,27.165316703047697,1.1637931034482758,106.41734164847615,4.042918780637358,0.0,0.0,0.0,4.3023666913612635,4.042918780637358,0.0
2009-03-17 08:00:00,3.865372397820871,20.0,12.0,4.294858219800968,29.863492938105452,27.179206550729845,1.3793103448275863,31.863492938105452,30.615384615384617,30.615384615384617,27.179206550729845,1.077494795939518,29.863492938105452,27.179206550729845,0.536857277475121,0.4090247877320471,0.024,0.3681223089588424,4.294858219800968,4.311760698574173,1.3847386413235265,27.0,4.311760698574173,38.40909090909091,27.17920655072984,1.1637931034482758,106.41039672463508,4.052010735127686,0.0,0.0,0.0,4.311760698574173,4.052010735127686,0.0
2009-03-17 09:00:00,3.668809846431017,20.0,13.8,4.076455384923352,29.40037866207595,26.852594046498858,1.3793103448275863,31.40037866207595,29.43846153846154,29.43846153846154,26.852594046498858,1.3589968115461266,29.40037866207595,26.852594046498858,0.509556923115419,0.39007134500579543,0.024,0.3510642105052159,4.076455384923352,4.091462519423931,1.3843881621733687,27.0,4.091462519423931,36.36363636363636,26.85259404649886,1.163793103448276,106.57370297675057,3.8390920134552315,0.0,0.0,0.0,4.091462519423931,3.8390920134552315,0.0
2009-03-17 10:00:00,3.5245438515495864,19.999999999999996,14.0,3.916159835055096,29.059257638908242,26.611657741998805,1.3793103448275863,31.059257638908242,29.307692307692307,29.307692307692307,26.611657741998805,1.2522094118395355,29.059257638908242,26.611657741998805,0.489519979381887,0.3761019691417693,0.024,0.33849177222759236,3.916159835055096,3.929770031969273,1.3841039912030018,27.0,3.929770031969273,36.13636363636363,26.611657741998805,1.1637931034482758,106.6941711290006,3.6832096733924766,0.0,0.0,0.0,3.929770031969273,3.6832096733924766,0.0
2009-03-17 11:00:00,3.30020269343098,20.0,15.0,3.6668918815899776,28.52662216785167,26.23481474185793,1.3793103448275863,30.52662216785167,28.653846153846153,28.653846153846153,26.23481474185793,1.3067683517295452,28.52662216785167,26.23481474185793,0.4583614851987472,0.35427448583303045,0.024,0.3188470372497274,3.6668918815899776,3.678319330173281,1.383608807546126,27.0,3.678319330173281,35.0,26.23481474185794,1.163793103448276,106.88259262907103,3.441457808699163,0.0,0.0,0.0,3.678319330173281,3.441457808699163,0.0
2009-03-17 12:00:00,2.8901731652308436,20.0,17.4,3.2113035169231594,27.54567147064918,25.538606772572205,1.3793103448275863,29.54567147064918,28.0,28.0,25.538606772572205,1.1247146818912896,27.54567147064918,25.538606772572205,0.4014129396153949,0.3140226778373132,0.024,0.2826204100535819,3.2113035169231594,3.2187057847068905,1.382489746735715,27.0,3.2187057847068905,35.0,25.5386067725722,1.163793103448276,107.2306966137139,3.0016645292363466,0.0,0.0,0.0,3.2187057847068905,3.001664529236346,0.0
2009-03-17 13:00:00,2.7625945554394438,20.0,17.0,3.0695495060438263,27.238306625442252,25.319838184164862,1.3793103448275863,29.238306625442252,28.0,28.0,25.319838184164862,0.9873147776544293,27.238306625442252,25.319838184164862,0.3836936882554783,0.3013954754305707,0.024,0.2712559278875137,3.0695495060438263,3.0756890535868835,1.3820691670658423,27.0,3.0756890535868835,35.0,25.319838184164865,1.163793103448276,107.34008090791757,2.8653686745637774,0.0,0.0,0.0,3.0756890535868835,2.865368674563777,0.0
2009-03-17 14:00:00,2.731891757261269,20.0,16.0,3.035435285845854,27.164173689345606,25.267026635691945,1.3793103448275863,29.164173689345606,28.0,28.0,25.267026635691945,0.9574753237400058,27.164173689345606,25.267026635691945,0.3794294107307318,0.29834880780090123,0.024,0.2685139270208111,3.035435285845854,3.041270166625944,1.3819617310911432,27.0,3.041270166625944,35.0,25.26702663569195,1.1637931034482758,107.36648668215403,2.8326065801419675,0.0,0.0,0.0,3.041270166625944,2.8326065801419675,0.0
2009-03-17 15:00:00,2.525244309137144,20.000000000000004,17.0,2.8058270101523823,26.663487327004706,24.909845445659467,1.3793103448275863,28.663487327004706,28.0,28.0,24.909845445659467,0.7827493238695293,26.663487327004706,24.909845445659467,0.3507283762690478,0.27775998654393996,0.024,0.24998398788954596,2.8058270101523823,2.8096030088067763,1.3811665797227584,27.0,2.8096030088067763,35.0,24.90984544565947,1.163793103448276,107.54507727717026,2.6124887163042656,0.0,0.0,0.0,2.8096030088067763,2.6124887163042656,0.0
2009-03-17 16:00:00,2.505169461160337,19.999999999999996,16.0,2.7835216235114855,26.614681680855785,24.874980666161104,1.3793103448275863,28.614681680855785,28.0,28.0,24.874980666161104,0.7678632834337289,26.614681680855785,24.874980666161104,0.3479402029389357,0.2757518963284055,0.024,0.24817670669556496,2.7835216235114855,2.7870968131443257,1.3810819481101466,27.0,2.7870968131443257,35.0,24.8749806661611,1.1637931034482758,107.56250966691945,2.591141487656725,0.0,0.0,0.0,2.7870968131443257,2.591141487656725,0.0
2009-03-17 17:00:00,2.4313431849260367,20.0,16.0,2.7014924276955963,26.43493212706703,24.74649935975728,1.3793103448275863,28.43493212706703,28.0,28.0,24.74649935975728,0.715805232582485,26.43493212706703,24.74649935975728,0.33768655346194953,0.2683543556837834,0.024,0.24151892011540507,2.7014924276955963,2.7043278632639747,1.3807580429856336,27.0,2.7043278632639747,35.0,24.74649935975728,1.1637931034482758,107.62675032012136,2.5126911806036265,0.0,0.0,0.0,2.7043278632639747,2.5126911806036265,0.0
2009-03-17 18:00:00,2.629535716786994,19.999999999999993,15.2,2.9217063519855486,26.916558321587623,25.090491851596653,1.3793103448275863,28.916558321587623,28.523076923076925,28.523076923076925,25.090491851596653,0.7337654624580543,26.916558321587623,25.090491851596653,0.3652132939981936,0.28816920415642294,0.024,0.2593522837407807,2.9217063519855486,2.926523272401191,1.3815843680725943,27.0,2.926523272401191,35.0,25.090491851596653,1.1637931034482758,107.45475407420167,2.723493527685442,0.0,0.0,0.0,2.926523272401191,2.723493527685442,0.0
2009-03-17 19:00:00,2.664095591386818,19.999999999999996,14.0,2.9601062126520197,27.00024660292856,25.150180220021046,1.3793103448275863,29.00024660292856,29.307692307692307,29.307692307692307,25.150180220021046,0.6137843130100025,27.00024660292856,25.150180220021046,0.37001327658150246,0.2916102437507907,0.024,0.26244921937571164,2.9601062126520197,2.9652672370270987,1.381715209315227,27.0,2.9652672370270987,36.13636363636363,25.150180220021042,1.163793103448276,107.42490988998948,2.760316243284483,0.0,0.0,0.0,2.9652672370270987,2.760316243284483,0.0
2009-03-17 20:00:00,2.6897250446658316,20.0,14.0,2.988583382962035,27.06225483797977,25.1943902236285,1.3793103448275863,29.06225483797977,29.307692307692307,29.307692307692307,25.1943902236285,0.6263495684631883,27.06225483797977,25.1943902236285,0.3735729228702544,0.29415948147859844,0.024,0.26474353333073863,2.988583382962035,2.9939993311098947,1.3818099482684627,27.0,2.9939993311098947,36.13636363636363,25.194390223628503,1.163793103448276,107.40280488818576,2.787636071727241,0.0,0.0,0.0,2.9939993311098947,2.7876360717272406,0.0
2009-03-17 21:00:00,2.604172146259556,20.0,15.0,2.8935246069550624,26.855084839029736,25.04663195968282,1.3793103448275863,28.855084839029736,28.653846153846153,28.653846153846153,25.04663195968282,0.6915080808487989,26.855084839029736,25.04663195968282,0.3616905758693828,0.28564120316910135,0.024,0.2570770828521912,2.8935246069550624,2.8980887272719724,1.3814860091896641,27.0,2.8980887272719724,35.0,25.046631959682824,1.1637931034482758,107.47668402015859,2.696481337969452,0.0,0.0,0.0,2.8980887272719724,2.696481337969452,0.0
2009-03-17 22:00:00,2.7203016972106417,20.0,14.0,3.0225574413451577,27.13617227402461,25.247073873183886,1.3793103448275863,29.13617227402461,29.307692307692307,29.307692307692307,25.247073873183886,0.6416887005519152,27.13617227402461,25.247073873183886,0.3778196801681447,0.2971979075330039,0.024,0.2674781167797035,3.0225574413451577,3.0282772320984583,1.381920507482681,27.0,3.0282772320984583,36.13636363636363,25.247073873183886,1.163793103448276,107.37646306340805,2.820243045545463,0.0,0.0,0.0,3.0282772320984583,2.8202430455454635,0.0
2009-03-17 23:00:00,0.0,19.10144634343247,14.0,0.0,19.10144634343247,19.10144634343247,1.3793103448275863,21.10144634343247,29.307692307692307,29.307692307692307,19.10144634343247,0.0,19.10144634343247,19.10144634343247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10144634343247,19.10144634343247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.877862478879226,14.2,0.0,18.877862478879226,18.877862478879226,1.3793103448275863,20.877862478879226,29.176923076923078,29.176923076923078,18.877862478879226,0.0,18.877862478879226,18.877862478879226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.877862478879226,18.877862478879226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.77467368472674,13.0,0.0,18.77467368472674,18.77467368472674,1.3793103448275863,20.77467368472674,29.96153846153846,29.96153846153846,18.77467368472674,0.0,18.77467368472674,18.77467368472674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77467368472674,18.77467368472674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.6965191516618,12.0,0.0,18.6965191516618,18.6965191516618,1.3793103448275863,20.6965191516618,30.615384615384617,30.615384615384617,18.6965191516618,0.0,18.6965191516618,18.6965191516618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6965191516618,18.6965191516618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.677365236680032,14.0,0.0,18.677365236680032,18.677365236680032,1.3793103448275863,20.677365236680032,29.307692307692307,29.307692307692307,18.677365236680032,0.0,18.677365236680032,18.677365236680032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.677365236680032,18.677365236680032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.61945014293778,13.0,0.0,18.61945014293778,18.61945014293778,1.3793103448275863,20.61945014293778,29.96153846153846,29.96153846153846,18.61945014293778,0.0,18.61945014293778,18.61945014293778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61945014293778,18.61945014293778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,4.168566204381376,20.0,13.0,4.631740227090418,30.574299151082204,27.679461509150695,1.3793103448275863,32.5742991510822,29.96153846153846,29.96153846153846,27.679461509150695,1.749669090665252,30.574299151082204,27.679461509150695,0.5789675283863023,0.4380902558455896,0.024,0.3942812302610307,4.631740227090418,4.651549252674977,1.3852093790069933,27.0,4.651549252674977,37.27272727272727,27.67946150915069,1.163793103448276,106.16026924542466,4.3816291026178344,0.0,0.0,0.0,4.651549252674977,4.3816291026178344,0.0
2009-03-18 06:00:00,3.5467003633540592,20.0,12.6,3.9407781815045104,29.111716669423195,26.648730305982873,1.3793103448275863,31.111716669423195,30.223076923076924,30.223076923076924,26.648730305982873,0.9504457553208582,29.111716669423195,26.648730305982873,0.4925972726880638,0.37825072740974564,0.024,0.34042565466877106,3.9407781815045104,3.954603254245485,1.3841492535332607,27.0,3.954603254245485,37.72727272727273,26.648730305982877,1.163793103448276,106.67563484700857,3.7071288677279255,0.0,0.0,0.0,3.954603254245485,3.7071288677279255,0.0
2009-03-18 07:00:00,3.717056249405619,20.0,11.0,4.1300624993395765,29.514224667826273,26.932935605739036,1.3793103448275863,31.514224667826273,31.26923076923077,31.26923076923077,26.932935605739036,0.8210692704461258,29.514224667826273,26.932935605739036,0.5162578124174471,0.3947318465655674,0.024,0.3552586619090107,4.1300624993395765,4.145535683996133,1.3844778994753975,27.0,4.145535683996133,39.54545454545455,26.932935605739033,1.1637931034482758,106.53353219713048,3.891296569727174,0.0,0.0,0.0,4.145535683996133,3.891296569727174,0.0
2009-03-18 08:00:00,3.858900832913872,19.999999999999993,10.0,4.287667592126525,29.848275067487517,27.16848282240844,1.3793103448275863,31.848275067487517,31.923076923076923,31.923076923076923,27.16848282240844,0.7774091935853429,29.848275067487517,27.16848282240844,0.5359584490158156,0.4084021893575033,0.024,0.3675619704217529,4.287667592126525,4.304507811062275,1.3847277163210985,27.0,4.304507811062275,40.68181818181818,27.168482822408443,1.163793103448276,106.41575858879578,4.044990956363379,0.0,0.0,0.0,4.304507811062275,4.044990956363379,0.0
2009-03-18 09:00:00,3.7143226704941688,19.999999999999996,11.8,4.1270251894379655,29.507777375407915,26.92838663200919,1.3793103448275863,31.507777375407915,30.746153846153845,30.746153846153845,26.92838663200919,0.9319008038365902,29.507777375407915,26.92838663200919,0.5158781486797457,0.3944679361780107,0.024,0.3550211425602096,4.1270251894379655,4.142471983055766,1.384472882310028,27.0,4.142471983055766,38.63636363636363,26.928386632009186,1.1637931034482758,106.5358066839954,3.888337744832676,0.0,0.0,0.0,4.142471983055766,3.8883377448326764,0.0
2009-03-18 10:00:00,3.574171967720845,20.0,12.0,3.9713021863564943,29.176724744611047,26.69466087813824,1.3793103448275863,31.176724744611047,30.615384615384617,30.615384615384617,26.69466087813824,0.8731898998711749,29.176724744611047,26.69466087813824,0.4964127732945618,0.3809132549459829,0.024,0.3428219294513846,3.9713021863564943,3.985393511851093,1.3842045357289514,27.0,3.985393511851093,38.40909090909091,26.694660878138237,1.1637931034482756,106.65266956093089,3.7367967705433096,0.0,0.0,0.0,3.985393511851093,3.7367967705433096,0.0
2009-03-18 11:00:00,3.349232810230269,20.0,13.0,3.721369789144743,28.643264202516868,26.317408084301405,1.3793103448275863,30.643264202516868,29.96153846153846,29.96153846153846,26.317408084301405,0.8803410065880951,28.643264202516868,26.317408084301405,0.4651712236430929,0.3590561348836385,0.024,0.32315052139527467,3.721369789144743,3.733275402633107,1.3837231113024273,27.0,3.733275402633107,37.27272727272727,26.317408084301405,1.163793103448276,106.8412959578493,3.4942251206929833,0.0,0.0,0.0,3.733275402633107,3.4942251206929833,0.0
2009-03-18 12:00:00,2.80053740643548,20.0,16.4,3.1117082293727556,27.329832443592085,25.385014800234114,1.3793103448275863,29.329832443592085,28.0,28.0,25.385014800234114,1.0258211383096996,27.329832443592085,25.385014800234114,0.38896352867159445,0.3051563338518288,0.024,0.2746407004666459,3.1117082293727556,3.1182238627579384,1.3821984949589048,27.0,3.1182238627579384,35.0,25.385014800234117,1.163793103448276,107.30749259988295,2.905877108120351,0.0,0.0,0.0,3.1182238627579384,2.905877108120351,0.0
2009-03-18 13:00:00,2.6351491699697966,20.0,16.0,2.927943522188663,26.930157347112313,25.1001926457444,1.3793103448275863,28.930157347112313,28.0,28.0,25.1001926457444,0.8704334236417024,26.930157347112313,25.1001926457444,0.36599294027358287,0.28872839982856113,0.024,0.259855559845705,2.927943522188663,2.9328163621715193,1.381605866768536,27.0,2.9328163621715193,35.0,25.1001926457444,1.163793103448276,107.44990367712779,2.7294732352522435,0.0,0.0,0.0,2.9328163621715193,2.7294732352522435,0.0
2009-03-18 14:00:00,2.3381840334715998,20.0,17.0,2.5979822594128885,26.207501741115824,24.583762828982767,1.3793103448275863,28.207501741115824,28.0,28.0,24.583762828982767,0.655586765990644,26.207501741115824,24.583762828982767,0.32474778242661106,0.25899034968236617,0.024,0.23309131471412953,2.5979822594128885,2.599881294381125,1.3803185728735574,27.0,2.599881294381125,35.0,24.583762828982763,1.1637931034482758,107.70811858550861,2.4138211014400928,0.0,0.0,0.0,2.599881294381125,2.4138211014400928,0.0
2009-03-18 15:00:00,1.9867915481154235,20.0,18.8,2.2075461645726926,25.34299292615043,23.963276573292497,1.3793103448275863,27.34299292615043,28.0,28.0,23.963276573292497,0.4714360725914128,25.34299292615043,23.963276573292497,0.2759432705715866,0.22335046798663025,0.024,0.20101542118796722,2.2075461645726926,2.2058812113713557,1.3782700552920317,27.0,2.2058812113713557,35.0,23.963276573292504,1.163793103448276,108.01836171335376,2.04213540770509,0.0,0.0,0.0,2.2058812113713557,2.04213540770509,0.0
2009-03-18 16:00:00,2.0010687575408905,20.0,17.0,2.2234097306009897,25.378338314419157,23.98870723279354,1.3793103448275863,27.378338314419157,28.0,28.0,23.98870723279354,0.47783411424118327,25.378338314419157,23.98870723279354,0.2779262163251237,0.22480909313310474,0.024,0.20232818381979428,2.2234097306009897,2.2218906399143004,1.3783679645411107,27.0,2.2218906399143004,35.0,23.988707232793544,1.163793103448276,108.00564638360322,2.057198594990877,0.0,0.0,0.0,2.2218906399143004,2.057198594990877,0.0
2009-03-18 17:00:00,1.914908039076181,20.0,17.0,2.1276755989735343,25.16472950495422,23.834932255595763,1.3793103448275863,27.16472950495422,28.0,28.0,23.834932255595763,0.4403777357589541,25.16472950495422,23.834932255595763,0.2659594498716918,0.2159918822531996,0.024,0.19439269402787965,2.1276755989735343,2.125274787198854,1.3777539682265705,27.0,2.125274787198854,35.0,23.834932255595767,1.1637931034482758,108.08253387220212,1.9663443398836304,0.0,0.0,0.0,2.125274787198854,1.9663443398836304,0.0
2009-03-18 18:00:00,2.1766926861224016,19.999999999999993,16.0,2.4185474290248905,25.81155514060978,24.299962997469226,1.3793103448275863,27.81155514060978,28.0,28.0,24.299962997469226,0.5634956295755398,25.81155514060978,24.299962997469226,0.3023184286281113,0.2426764353138965,0.024,0.21840879178250686,2.4185474290248905,2.41881507255628,1.379462983344056,27.0,2.41881507255628,35.0,24.29996299746923,1.1637931034482758,107.85001850126538,2.2427581433636012,0.0,0.0,0.0,2.41881507255628,2.2427581433636012,0.0
2009-03-18 19:00:00,2.0111973975479076,20.0,16.0,2.2346637750532308,25.4034013358858,24.00673647647753,1.3793103448275863,27.4034013358858,28.0,28.0,24.00673647647753,0.4824210266843795,25.4034013358858,24.00673647647753,0.27933297188165385,0.22584330749671994,0.024,0.20325897674704796,2.2346637750532308,2.2332481058029026,1.3784365457068286,27.0,2.2332481058029026,35.0,24.00673647647753,1.1637931034482758,107.99663176176124,2.067886812182634,0.0,0.0,0.0,2.2332481058029026,2.067886812182634,0.0
2009-03-18 20:00:00,2.1452341955085563,19.999999999999996,15.0,2.3835935505650627,25.73416274455666,24.244416775453498,1.3793103448275863,27.73416274455666,28.653846153846153,28.653846153846153,24.244416775453498,0.4660063355177773,25.73416274455666,24.244416775453498,0.29794919382063284,0.23948590848024395,0.024,0.21553731763221953,2.3835935505650627,2.3835421414130873,1.3792805959741732,27.0,2.3835421414130873,35.0,24.244416775453494,1.1637931034482758,107.87779161227326,2.209483625675103,0.0,0.0,0.0,2.3835421414130873,2.209483625675103,0.0
2009-03-18 21:00:00,2.2201036714163362,19.999999999999996,14.6,2.4667818571292623,25.918209352790967,24.376470692085178,1.3793103448275863,27.918209352790967,28.915384615384614,28.915384615384614,24.376470692085178,0.46851209775449926,25.918209352790967,24.376470692085178,0.3083477321411578,0.24707232107702765,0.024,0.2223650889693249,2.4667818571292623,2.4674890892369654,1.3797057963181707,27.0,2.4674890892369654,35.45454545454545,24.376470692085178,1.163793103448276,107.81176465395741,2.2887011423631236,0.0,0.0,0.0,2.4674890892369654,2.2887011423631236,0.0
2009-03-18 22:00:00,2.4238471982754612,20.0,13.0,2.693163553639401,26.416657578757917,24.733430357733294,1.3793103448275863,28.416657578757917,29.96153846153846,29.96153846153846,24.733430357733294,0.4440789426226405,26.416657578757917,24.733430357733294,0.33664544420492515,0.2676021104757891,0.024,0.24084189942821016,2.693163553639401,2.69592376468698,1.3807239937115148,27.0,2.69592376468698,37.27272727272727,24.73343035773329,1.1637931034482758,107.63328482113336,2.504730547959311,0.0,0.0,0.0,2.69592376468698,2.504730547959311,0.0
2009-03-18 23:00:00,0.0,19.225832421873193,13.0,0.0,19.225832421873193,19.225832421873193,1.3793103448275863,21.225832421873193,29.96153846153846,29.96153846153846,19.225832421873193,0.0,19.225832421873193,19.225832421873193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.225832421873193,19.225832421873193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,19.027827780807954,13.6,0.0,19.027827780807954,19.027827780807954,1.3793103448275863,21.027827780807954,29.56923076923077,29.56923076923077,19.027827780807954,0.0,19.027827780807954,19.027827780807954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.027827780807954,19.027827780807954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.935333189649107,13.0,0.0,18.935333189649107,18.935333189649107,1.3793103448275863,20.935333189649107,29.96153846153846,29.96153846153846,18.935333189649107,0.0,18.935333189649107,18.935333189649107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.935333189649107,18.935333189649107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.856275971598816,12.0,0.0,18.856275971598816,18.856275971598816,1.3793103448275863,20.856275971598816,30.615384615384617,30.615384615384617,18.856275971598816,0.0,18.856275971598816,18.856275971598816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.856275971598816,18.856275971598816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.81113810821889,12.8,0.0,18.81113810821889,18.81113810821889,1.3793103448275863,20.81113810821889,30.092307692307692,30.092307692307692,18.81113810821889,0.0,18.81113810821889,18.81113810821889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81113810821889,18.81113810821889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.744457403338643,12.0,0.0,18.744457403338643,18.744457403338643,1.3793103448275863,20.744457403338643,30.615384615384617,30.615384615384617,18.744457403338643,0.0,18.744457403338643,18.744457403338643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.744457403338643,18.744457403338643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,3.928274434526118,20.0,12.0,4.364749371695686,30.01130463840024,27.283336281090435,1.3793103448275863,32.01130463840024,30.615384615384617,30.615384615384617,27.283336281090435,1.129249818159308,30.01130463840024,27.283336281090435,0.5455936714619608,0.4150713820677762,0.024,0.3735642438609986,4.364749371695686,4.382256509902463,1.3848427992208494,27.0,4.382256509902463,38.40909090909091,27.283336281090435,1.1637931034482758,106.35833185945478,4.1202757069312765,0.0,0.0,0.0,4.382256509902463,4.1202757069312765,0.0
2009-03-19 06:00:00,3.3570506906894626,20.0,12.0,3.730056322988292,28.661850540414513,26.330565338546833,1.3793103448275863,30.661850540414513,30.615384615384617,30.615384615384617,26.330565338546833,0.7504554073171237,28.661850540414513,26.330565338546833,0.4662570403735365,0.3598179810950723,0.024,0.32383618298556505,3.730056322988292,3.742038121097799,1.383741006632941,27.0,3.742038121097799,38.40909090909091,26.33056533854684,1.1637931034482758,106.83471733072658,3.502642413059071,0.0,0.0,0.0,3.742038121097799,3.502642413059071,0.0
2009-03-19 07:00:00,3.4810407521747146,20.0,11.0,3.867823057971905,28.956182585960693,26.53879317472825,1.3793103448275863,30.956182585960693,31.26923076923077,31.26923076923077,26.53879317472825,0.7048671831681212,28.956182585960693,26.53879317472825,0.48347788224648813,0.3718794182565347,0.024,0.3346914764308812,3.867823057971905,3.881010999797559,1.3840133170976374,27.0,3.881010999797559,39.54545454545455,26.538793174728248,1.1637931034482758,106.73060341263587,3.6362682077164052,0.0,0.0,0.0,3.881010999797559,3.6362682077164052,0.0
2009-03-19 08:00:00,3.5230724336542263,20.0,11.0,3.9145249262824735,29.055772921115505,26.609194842188963,1.3793103448275863,31.055772921115505,31.26923076923077,31.26923076923077,26.609194842188963,0.724155458568316,29.055772921115505,26.609194842188963,0.4893156157853092,0.3759592263193072,0.024,0.3383633036873765,3.9145249262824735,3.928120848914405,1.3841009636349406,27.0,3.928120848914405,39.54545454545455,26.60919484218897,1.1637931034482758,106.69540257890552,3.6816214700623133,0.0,0.0,0.0,3.928120848914405,3.6816214700623133,0.0
2009-03-19 09:00:00,3.475960491587841,20.0,12.4,3.8621783239864897,28.94413906077726,26.5302776082857,1.3793103448275863,30.94413906077726,30.353846153846153,30.353846153846153,26.5302776082857,0.8707739988780872,28.94413906077726,26.5302776082857,0.4827722904983112,0.37138600005751105,0.024,0.3342474000517599,3.8621783239864897,3.8753169239922407,1.3840025691073214,27.0,3.8753169239922407,37.95454545454545,26.530277608285704,1.163793103448276,106.73486119585715,3.6307883671494006,0.0,0.0,0.0,3.8753169239922407,3.6307883671494006,0.0
2009-03-19 10:00:00,3.4801202471112602,20.0,12.0,3.866800274568067,28.954000490875757,26.53725031927071,1.3793103448275863,30.954000490875757,30.615384615384617,30.615384615384617,26.53725031927071,0.8173954731542692,28.954000490875757,26.53725031927071,0.48335003432100837,0.37179001944351525,0.024,0.3346110174991637,3.866800274568067,3.879979276512419,1.3840113721436067,27.0,3.879979276512419,38.40909090909091,26.537250319270715,1.163793103448276,106.73137484036464,3.6352752715081236,0.0,0.0,0.0,3.879979276512419,3.6352752715081236,0.0
2009-03-19 11:00:00,3.411005675963372,20.0,12.0,3.7900063066259686,28.790032718510318,26.421278776869087,1.3793103448275863,30.790032718510318,30.615384615384617,30.615384615384617,26.421278776869087,0.7790091480412631,28.790032718510318,26.421278776869087,0.4737507883282461,0.3650714758891057,0.024,0.32856432830019516,3.7900063066259686,3.8025134542148793,1.3838621151039336,27.0,3.8025134542148793,38.40909090909091,26.42127877686909,1.163793103448276,106.78936061156546,3.5607605780561826,0.0,0.0,0.0,3.8025134542148793,3.5607605780561826,0.0
2009-03-19 12:00:00,3.251420936846559,20.0,12.8,3.61268992982951,28.41043736339025,26.152506157246805,1.3793103448275863,30.41043736339025,30.092307692307692,30.092307692307692,26.152506157246805,0.7904935928440239,28.41043736339025,26.152506157246805,0.45158624122868873,0.34951064449528935,0.024,0.3145595800457604,3.61268992982951,3.623640994279039,1.383491416764423,27.0,3.623640994279039,37.5,26.152506157246805,1.163793103448276,106.92374692137659,3.3889955212134333,0.0,0.0,0.0,3.623640994279039,3.3889955212134333,0.0
2009-03-19 13:00:00,3.1415040196277397,20.0,13.0,3.4905600218085997,28.14814537429187,25.9665453606615,1.3793103448275863,30.14814537429187,29.96153846153846,29.96153846153846,25.9665453606615,0.7532186892677827,28.14814537429187,25.9665453606615,0.43632000272607496,0.3387525776388809,0.024,0.3048773198749928,3.4905600218085997,3.5004352795724882,1.3832125969322548,27.0,3.5004352795724882,37.27272727272727,25.9665453606615,1.1637931034482758,107.01672731966926,3.2709234969560894,0.0,0.0,0.0,3.5004352795724882,3.2709234969560894,0.0
2009-03-19 14:00:00,3.0926674867936135,20.0,13.0,3.4362972075484595,28.031380461726936,25.883694707009152,1.3793103448275863,30.031380461726936,29.96153846153846,29.96153846153846,25.883694707009152,0.7264440123854176,28.031380461726936,25.883694707009152,0.42953715094355743,0.33396180404966613,0.024,0.3005656236446995,3.4362972075484595,3.4456933879534257,1.3830819187199648,27.0,3.4456933879534257,37.27272727272727,25.883694707009152,1.163793103448276,107.05815264649543,3.2185249817742125,0.0,0.0,0.0,3.4456933879534257,3.2185249817742125,0.0
2009-03-19 15:00:00,3.1259811869957717,20.0,12.6,3.473312429995302,28.111046706090484,25.94022643734342,1.3793103448275863,30.111046706090484,30.223076923076924,30.223076923076924,25.94022643734342,0.6991219664142483,28.111046706090484,25.94022643734342,0.43416405374941275,0.33723055544241365,0.024,0.3035074998981723,3.473312429995302,3.4830354855395433,1.3831715324880125,27.0,3.4830354855395433,37.72727272727273,25.940226437343423,1.1637931034482758,107.02988678132829,3.254264383793752,0.0,0.0,0.0,3.4830354855395433,3.254264383793752,0.0
2009-03-19 16:00:00,3.2370200821802606,20.000000000000004,11.0,3.5966889802002897,28.376112667669194,26.12818205504401,1.3793103448275863,30.376112667669194,31.26923076923077,31.26923076923077,26.12818205504401,0.6031053430582004,28.376112667669194,26.12818205504401,0.4495861225250362,0.34810307334511675,0.024,0.3132927660106051,3.5966889802002897,3.607499287534801,1.383456037941263,27.0,3.607499287534801,39.54545454545455,26.12818205504401,1.1637931034482758,106.93590897247799,3.373515334744347,0.0,0.0,0.0,3.607499287534801,3.373515334744347,0.0
2009-03-19 17:00:00,3.2317072285777995,20.0,11.0,3.5907858095308884,28.36344639333148,26.11920526237467,1.3793103448275863,30.36344639333148,31.26923076923077,31.26923076923077,26.11920526237467,0.6010659566822174,28.36344639333148,26.11920526237467,0.44884822619136105,0.3475836397369476,0.024,0.31282527576325286,3.5907858095308884,3.6015441735045832,1.383442900627195,27.0,3.6015441735045832,39.54545454545455,26.11920526237467,1.1637931034482758,106.94039736881267,3.367805115856912,0.0,0.0,0.0,3.6015441735045832,3.367805115856912,0.0
2009-03-19 18:00:00,3.306624229406225,20.0,11.2,3.674026921562472,28.541906537103916,26.24563971112737,1.3793103448275863,30.541906537103916,31.138461538461538,31.138461538461538,26.24563971112737,0.6473288215523527,28.541906537103916,26.24563971112737,0.459253365195309,0.35490110995755086,0.024,0.31941099896179576,3.674026921562472,3.6855170325582267,1.3836239846832576,27.0,3.6855170325582267,39.31818181818182,26.245639711127374,1.1637931034482758,106.87718014443631,3.4483666462546383,0.0,0.0,0.0,3.6855170325582267,3.4483666462546383,0.0
2009-03-19 19:00:00,3.4109103520217485,20.000000000000007,10.0,3.789900391135276,28.789806394579262,26.421118650119713,1.3793103448275863,30.789806394579262,31.923076923076923,31.923076923076923,26.421118650119713,0.5938168462050757,28.789806394579262,26.421118650119713,0.4737375488919095,0.36506220107277504,0.024,0.32855598096549754,3.789900391135276,3.8024066112425534,1.3838619047601382,27.0,3.8024066112425534,40.68181818181818,26.42111865011971,1.163793103448276,106.78944067494015,3.5606578583146833,0.0,0.0,0.0,3.8024066112425534,3.5606578583146833,0.0
2009-03-19 20:00:00,3.474153642272269,20.0,10.0,3.8601707136358545,28.93985532234141,26.527248626319,1.3793103448275863,30.93985532234141,31.923076923076923,31.923076923076923,26.527248626319,0.6167233630883839,28.93985532234141,26.527248626319,0.4825213392044818,0.3712104947678498,0.024,0.33408944529106477,3.8601707136358545,3.873291763112639,1.383998738326453,27.0,3.873291763112639,40.68181818181818,26.527248626318993,1.1637931034482758,106.7363756868405,3.6288395012368553,0.0,0.0,0.0,3.873291763112639,3.6288395012368553,0.0
2009-03-19 21:00:00,3.6034091229543233,20.0,9.4,4.003787914393692,29.245868219409083,26.743500772913023,1.3793103448275863,31.245868219409083,32.315384615384616,32.315384615384616,26.743500772913023,0.6194567947024464,29.245868219409083,26.743500772913023,0.5004734892992115,0.38374485581573053,0.024,0.3453703702341575,4.003787914393692,4.018162399975266,1.3842623745275004,27.0,4.018162399975266,41.36363636363636,26.743500772913023,1.1637931034482758,106.62824961354349,3.76838447084936,0.0,0.0,0.0,4.018162399975266,3.76838447084936,0.0
2009-03-19 22:00:00,3.7016142098562854,20.0,9.0,4.112904677618095,29.477798954411796,26.907233530900484,1.3793103448275863,31.477798954411796,32.57692307692308,32.57692307692308,26.907233530900484,0.6253618389374725,29.477798954411796,26.907233530900484,0.5141130847022619,0.3932407796474947,0.024,0.35391670168274525,4.112904677618095,4.128228755582844,1.3844494523242277,27.0,4.128228755582844,41.81818181818182,26.907233530900484,1.163793103448276,106.54638323454975,3.8745836604279824,0.0,0.0,0.0,4.128228755582844,3.8745836604279824,0.0
2009-03-19 23:00:00,0.0,18.82433280810672,9.0,0.0,18.82433280810672,18.82433280810672,1.3793103448275863,20.82433280810672,32.57692307692308,32.57692307692308,18.82433280810672,0.0,18.82433280810672,18.82433280810672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82433280810672,18.82433280810672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.51441958538259,9.0,0.0,18.51441958538259,18.51441958538259,1.3793103448275863,20.51441958538259,32.57692307692308,32.57692307692308,18.51441958538259,0.0,18.51441958538259,18.51441958538259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51441958538259,18.51441958538259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.392144242497807,9.0,0.0,18.392144242497807,18.392144242497807,1.3793103448275863,20.392144242497807,32.57692307692308,32.57692307692308,18.392144242497807,0.0,18.392144242497807,18.392144242497807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.392144242497807,18.392144242497807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,18.29069578700932,8.0,0.0,18.29069578700932,18.29069578700932,1.3793103448275863,20.29069578700932,33.23076923076923,33.23076923076923,18.29069578700932,0.0,18.29069578700932,18.29069578700932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29069578700932,18.29069578700932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,18.202224060605026,7.6,0.0,18.202224060605026,18.202224060605026,1.3793103448275863,20.202224060605026,33.49230769230769,33.49230769230769,18.202224060605026,0.0,18.202224060605026,18.202224060605026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.202224060605026,18.202224060605026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,18.110443777723297,7.0,0.0,18.110443777723297,18.110443777723297,1.3793103448275863,20.110443777723297,33.88461538461539,33.88461538461539,18.110443777723297,0.0,18.110443777723297,18.110443777723297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.110443777723297,18.110443777723297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,5.953553648328804,19.999999999999996,7.0,6.615059609254227,34.68664793996494,30.552235684181053,1.3793103448275863,36.68664793996494,33.88461538461539,33.88461538461539,30.552235684181053,1.7112808583731953,34.68664793996494,30.552235684181053,0.8268824511567784,0.6057332069795041,0.024,0.5451598862815537,6.615059609254227,6.651632929952177,1.3869362715105165,27.0,6.651632929952177,44.09090909090909,30.552235684181056,1.1637931034482758,104.72388215790947,6.3515912444139655,0.0,0.0,0.0,6.651632929952177,6.3515912444139655,0.0
2009-03-20 06:00:00,5.044579970950264,20.0,7.0,5.605088856611404,32.606592294273014,29.10341175889089,1.3793103448275863,34.606592294273014,33.88461538461539,33.88461538461539,29.10341175889089,1.0106185660559521,32.606592294273014,29.10341175889089,0.7006361070764255,0.5210400972759336,0.024,0.4689360875483402,5.605088856611404,5.633192866338997,1.386226230077592,27.0,5.633192866338997,44.09090909090909,29.103411758890893,1.1637931034482758,105.44829412055455,5.342137502858802,0.0,0.0,0.0,5.633192866338997,5.342137502858802,0.0
2009-03-20 07:00:00,5.181664126337222,19.999999999999993,6.0,5.7574045848191355,32.92202633093995,29.32364846542799,1.3793103448275863,34.92202633093995,34.53846153846154,34.53846153846154,29.32364846542799,0.9517656232329774,32.92202633093995,29.32364846542799,0.7196755731023919,0.5338961951128308,0.024,0.48050657560154775,5.7574045848191355,5.786794204330419,1.3863512615506086,27.0,5.786794204330419,45.22727272727273,29.323648465427986,1.163793103448276,105.338175767286,5.493539414537284,0.0,0.0,0.0,5.786794204330419,5.493539414537284,0.0
2009-03-20 08:00:00,5.234641474862169,20.0,6.0,5.81626830540241,33.04375512303509,29.408587432158587,1.3793103448275863,35.04375512303509,34.53846153846154,34.53846153846154,29.408587432158587,0.97741665727203,33.04375512303509,29.408587432158587,0.7270335381753013,0.5388562213246484,0.024,0.4849705991921836,5.81626830540241,5.846153927534875,1.3863976292519713,27.0,5.846153927534875,45.22727272727273,29.40858743215859,1.163793103448276,105.29570628392071,5.552129458889074,0.0,0.0,0.0,5.846153927534875,5.552129458889073,0.0
2009-03-20 09:00:00,5.0892204367437825,20.0,7.4,5.654689374159759,32.7093829127103,29.175202053860453,1.3793103448275863,34.7093829127103,33.62307692307692,33.62307692307692,29.175202053860453,1.0959688306074054,32.7093829127103,29.175202053860453,0.7068361717699698,0.5252300391976982,0.024,0.47270703527792834,5.654689374159759,5.683212378079528,1.386267769324124,27.0,5.683212378079528,43.63636363636364,29.175202053860453,1.163793103448276,105.41239897306977,5.391407873689931,0.0,0.0,0.0,5.683212378079528,5.391407873689931,0.0
2009-03-20 10:00:00,4.9294049067761145,19.999999999999993,8.0,5.4771165630845715,32.34106024798557,28.917862396057707,1.3793103448275863,34.34106024798557,33.23076923076923,33.23076923076923,28.917862396057707,1.0947725954927747,32.34106024798557,28.917862396057707,0.6846395703855714,0.5102141434570389,0.024,0.45919272911133496,5.4771165630845715,5.504137977430275,1.3861151874687123,27.0,5.504137977430275,42.95454545454545,28.9178623960577,1.1637931034482758,105.54106880197115,5.215162249074624,0.0,0.0,0.0,5.504137977430275,5.215162249074624,0.0
2009-03-20 11:00:00,4.72251406639254,20.0,9.0,5.247237851547267,31.862867795361396,28.583344138144355,1.3793103448275863,33.862867795361396,32.57692307692308,32.57692307692308,28.583344138144355,1.132688492164772,31.862867795361396,28.583344138144355,0.6559047314434083,0.490709086404138,0.024,0.44163817776372416,5.247237851547267,5.272308760187681,1.3859005861355451,27.0,5.272308760187681,41.81818181818182,28.583344138144362,1.1637931034482758,105.70832793092782,4.9876001857041246,0.0,0.0,0.0,5.272308760187681,4.9876001857041246,0.0
2009-03-20 12:00:00,4.496879246096877,20.0,9.8,4.996532495663197,31.339499873319284,28.216667063529783,1.3793103448275863,33.33949987331928,32.05384615384615,32.05384615384615,28.216667063529783,1.1225318126484731,31.339499873319284,28.216667063529783,0.6245665619578996,0.46934800648437763,0.024,0.4224132058359399,4.996532495663197,5.0194672963116345,1.385641577100848,27.0,5.0194672963116345,40.90909090909091,28.216667063529783,1.163793103448276,105.89166646823512,4.7401910497058335,0.0,0.0,0.0,5.0194672963116345,4.7401910497058335,0.0
2009-03-20 13:00:00,4.298462921924642,20.0,10.0,4.776069913249603,30.877588028806407,27.892544333025405,1.3793103448275863,32.87758802880641,31.923076923076923,31.923076923076923,27.892544333025405,1.0215279388921847,30.877588028806407,27.892544333025405,0.5970087391562003,0.4504831766839635,0.024,0.40543485901556714,4.776069913249603,4.797118230918,1.38538901679608,27.0,4.797118230918,40.68181818181818,27.892544333025405,1.1637931034482758,106.0537278334873,4.523290532936148,0.0,0.0,0.0,4.797118230918,4.523290532936148,0.0
2009-03-20 14:00:00,4.180489827589056,20.0,10.0,4.644988697321173,30.60216913753353,27.699051201707796,1.3793103448275863,32.60216913753353,31.923076923076923,31.923076923076923,27.699051201707796,0.9479820591246387,30.60216913753353,27.699051201707796,0.5806235871651466,0.4392292881417918,0.024,0.39530635932761266,4.644988697321173,4.664911626135352,1.3852263768361264,27.0,4.664911626135352,40.68181818181818,27.699051201707803,1.163793103448276,106.1504743991461,4.394621552603138,0.0,0.0,0.0,4.664911626135352,4.394621552603138,0.0
2009-03-20 15:00:00,4.106365519306504,20.000000000000007,10.0,4.562628354785004,30.428812275719547,27.577169553978923,1.3793103448275863,32.42881227571955,31.923076923076923,31.923076923076923,27.577169553978923,0.9050584772738733,30.428812275719547,27.577169553978923,0.5703285443481255,0.43214356391276293,0.024,0.38892920752148663,4.562628354785004,4.5818427111762805,1.3851189618086086,27.0,4.5818427111762805,40.68181818181818,27.577169553978926,1.163793103448276,106.21141522301053,4.313889144171418,0.0,0.0,0.0,4.5818427111762805,4.313889144171418,0.0
2009-03-20 16:00:00,3.874267050770367,20.0,11.0,4.30474116752263,29.884405474531622,27.19394224482998,1.3793103448275863,31.884405474531622,31.26923076923077,31.26923076923077,27.19394224482998,0.9106063884523025,29.884405474531622,27.19394224482998,0.5380926459403288,0.4098803452646785,0.024,0.36889231073821066,4.30474116752263,4.321729202049098,1.3847535923653087,27.0,4.321729202049098,39.54545454545455,27.193942244829977,1.1637931034482758,106.40302887758502,4.061659942990136,0.0,0.0,0.0,4.321729202049098,4.061659942990136,0.0
2009-03-20 17:00:00,3.704739674999401,20.0,12.0,4.116377416666001,29.48517245953431,26.91243657411806,1.3793103448275863,31.48517245953431,30.615384615384617,30.615384615384617,26.91243657411806,0.9583178542386546,29.48517245953431,26.91243657411806,0.5145471770832502,0.39354261680765695,0.024,0.3541883551268913,4.116377416666001,4.131731678346767,1.38445523068954,27.0,4.131731678346767,38.40909090909091,26.91243657411806,1.163793103448276,106.54378171294097,3.877966045431744,0.0,0.0,0.0,4.131731678346767,3.877966045431744,0.0
2009-03-20 18:00:00,3.923699388355745,20.0,11.2,4.3596659870619385,30.000560086073488,27.275768844159774,1.3793103448275863,32.00056008607349,31.138461538461538,31.138461538461538,27.275768844159774,0.972982591395757,30.000560086073488,27.275768844159774,0.5449582483827423,0.41463189432559827,0.024,0.37316870489303844,4.3596659870619385,4.377129176494498,1.3848353455752334,27.0,4.377129176494498,39.31818181818182,27.275768844159778,1.1637931034482758,106.36211557792011,4.115308493735108,0.0,0.0,0.0,4.377129176494498,4.115308493735108,0.0
2009-03-20 19:00:00,3.8393339247113047,20.0,11.0,4.265926583012561,29.802251481732974,27.136047367350123,1.3793103448275863,31.802251481732974,31.26923076923077,31.26923076923077,27.136047367350123,0.8897555609840161,29.802251481732974,27.136047367350123,0.5332408228765702,0.40651917237799434,0.024,0.3658672551401949,4.265926583012561,4.28257850025036,1.3846944416375904,27.0,4.28257850025036,39.54545454545455,27.136047367350123,1.1637931034482758,106.43197631632493,4.023770532572064,0.0,0.0,0.0,4.28257850025036,4.023770532572064,0.0
2009-03-20 20:00:00,4.074298160015927,20.0,9.0,4.526997955573252,30.353740476283008,27.524366754049723,1.3793103448275863,32.35374047628301,32.57692307692308,32.57692307692308,27.524366754049723,0.7723980090617426,30.353740476283008,27.524366754049723,0.5658747444466565,0.42907457352798556,0.024,0.386167116175187,4.526997955573252,4.545905412926051,1.3850711717104414,27.0,4.545905412926051,41.81818181818182,27.524366754049716,1.163793103448276,106.23781662297515,4.278989871430534,0.0,0.0,0.0,4.545905412926051,4.278989871430534,0.0
2009-03-20 21:00:00,4.121568366490649,20.0,9.0,4.579520407211833,30.464387263038414,27.602187008531022,1.3793103448275863,32.46438726303842,32.57692307692308,32.57692307692308,27.602187008531022,0.7935822857203829,30.464387263038414,27.602187008531022,0.5724400509014791,0.43359778251766645,0.024,0.3902380042658998,4.579520407211833,4.5988801854635994,1.3851413358576043,27.0,4.5988801854635994,41.81818181818182,27.602187008531025,1.1637931034482758,106.19890649573449,4.330440243891132,0.0,0.0,0.0,4.5988801854635994,4.330440243891132,0.0
2009-03-20 22:00:00,4.161478348786369,20.0,9.0,4.6238648319848545,30.557729246704252,27.66781372671372,1.3793103448275863,32.557729246704255,32.57692307692308,32.57692307692308,27.66781372671372,0.8119783219395473,30.557729246704252,27.66781372671372,0.5779831039981068,0.43741303136203136,0.024,0.39367172822582824,4.6238648319848545,4.643606135121058,1.3851992245041276,27.0,4.643606135121058,41.81818181818182,27.667813726713725,1.1637931034482758,106.16609313664314,4.373906958358554,0.0,0.0,0.0,4.643606135121058,4.373906958358554,0.0
2009-03-20 23:00:00,0.0,18.63702070095054,8.0,0.0,18.63702070095054,18.63702070095054,1.3793103448275863,20.63702070095054,33.23076923076923,33.23076923076923,18.63702070095054,0.0,18.63702070095054,18.63702070095054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63702070095054,18.63702070095054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,18.30190792723846,8.8,0.0,18.30190792723846,18.30190792723846,1.3793103448275863,20.30190792723846,32.707692307692305,32.707692307692305,18.30190792723846,0.0,18.30190792723846,18.30190792723846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30190792723846,18.30190792723846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,18.13919891435586,7.0,0.0,18.13919891435586,18.13919891435586,1.3793103448275863,20.13919891435586,33.88461538461539,33.88461538461539,18.13919891435586,0.0,18.13919891435586,18.13919891435586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13919891435586,18.13919891435586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,18.02498386644232,6.1,0.0,18.02498386644232,18.02498386644232,1.3793103448275863,20.02498386644232,34.473076923076924,34.473076923076924,18.02498386644232,0.0,18.02498386644232,18.02498386644232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02498386644232,18.02498386644232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 03:00:00,0.0,17.91555187817832,5.2,0.0,17.91555187817832,17.91555187817832,1.3793103448275863,19.91555187817832,35.06153846153846,35.06153846153846,17.91555187817832,0.0,17.91555187817832,17.91555187817832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91555187817832,17.91555187817832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 04:00:00,0.0,17.836679058071347,6.0,0.0,17.836679058071347,17.836679058071347,1.3793103448275863,19.836679058071347,34.53846153846154,34.53846153846154,17.836679058071347,0.0,17.836679058071347,17.836679058071347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.836679058071347,17.836679058071347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 05:00:00,6.735434000401324,20.0,6.0,7.483815556001471,36.456189328683855,31.778804606182938,1.3793103448275863,38.456189328683855,34.53846153846154,34.53846153846154,31.778804606182938,2.337814189518506,36.456189328683855,31.778804606182938,0.9354769445001839,0.6776398544368031,0.024,0.6098758689931227,7.483815556001471,7.527579541445152,1.3873762996071572,27.0,7.527579541445152,45.22727272727273,31.778804606182934,1.163793103448276,104.11059769690853,7.230368193024673,0.0,0.0,0.0,7.527579541445152,7.230368193024673,0.0
2009-03-21 06:00:00,5.665543314326118,20.0,6.0,6.29504812702902,34.03041950058879,30.09601442119565,1.3793103448275863,36.03041950058879,34.53846153846154,34.53846153846154,30.09601442119565,1.2215712384414532,34.03041950058879,30.09601442119565,0.7868810158786275,0.5790344141228265,0.024,0.5211309727105439,6.29504812702902,6.328951568441303,1.3867389405303614,27.0,6.328951568441303,45.22727272727273,30.096014421195648,1.1637931034482758,104.95199278940217,6.030330058754622,0.0,0.0,0.0,6.328951568441303,6.030330058754622,0.0
2009-03-21 07:00:00,5.681654622126881,20.0,6.0,6.3129495801409785,34.067195678420894,30.121602190832782,1.3793103448275863,36.067195678420894,34.53846153846154,34.53846153846154,30.121602190832782,1.2321420008170159,34.067195678420894,30.121602190832782,0.7891186975176223,0.5805311488620882,0.024,0.5224780339758794,6.3129495801409785,6.347002695027188,1.3867505774858517,27.0,6.347002695027188,45.22727272727273,30.12160219083278,1.1637931034482758,104.9391989045836,6.048266769025201,0.0,0.0,0.0,6.347002695027188,6.048266769025201,0.0
