timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-21 08:00:00,5.715904348702316,20.0,6.0,6.351004831891462,34.145348508528194,30.17597048859603,1.3793103448275863,36.145348508528194,34.53846153846154,34.53846153846154,30.17597048859603,1.255017856275593,34.145348508528194,30.17597048859603,0.7938756039864328,0.5837116559309814,0.024,0.5253404903378833,6.351004831891462,6.3853759974845605,1.386775069783908,27.0,6.3853759974845605,45.22727272727273,30.17597048859603,1.163793103448276,104.91201475570199,6.086410610218039,0.0,0.0,0.0,6.3853759974845605,6.0864106102180395,0.0
2009-03-21 09:00:00,5.587045511785053,20.0,7.8,6.207828346427837,33.851122149245704,29.971229432728308,1.3793103448275863,35.851122149245704,33.36153846153846,33.36153846153846,29.971229432728308,1.5784921419366365,33.851122149245704,29.971229432728308,0.7759785433034796,0.5717364379673764,0.024,0.5145627941706388,6.207828346427837,6.241001990224575,1.3866811591463808,27.0,6.241001990224575,43.18181818181818,29.971229432728308,1.163793103448276,105.01438528363585,5.942997212589593,0.0,0.0,0.0,6.241001990224575,5.942997212589593,0.0
2009-03-21 10:00:00,5.321139673902032,20.000000000000004,9.0,5.912377415446702,33.242302730442766,29.547066845788574,1.3793103448275863,35.242302730442766,32.57692307692308,32.57692307692308,29.547066845788574,1.6822174695639451,33.242302730442766,29.547066845788574,0.7390471769308378,0.5469448698295518,0.024,0.4922503828465966,5.912377415446702,5.943071902429658,1.386471123047554,27.0,5.943071902429658,41.81818181818182,29.54706684578857,1.163793103448276,105.22646657710571,5.647886977250932,0.0,0.0,0.0,5.943071902429658,5.647886977250932,0.0
2009-03-21 11:00:00,5.0663146835048405,20.0,10.0,5.6292385372276,32.656648098472594,29.138374012705345,1.3793103448275863,34.656648098472594,31.923076923076923,31.923076923076923,29.138374012705345,1.7426605273989717,32.656648098472594,29.138374012705345,0.70365481715345,0.5230805306682706,0.024,0.4707724776014436,5.6292385372276,5.657546590294427,1.3862465565689763,27.0,5.657546590294427,40.68181818181818,29.138374012705345,1.163793103448276,105.43081299364732,5.366122511675329,0.0,0.0,0.0,5.657546590294427,5.366122511675329,0.0
2009-03-21 12:00:00,4.623396461433614,20.000000000000004,12.2,5.137107179370682,31.633204660551886,28.42251267344521,1.3793103448275863,33.63320466055188,30.484615384615385,30.484615384615385,28.42251267344521,2.1475849131483007,31.633204660551886,28.42251267344521,0.6421383974213353,0.4813372160159301,0.024,0.43320349441433703,5.137107179370682,5.161240900972276,1.385790235299395,27.0,5.161240900972276,38.18181818181818,28.422512673445212,1.163793103448276,105.78874366327739,4.878818598508327,0.0,0.0,0.0,5.161240900972276,4.878818598508327,0.0
2009-03-21 13:00:00,4.415760278118962,20.0,12.0,4.906400309021069,31.15085000225063,28.08434980911246,1.3793103448275863,33.15085000225063,30.615384615384617,30.615384615384617,28.08434980911246,1.6711170578649328,31.15085000225063,28.08434980911246,0.6133000386276336,0.46164479547271414,0.024,0.4154803159254427,4.906400309021069,4.92856478856834,1.3855413276259243,27.0,4.92856478856834,38.40909090909091,28.084349809112467,1.163793103448276,105.95782509544377,4.651440121698261,0.0,0.0,0.0,4.92856478856834,4.651440121698261,0.0
2009-03-21 14:00:00,4.222914350953174,19.999999999999996,12.0,4.6921270566146385,30.701281430264235,27.768702019880084,1.3793103448275863,32.70128143026423,30.615384615384617,30.615384615384617,27.768702019880084,1.420930146606083,30.701281430264235,27.768702019880084,0.5865158820768298,0.44327960280346385,0.024,0.39895164252311743,4.6921270566146385,4.712455016894984,1.385286006945345,27.0,4.712455016894984,38.40909090909091,27.76870201988008,1.1637931034482762,106.11564899005995,4.440867168740031,0.0,0.0,0.0,4.712455016894984,4.440867168740031,0.0
2009-03-21 15:00:00,3.879639426702387,20.0,13.8,4.310710474113764,29.897034857124858,27.202840810803757,1.3793103448275863,31.897034857124858,29.43846153846154,29.43846153846154,27.202840810803757,1.6622362071928494,29.897034857124858,27.202840810803757,0.5388388092642205,0.4103970160302868,0.024,0.3693573144272581,4.310710474113764,4.327750175716792,1.3847625868268978,27.0,4.327750175716792,36.36363636363636,27.202840810803757,1.163793103448276,106.39857959459812,4.067488675324866,0.0,0.0,0.0,4.327750175716792,4.067488675324866,0.0
2009-03-21 16:00:00,3.798037011122399,20.0,13.0,4.220041123469332,29.705056662085678,27.067530959917345,1.3793103448275863,31.705056662085678,29.96153846153846,29.96153846153846,27.067530959917345,1.257068782203077,29.705056662085678,27.067530959917345,0.5275051404336665,0.4025421029280726,0.024,0.3622878926352653,4.220041123469332,4.236295333762139,1.384622994573862,27.0,4.236295333762139,37.27272727272727,27.06753095991734,1.163793103448276,106.46623452004133,3.979003627638107,0.0,0.0,0.0,4.236295333762139,3.9790036276381064,0.0
2009-03-21 17:00:00,3.981106977207602,20.0,10.6,4.423452196897335,30.135312595943404,27.37065497288257,1.3793103448275863,32.135312595943404,31.53076923076923,31.53076923076923,27.37065497288257,0.9166384918791682,30.135312595943404,27.37065497288257,0.5529315246121669,0.42014322165182333,0.024,0.378128899486641,4.423452196897335,4.4414665190625175,1.3849275279260993,27.0,4.4414665190625175,40.0,27.370654972882576,1.1637931034482758,106.31467251355872,4.1776609136392535,0.0,0.0,0.0,4.4414665190625175,4.1776609136392535,0.0
2009-03-21 18:00:00,3.7483334022615877,19.999999999999996,13.6,4.164814891401764,29.58796741926104,26.98495811213494,1.3793103448275863,31.58796741926104,29.56923076923077,29.56923076923077,26.98495811213494,1.3893107041717163,29.58796741926104,26.98495811213494,0.5206018614252205,0.3977502127535037,0.024,0.35797519147815327,4.164814891401764,4.180589912677115,1.3845347426945578,27.0,4.180589912677115,36.59090909090909,26.98495811213494,1.163793103448276,106.50752094393253,3.9251593461440644,0.0,0.0,0.0,4.180589912677115,3.925159346144065,0.0
2009-03-21 19:00:00,3.726727166178238,20.0,13.0,4.140807962420265,29.537031095032564,26.9490261185199,1.3793103448275863,31.537031095032564,29.96153846153846,29.96153846153846,26.9490261185199,1.184945198595391,29.537031095032564,26.9490261185199,0.5176009953025331,0.3956653731252591,0.024,0.3560988358127332,4.140807962420265,4.156374499732791,1.3844955855205077,27.0,4.156374499732791,37.27272727272727,26.949026118519896,1.1637931034482758,106.52548694074005,3.9017653137271973,0.0,0.0,0.0,4.156374499732791,3.9017653137271977,0.0
2009-03-21 20:00:00,3.794235153146622,20.0,12.0,4.21581683682958,29.696104651754315,27.061219128735825,1.3793103448275863,31.696104651754315,30.615384615384617,30.615384615384617,27.061219128735825,1.0225536410693794,29.696104651754315,27.061219128735825,0.5269771046036975,0.40217577073176336,0.024,0.36195819365858706,4.21581683682958,4.232034413902756,1.3846163324192788,27.0,4.232034413902756,38.40909090909091,27.06121912873582,1.1637931034482762,106.46939043563209,3.974883669932632,0.0,0.0,0.0,4.232034413902756,3.9748836699326326,0.0
2009-03-21 21:00:00,3.9627799798801107,20.0,10.6,4.403088866533456,30.092310197390763,27.34037965580735,1.3793103448275863,32.09231019739076,31.53076923076923,31.53076923076923,27.34037965580735,0.9058265815983253,30.092310197390763,27.34037965580735,0.550386108316682,0.4183845564767547,0.024,0.37654610082907924,4.403088866533456,4.420927322181131,1.3848984142843703,27.0,4.420927322181131,40.0,27.34037965580735,1.163793103448276,106.32981017209633,4.15774966119642,0.0,0.0,0.0,4.420927322181131,4.15774966119642,0.0
2009-03-21 22:00:00,4.044893342411677,20.0,10.0,4.494325936012975,30.284861648990038,27.475907938981926,1.3793103448275863,32.28486164899004,31.923076923076923,31.923076923076923,27.475907938981926,0.8712101843245924,30.284861648990038,27.475907938981926,0.5617907420016218,0.4262584701113271,0.024,0.3836326231001944,4.494325936012975,4.512951783024108,1.3850266243830511,27.0,4.512951783024108,40.68181818181818,27.475907938981926,1.1637931034482758,106.26204603050904,4.247002529697563,0.0,0.0,0.0,4.512951783024108,4.247002529697563,0.0
2009-03-21 23:00:00,0.0,18.683482517919582,10.0,0.0,18.683482517919582,18.683482517919582,1.3793103448275863,20.683482517919582,31.923076923076923,31.923076923076923,18.683482517919582,0.0,18.683482517919582,18.683482517919582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.683482517919582,18.683482517919582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.35505255926691,10.2,0.0,18.35505255926691,18.35505255926691,1.3793103448275863,20.35505255926691,31.79230769230769,31.79230769230769,18.35505255926691,0.0,18.35505255926691,18.35505255926691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35505255926691,18.35505255926691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,18.232790215886983,10.0,0.0,18.232790215886983,18.232790215886983,1.3793103448275863,20.232790215886983,31.923076923076923,31.923076923076923,18.232790215886983,0.0,18.232790215886983,18.232790215886983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.232790215886983,18.232790215886983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,18.124635445974448,9.0,0.0,18.124635445974448,18.124635445974448,1.3793103448275863,20.124635445974448,32.57692307692308,32.57692307692308,18.124635445974448,0.0,18.124635445974448,18.124635445974448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.124635445974448,18.124635445974448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,18.052385099435128,9.2,0.0,18.052385099435128,18.052385099435128,1.3793103448275863,20.052385099435128,32.44615384615385,32.44615384615385,18.052385099435128,0.0,18.052385099435128,18.052385099435128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.052385099435128,18.052385099435128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.98015256946258,9.0,0.0,17.98015256946258,17.98015256946258,1.3793103448275863,19.98015256946258,32.57692307692308,32.57692307692308,17.98015256946258,0.0,17.98015256946258,17.98015256946258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.98015256946258,17.98015256946258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,5.347896689982225,19.999999999999996,9.0,5.942107433313583,33.30367007307463,29.58985292725364,1.3793103448275863,35.30367007307463,32.57692307692308,32.57692307692308,29.58985292725364,1.7148932403197255,33.30367007307463,29.58985292725364,0.7427634291641979,0.5494445520078787,0.024,0.4945000968070908,5.942107433313583,5.973051888514371,1.3864933194965088,27.0,5.973051888514371,41.81818181818182,29.589852927253645,1.1637931034482758,105.20507353637318,5.677532164310757,0.0,0.0,0.0,5.973051888514371,5.677532164310758,0.0
2009-03-22 06:00:00,4.242044760284096,20.0,9.0,4.713383066982329,30.7459486972814,27.800084280417444,1.3793103448275863,32.7459486972814,32.57692307692308,32.57692307692308,27.800084280417444,0.850617204753132,30.7459486972814,27.800084280417444,0.5891728833727912,0.4451047914647722,0.024,0.400594312318295,4.713383066982329,4.733893546128807,1.3853124701931832,27.0,4.733893546128807,41.81818181818182,27.800084280417437,1.163793103448276,106.09995785979129,4.461729902272479,0.0,0.0,0.0,4.733893546128807,4.461729902272479,0.0
2009-03-22 07:00:00,5.129718748950096,20.0,8.0,5.69968749883344,32.80257545795441,29.24027077118351,1.3793103448275863,34.80257545795441,33.23076923076923,33.23076923076923,29.24027077118351,1.2313057518135213,32.80257545795441,29.24027077118351,0.71246093735418,0.5290283094993101,0.024,0.4761254785493791,5.69968749883344,5.728590329783371,1.3863047587725965,27.0,5.728590329783371,42.95454545454545,29.240270771183518,1.163793103448276,105.37986461440823,5.436133696645611,0.0,0.0,0.0,5.728590329783371,5.436133696645611,0.0
2009-03-22 08:00:00,5.145039878354963,19.999999999999996,8.0,5.716710975949958,32.837816791444325,29.2648724314756,1.3793103448275863,34.837816791444325,33.23076923076923,33.23076923076923,29.2648724314756,1.2426443164320364,32.837816791444325,29.2648724314756,0.7145888719937448,0.5304645413500783,0.024,0.4774180872150704,5.716710975949958,5.745757430084966,1.3863185834524736,27.0,5.745757430084966,42.95454545454545,29.264872431475602,1.1637931034482758,105.3675637842622,5.453060907671055,0.0,0.0,0.0,5.745757430084966,5.453060907671055,0.0
2009-03-22 09:00:00,4.7253291077816755,19.999999999999996,10.6,5.250365675312973,31.869384987364015,28.58790644029341,1.3793103448275863,33.869384987364015,31.53076923076923,31.53076923076923,28.58790644029341,1.53801846316201,31.869384987364015,28.58790644029341,0.6562957094141216,0.49097499426377833,0.024,0.44187749483740046,5.250365675312973,5.275463174739351,1.3859036457001108,27.0,5.275463174739351,40.0,28.58790644029341,1.163793103448276,105.7060467798533,4.9906919570326895,0.0,0.0,0.0,5.275463174739351,4.9906919570326895,0.0
2009-03-22 10:00:00,4.4261735667016735,20.0,12.0,4.917970629668526,31.175081989303965,28.101350345761137,1.3793103448275863,33.17508198930396,30.615384615384617,30.615384615384617,28.101350345761137,1.686385068170722,31.175081989303965,28.101350345761137,0.6147463287085657,0.46263437604156243,0.024,0.41637093843740625,4.917970629668526,4.940234067272682,1.3855544223366272,27.0,4.940234067272682,38.40909090909091,28.10135034576114,1.163793103448276,105.94932482711943,4.6628273236604425,0.0,0.0,0.0,4.940234067272682,4.6628273236604425,0.0
2009-03-22 11:00:00,4.182861804587516,20.000000000000004,13.0,4.6476242273194615,30.60771260452562,27.702947462450954,1.3793103448275863,32.60771260452562,29.96153846153846,29.96153846153846,27.702947462450954,1.7739256958771437,30.60771260452562,27.702947462450954,0.5809530284149327,0.4394558416074376,0.024,0.3955102574466939,4.6476242273194615,4.667569811480205,1.385229745626993,27.0,4.667569811480205,37.27272727272727,27.702947462450958,1.163793103448276,106.14852626877452,4.3972064196742915,0.0,0.0,0.0,4.667569811480205,4.3972064196742915,0.0
2009-03-22 12:00:00,3.8249503043523303,20.0,14.8,4.2499447826137,29.768407988249702,27.112192499116137,1.3793103448275863,31.768407988249702,28.784615384615385,28.784615384615385,27.112192499116137,2.190681276858691,29.768407988249702,27.112192499116137,0.5312430978267125,0.40513441169678016,0.024,0.36462097052710213,4.2499447826137,4.266458223783379,1.3846697462784505,27.0,4.266458223783379,35.22727272727273,27.11219249911614,1.163793103448276,106.44390375044193,4.008175267402916,0.0,0.0,0.0,4.266458223783379,4.008175267402916,0.0
2009-03-22 13:00:00,3.7266873909182316,20.0,14.0,4.1407637676869244,29.536937304480265,26.948959949675935,1.3793103448275863,31.536937304480265,29.307692307692307,29.307692307692307,26.948959949675935,1.5133653996518266,29.536937304480265,26.948959949675935,0.5175954709608656,0.3956615340997488,0.024,0.3560953806897739,4.1407637676869244,4.1563299210969,1.3844955129830592,27.0,4.1563299210969,36.13636363636363,26.94895994967593,1.1637931034482762,106.52552002516204,3.901722254080662,0.0,0.0,0.0,4.1563299210969,3.901722254080662,0.0
2009-03-22 14:00:00,3.4457528865838345,20.0,15.0,3.828614318426483,28.87249908796684,26.47961513895029,1.3793103448275863,30.87249908796684,28.653846153846153,28.653846153846153,26.47961513895029,1.5180215727943238,28.87249908796684,26.47961513895029,0.47857678980331037,0.36845074144601114,0.024,0.33160566730141,3.828614318426483,3.841459392571084,1.383937957372015,27.0,3.841459392571084,35.0,26.479615138950287,1.1637931034482758,106.76019243052485,3.598213252632481,0.0,0.0,0.0,3.841459392571084,3.598213252632481,0.0
2009-03-22 15:00:00,3.2182101188861125,20.0,15.8,3.5757890209845695,28.331260907380354,26.096392769265,1.3793103448275863,30.331260907380354,28.130769230769232,28.130769230769232,26.096392769265,1.5152440074679205,28.331260907380354,26.096392769265,0.4469736276230712,0.34626368823948855,0.024,0.3116373194155397,3.5757890209845695,3.5864153898085185,1.383409317211253,27.0,3.5864153898085185,35.0,26.096392769265,1.1637931034482758,106.9518036153675,3.353300522828397,0.0,0.0,0.0,3.5864153898085185,3.353300522828397,0.0
2009-03-22 16:00:00,3.203553591930347,20.0,15.0,3.5595039910337185,28.296298773062773,26.0716087786667,1.3793103448275863,30.296298773062773,28.653846153846153,28.653846153846153,26.0716087786667,1.1883252689314363,28.296298773062773,26.0716087786667,0.4449379988792148,0.34482978124150737,0.024,0.31034680311735663,3.5595039910337185,3.569986969157869,1.383372506355616,27.0,3.569986969157869,35.0,26.0716087786667,1.1637931034482758,106.96419561066665,3.3375532333754716,0.0,0.0,0.0,3.569986969157869,3.3375532333754716,0.0
2009-03-22 17:00:00,3.1218723802676904,20.000000000000007,15.0,3.468747089186323,28.10122450342348,25.93325757268203,1.3793103448275863,30.10122450342348,28.653846153846153,28.653846153846153,25.93325757268203,1.0991368689551235,28.10122450342348,25.93325757268203,0.43359338614829035,0.33682756982653195,0.024,0.30314481284387873,3.468747089186323,3.478429846168976,1.3831605900398314,27.0,3.478429846168976,35.0,25.93325757268203,1.163793103448276,107.03337121365898,3.249855448564138,0.0,0.0,0.0,3.478429846168976,3.249855448564138,0.0
2009-03-22 18:00:00,3.1423782478760485,19.999999999999993,15.0,3.491531386528943,28.15023430471148,25.968027188130886,1.3793103448275863,30.15023430471148,28.653846153846153,28.653846153846153,25.968027188130886,1.1206789768328262,28.15023430471148,25.968027188130886,0.43644142331611785,0.3388382758282171,0.024,0.30495444824539536,3.491531386528943,3.5014152141117645,1.383214896762611,27.0,3.5014152141117645,35.0,25.96802718813089,1.163793103448276,107.01598640593456,3.271861832708009,0.0,0.0,0.0,3.5014152141117645,3.271861832708009,0.0
2009-03-22 19:00:00,3.2177858730023057,20.0,14.0,3.5753176366692285,28.330249072163557,26.09567554924529,1.3793103448275863,30.330249072163557,29.307692307692307,29.307692307692307,26.09567554924529,0.9595748117856001,28.330249072163557,26.09567554924529,0.44691470458365357,0.3462221909138123,0.024,0.31159997182243104,3.5753176366692285,3.5859398557606097,1.3834082567242802,27.0,3.5859398557606097,36.13636363636363,26.095675549245286,1.163793103448276,106.95216222537735,3.3528446561034055,0.0,0.0,0.0,3.5859398557606097,3.3528446561034055,0.0
2009-03-22 20:00:00,3.3314086682180446,20.0,13.0,3.7015651869089385,28.600876230937047,26.287397989118958,1.3793103448275863,30.600876230937047,29.96153846153846,29.96153846153846,26.287397989118958,0.8685036664838992,28.600876230937047,26.287397989118958,0.4626956483636173,0.3573185812813441,0.024,0.3215867231532097,3.7015651869089385,3.713297045037073,1.3836819747903408,27.0,3.713297045037073,37.27272727272727,26.287397989118958,1.1637931034482758,106.85630100544051,3.4750379810059244,0.0,0.0,0.0,3.713297045037073,3.4750379810059244,0.0
2009-03-22 21:00:00,2.812554728065721,19.999999999999996,13.4,3.125060808961912,27.35880047157172,25.40563746597052,1.3793103448275863,29.35880047157172,29.7,29.7,25.40563746597052,0.6273382643901803,27.35880047157172,25.40563746597052,0.390632601120239,0.3063465105010139,0.024,0.27571185945091253,3.125060808961912,3.1316954600120135,1.3822386855502617,27.0,3.1316954600120135,36.81818181818182,25.40563746597052,1.1637931034482758,107.29718126701474,2.918711771391853,0.0,0.0,0.0,3.1316954600120135,2.9187117713918536,0.0
2009-03-22 22:00:00,2.883709479620519,20.0,12.0,3.204121644022799,27.53012480796417,25.52754878044992,1.3793103448275863,29.53012480796417,30.615384615384617,30.615384615384617,25.52754878044992,0.5428975935285045,27.53012480796417,25.52754878044992,0.40051520550284986,0.31338416612193815,0.024,0.2820457495097443,3.204121644022799,3.211460060634993,1.382469386547095,27.0,3.211460060634993,38.40909090909091,25.52754878044992,1.163793103448276,107.23622560977503,2.9947529786447973,0.0,0.0,0.0,3.211460060634993,2.9947529786447973,0.0
2009-03-22 23:00:00,0.0,18.86588492656429,12.0,0.0,18.86588492656429,18.86588492656429,1.3793103448275863,20.86588492656429,30.615384615384617,30.615384615384617,18.86588492656429,0.0,18.86588492656429,18.86588492656429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86588492656429,18.86588492656429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.58830419938233,12.4,0.0,18.58830419938233,18.58830419938233,1.3793103448275863,20.58830419938233,30.353846153846153,30.353846153846153,18.58830419938233,0.0,18.58830419938233,18.58830419938233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58830419938233,18.58830419938233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.482092743152066,12.0,0.0,18.482092743152066,18.482092743152066,1.3793103448275863,20.482092743152066,30.615384615384617,30.615384615384617,18.482092743152066,0.0,18.482092743152066,18.482092743152066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.482092743152066,18.482092743152066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.405605847179828,12.0,0.0,18.405605847179828,18.405605847179828,1.3793103448275863,20.405605847179828,30.615384615384617,30.615384615384617,18.405605847179828,0.0,18.405605847179828,18.405605847179828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.405605847179828,18.405605847179828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,18.34063912769215,11.6,0.0,18.34063912769215,18.34063912769215,1.3793103448275863,20.34063912769215,30.876923076923077,30.876923076923077,18.34063912769215,0.0,18.34063912769215,18.34063912769215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34063912769215,18.34063912769215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,18.27321659180219,11.0,0.0,18.27321659180219,18.27321659180219,1.3793103448275863,20.27321659180219,31.26923076923077,31.26923076923077,18.27321659180219,0.0,18.27321659180219,18.27321659180219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27321659180219,18.27321659180219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,4.5732239967758,20.0,11.0,5.0813599964175555,31.516806540001912,28.340956542240942,1.3793103448275863,33.51680654000191,31.26923076923077,31.26923076923077,28.340956542240942,1.4959264112485025,31.516806540001912,28.340956542240942,0.6351699995521944,0.4765863139738285,0.024,0.42892768257644565,5.0813599964175555,5.105018627814938,1.3857323647305027,27.0,5.105018627814938,39.54545454545455,28.34095654224094,1.1637931034482758,105.82952172887953,4.823813378740654,0.0,0.0,0.0,5.105018627814938,4.823813378740654,0.0
2009-03-23 06:00:00,3.6377270473026937,19.999999999999996,10.8,4.041918941447437,29.32697183221466,26.800772493810015,1.3793103448275863,31.32697183221466,31.4,31.4,26.800772493810015,0.7576082887546992,29.32697183221466,26.800772493810015,0.5052398676809297,0.3870658638245924,0.024,0.34835927744213313,4.041918941447437,4.056625527829896,1.3843289874644842,27.0,4.056625527829896,39.77272727272727,26.800772493810015,1.163793103448276,106.59961375309499,3.805478636372748,0.0,0.0,0.0,4.056625527829896,3.805478636372748,0.0
2009-03-23 07:00:00,4.378594883472301,20.0,10.0,4.865105426080334,31.064329064474002,28.023638173173794,1.3793103448275863,33.064329064474,31.923076923076923,31.923076923076923,28.023638173173794,1.075553860641504,31.064329064474002,28.023638173173794,0.6081381782600418,0.45811121370354707,0.024,0.41230009233319237,4.865105426080334,4.886916547450689,1.385494035149516,27.0,4.886916547450689,40.68181818181818,28.023638173173794,1.163793103448276,105.9881809134131,4.610812739057242,0.0,0.0,0.0,4.886916547450689,4.610812739057242,0.0
2009-03-23 08:00:00,4.28356266692308,20.000000000000004,11.0,4.759514074358978,30.84283463489744,27.868138338423076,1.3793103448275863,32.84283463489744,31.26923076923077,31.26923076923077,27.868138338423076,1.206385729855923,30.84283463489744,27.868138338423076,0.5949392592948722,0.4490633513596922,0.024,0.40415701622372296,4.759514074358978,4.780420409494947,1.3853690146571012,27.0,4.780420409494947,39.54545454545455,27.868138338423073,1.1637931034482758,106.06593083078846,4.507027253757247,0.0,0.0,0.0,4.780420409494947,4.507027253757247,0.0
2009-03-23 09:00:00,4.291463129068858,20.0,11.0,4.768292365632065,30.861262856451468,27.881080127931426,1.3793103448275863,32.86126285645147,31.26923076923077,31.26923076923077,27.881080127931426,1.213227303656072,30.861262856451468,27.881080127931426,0.5960365457040081,0.44981623162518947,0.024,0.4048346084626705,4.768292365632065,4.789273988794584,1.3853796391703417,27.0,4.789273988794584,39.54545454545455,27.881080127931426,1.1637931034482758,106.05945993603429,4.515649986981879,0.0,0.0,0.0,4.789273988794584,4.515649986981879,0.0
2009-03-23 10:00:00,4.131714762368719,20.0,12.0,4.590794180409688,30.48812439196353,27.61887802920748,1.3793103448275863,32.48812439196353,30.615384615384617,30.615384615384617,27.61887802920748,1.3207316841099714,30.48812439196353,27.61887802920748,0.573849272551211,0.4345680581081042,0.024,0.3911112522972938,4.590794180409688,4.610250986220499,1.385156168551656,27.0,4.610250986220499,38.40909090909091,27.61887802920748,1.1637931034482758,106.19056098539626,4.34148849336479,0.0,0.0,0.0,4.610250986220499,4.34148849336479,0.0
2009-03-23 11:00:00,3.9422769677067473,20.0,13.0,4.380307741896386,30.044183741796747,27.306491403111504,1.3793103448275863,32.04418374179674,29.96153846153846,29.96153846153846,27.306491403111504,1.4222449849687546,30.044183741796747,27.306491403111504,0.5475384677370483,0.416416203477798,0.024,0.3747745831300182,4.380307741896386,4.397949362244166,1.384865495488,27.0,4.397949362244166,37.27272727272727,27.3064914031115,1.1637931034482758,106.34675429844425,4.135480571322432,0.0,0.0,0.0,4.397949362244166,4.135480571322432,0.0
2009-03-23 12:00:00,3.6162820802591433,20.0,15.2,4.018091200287937,29.27629789311546,26.764990892935497,1.3793103448275863,31.27629789311546,28.523076923076925,28.523076923076925,26.764990892935497,1.970251549127835,29.27629789311546,26.764990892935497,0.5022614000359922,0.38499093086522296,0.024,0.34649183777870063,4.018091200287937,4.03259029337446,1.3842875213245818,27.0,4.03259029337446,35.0,26.764990892935504,1.163793103448276,106.61750455353224,3.782296640932645,0.0,0.0,0.0,4.03259029337446,3.782296640932645,0.0
2009-03-23 13:00:00,3.5951435113471413,20.0,14.0,3.9946039014968235,29.226325152731704,26.729697714296186,1.3793103448275863,31.226325152731704,29.307692307692307,29.307692307692307,26.729697714296186,1.335776289770277,29.226325152731704,26.729697714296186,0.49932548768710294,0.38294454880866935,0.024,0.3446500939278024,3.9946039014968235,4.008898356377691,1.384246125690229,27.0,4.008898356377691,36.13636363636363,26.72969771429618,1.1637931034482758,106.63515114285191,3.759452969694056,0.0,0.0,0.0,4.008898356377691,3.759452969694056,0.0
2009-03-23 14:00:00,3.1533675543731827,20.0,16.6,3.503741727081314,28.17648892840542,25.986650348979595,1.3793103448275863,30.17648892840542,28.0,28.0,25.986650348979595,1.5002197976758527,28.17648892840542,25.986650348979595,0.43796771588516425,0.3399153426572403,0.024,0.3059238083915163,3.503741727081314,3.513733261347038,1.3832436902756498,27.0,3.513733261347038,35.0,25.986650348979598,1.1637931034482758,107.0066748255102,3.283658021405381,0.0,0.0,0.0,3.513733261347038,3.283658021405381,0.0
2009-03-23 15:00:00,3.003201766067906,19.999999999999996,16.6,3.336890851186562,27.81710010369897,25.73154332170737,1.3793103448275863,29.81710010369897,28.0,28.0,25.73154332170737,1.268100057476726,27.81710010369897,25.73154332170737,0.41711135639832025,0.3251674422097523,0.024,0.2926506979887771,3.336890851186562,3.3454075954075373,1.3828307576705983,27.0,3.3454075954075373,35.0,25.731543321707367,1.163793103448276,107.13422833914632,3.122631905106225,0.0,0.0,0.0,3.3454075954075373,3.122631905106225,0.0
2009-03-23 16:00:00,2.9377893104313104,20.0,16.0,3.2642103449236783,27.660116430174764,25.619984964597467,1.3793103448275863,29.660116430174764,28.0,28.0,25.619984964597467,1.1823347304203502,27.660116430174764,25.619984964597467,0.4080262931154598,0.31872243347453355,0.024,0.2868501901270802,3.2642103449236783,3.272082588271132,1.3826368053000355,27.0,3.272082588271132,35.0,25.61998496459747,1.1637931034482758,107.19000751770126,3.052600390694798,0.0,0.0,0.0,3.272082588271132,3.052600390694798,0.0
2009-03-23 17:00:00,2.7289519576577126,20.0,17.0,3.032168841841903,27.157072053420006,25.261966527268815,1.3793103448275863,29.157072053420006,28.0,28.0,25.261966527268815,0.9546773926590679,27.157072053420006,25.261966527268815,0.37902110523023785,0.29805692593653166,0.024,0.2682512333428785,3.032168841841903,3.037974534435556,1.3819513098499847,27.0,3.037974534435556,35.0,25.261966527268815,1.1637931034482762,107.3690167363656,2.8294703879937853,0.0,0.0,0.0,3.037974534435556,2.829470387993785,0.0
2009-03-23 18:00:00,2.849426904513165,20.000000000000004,16.4,3.1660298939035165,27.44762178658606,25.468853102896357,1.3793103448275863,29.44762178658606,28.0,28.0,25.468853102896357,1.078300164465843,27.44762178658606,25.468853102896357,0.39575373673793957,0.3099953973475778,0.024,0.27899585761282003,3.1660298939035165,3.1730294336382743,1.382359759358942,27.0,3.1730294336382743,35.0,25.46885310289636,1.1637931034482758,107.26557344855182,2.958106064813205,0.0,0.0,0.0,3.1730294336382743,2.958106064813205,0.0
2009-03-23 19:00:00,2.9402254235117873,20.0,15.0,3.2669171372353194,27.665967706843652,25.62414449607158,1.3793103448275863,29.665967706843652,28.653846153846153,28.653846153846153,25.62414449607158,0.9295660745011046,27.665967706843652,25.62414449607158,0.4083646421544149,0.3189626928699656,0.024,0.287066423582969,3.2669171372353194,3.2748134065223162,1.3826441930568438,27.0,3.2748134065223162,35.0,25.624144496071573,1.1637931034482758,107.18792775196421,3.0552073122453898,0.0,0.0,0.0,3.2748134065223162,3.0552073122453898,0.0
2009-03-23 20:00:00,3.035267048549865,20.0,14.0,3.3725189428331834,27.893956323038914,25.786131983768172,1.3793103448275863,29.893956323038914,29.307692307692307,29.307692307692307,25.786131983768172,0.8255840164043535,27.893956323038914,25.786131983768172,0.42156486785414793,0.3283221193633701,0.024,0.29548990742703307,3.3725189428331834,3.3813511547695203,1.3829225888202796,27.0,3.3813511547695203,36.13636363636363,25.786131983768172,1.1637931034482758,107.10693400811591,3.1569862269732245,0.0,0.0,0.0,3.3813511547695203,3.1569862269732245,0.0
2009-03-23 21:00:00,2.5675376006584023,20.000000000000004,14.6,2.8528195562871135,26.766211496678686,24.98319927399924,1.3793103448275863,28.766211496678686,28.915384615384614,28.915384615384614,24.98319927399924,0.6254352199047989,26.766211496678686,24.98319927399924,0.3566024445358892,0.28198585849627006,0.024,0.2537872726466431,2.8528195562871135,2.8570181421367407,1.381340320008903,27.0,2.8570181421367407,35.45454545454545,24.98319927399924,1.163793103448276,107.50840036300038,2.6574836315023433,0.0,0.0,0.0,2.8570181421367407,2.6574836315023433,0.0
2009-03-23 22:00:00,2.6404752415560204,19.999999999999996,13.0,2.9338613795066895,26.943058082770026,25.109394720578347,1.3793103448275863,28.943058082770026,29.96153846153846,29.96153846153846,25.109394720578347,0.521252250433508,26.943058082770026,25.109394720578347,0.3667326724383362,0.28925886728036115,0.024,0.260332980552325,2.9338613795066895,2.9387872662347254,1.3816261756193517,27.0,2.9387872662347254,37.27272727272727,25.10939472057834,1.163793103448276,107.44530263971083,2.7351472740406013,0.0,0.0,0.0,2.9387872662347254,2.7351472740406013,0.0
2009-03-23 23:00:00,0.0,18.963465763680933,13.0,0.0,18.963465763680933,18.963465763680933,1.3793103448275863,20.963465763680933,29.96153846153846,29.96153846153846,18.963465763680933,0.0,18.963465763680933,18.963465763680933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.963465763680933,18.963465763680933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.723169835335057,14.0,0.0,18.723169835335057,18.723169835335057,1.3793103448275863,20.723169835335057,29.307692307692307,29.307692307692307,18.723169835335057,0.0,18.723169835335057,18.723169835335057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.723169835335057,18.723169835335057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.620414133784585,13.0,0.0,18.620414133784585,18.620414133784585,1.3793103448275863,20.620414133784585,29.96153846153846,29.96153846153846,18.620414133784585,0.0,18.620414133784585,18.620414133784585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.620414133784585,18.620414133784585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.56410348251994,13.0,0.0,18.56410348251994,18.56410348251994,1.3793103448275863,20.56410348251994,29.96153846153846,29.96153846153846,18.56410348251994,0.0,18.56410348251994,18.56410348251994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56410348251994,18.56410348251994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.53248454959183,13.8,0.0,18.53248454959183,18.53248454959183,1.3793103448275863,20.53248454959183,29.43846153846154,29.43846153846154,18.53248454959183,0.0,18.53248454959183,18.53248454959183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53248454959183,18.53248454959183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.478667109681552,13.0,0.0,18.478667109681552,18.478667109681552,1.3793103448275863,20.478667109681552,29.96153846153846,29.96153846153846,18.478667109681552,0.0,18.478667109681552,18.478667109681552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.478667109681552,18.478667109681552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,4.529615667185807,20.0,13.0,5.032906296873119,31.415556764208194,28.269990328662498,1.3793103448275863,33.41555676420819,29.96153846153846,29.96153846153846,28.269990328662498,2.5649357772125363,31.415556764208194,28.269990328662498,0.6291132871091398,0.4724531302288966,0.024,0.425207817206007,5.032906296873119,5.056151609896008,1.3856809185736452,27.0,5.056151609896008,37.27272727272727,28.26999032866249,1.1637931034482758,105.86500483566876,4.776036819480176,0.0,0.0,0.0,5.056151609896008,4.776036819480176,0.0
2009-03-24 06:00:00,3.7267338703204365,20.0,13.4,4.140815411467152,29.537046903474682,26.94903727130771,1.3793103448275863,31.537046903474682,29.7,29.7,26.94903727130771,1.297606987157631,29.537046903474682,26.94903727130771,0.517601926433394,0.39566602019477737,0.024,0.35609941817529966,4.140815411467152,4.156382013486629,1.3844955977465678,27.0,4.156382013486629,36.81818181818182,26.949037271307713,1.163793103448276,106.52548136434615,3.9017725714570313,0.0,0.0,0.0,4.156382013486629,3.9017725714570317,0.0
2009-03-24 07:00:00,3.8541950579750837,19.999999999999993,12.0,4.282438953305649,29.837208206431406,27.16068386061538,1.3793103448275863,31.837208206431406,30.615384615384617,30.615384615384617,27.16068386061538,1.0686186678456715,29.837208206431406,27.16068386061538,0.5353048691632061,0.4079494096091232,0.024,0.3671544686482109,4.282438953305649,4.29923389426656,1.3847197472874346,27.0,4.29923389426656,38.40909090909091,27.16068386061538,1.1637931034482758,106.4196580696923,4.039886964728894,0.0,0.0,0.0,4.29923389426656,4.039886964728894,0.0
2009-03-24 08:00:00,3.858184040518223,20.0,12.0,4.286871156131359,29.846589410160362,27.167294937578262,1.3793103448275863,31.846589410160362,30.615384615384617,30.615384615384617,27.167294937578262,1.0717756578833986,29.846589410160362,27.167294937578262,0.5358588945164199,0.408333224345727,0.024,0.3674999019111543,4.286871156131359,4.3037044785659315,1.3847265038223846,27.0,4.3037044785659315,38.40909090909091,27.167294937578262,1.1637931034482758,106.41635253121086,4.044213484298569,0.0,0.0,0.0,4.3037044785659315,4.044213484298569,0.0
2009-03-24 09:00:00,3.6826412348474027,20.0,14.2,4.091823594274892,29.433028096583417,26.875638350161612,1.3793103448275863,31.433028096583417,29.176923076923078,29.176923076923078,26.875638350161612,1.5328108217011707,29.433028096583417,26.875638350161612,0.5114779492843615,0.3914079947218807,0.024,0.35226719524969263,4.091823594274892,4.106964393747081,1.3844141477799363,27.0,4.106964393747081,35.90909090909091,26.87563835016161,1.163793103448276,106.5621808249192,3.854054376472259,0.0,0.0,0.0,4.106964393747081,3.854054376472259,0.0
2009-03-24 10:00:00,3.6115222857389715,20.0,14.0,4.012802539709968,29.26504745783191,26.757045870513178,1.3793103448275863,31.26504745783191,29.307692307692307,29.307692307692307,26.757045870513178,1.3562493349954594,29.26504745783191,26.757045870513178,0.501600317463746,0.38453023988028207,0.024,0.3460772158922538,4.012802539709968,4.027255563697996,1.3842782457655098,27.0,4.027255563697996,36.13636363636363,26.757045870513174,1.1637931034482758,106.62147706474342,3.7771522910459576,0.0,0.0,0.0,4.027255563697996,3.7771522910459576,0.0
2009-03-24 11:00:00,3.3655878337878757,20.0,15.0,3.7395420375420843,28.68214302589573,26.34492925243193,1.3793103448275863,30.68214302589573,28.653846153846153,28.653846153846153,26.34492925243193,1.3962144474916272,28.68214302589573,26.34492925243193,0.46744275469276053,0.3606497346798638,0.024,0.32458476121187735,3.7395420375420843,3.751607011010071,1.3837604466174314,27.0,3.751607011010071,35.0,26.344929252431932,1.163793103448276,106.82753537378403,3.511835219153369,0.0,0.0,0.0,3.751607011010071,3.511835219153369,0.0
2009-03-24 12:00:00,2.9619054826921993,20.0,17.2,3.2910060918802215,27.71802426566719,25.661145458242054,1.3793103448275863,29.71802426566719,28.0,28.0,25.661145458242054,1.2130186663962865,27.71802426566719,25.661145458242054,0.4113757614850277,0.32110007337382185,0.024,0.2889900660364397,3.2910060918802215,3.2991160992176036,1.3827093713577052,27.0,3.2991160992176036,35.0,25.661145458242054,1.1637931034482758,107.16942727087897,3.078411617222544,0.0,0.0,0.0,3.2991160992176036,3.0784116172225438,0.0
2009-03-24 13:00:00,2.9043040811474525,20.0,16.0,3.2270045346082807,27.57965019067267,25.562772356542492,1.3793103448275863,29.57965019067267,28.0,28.0,25.562772356542492,1.1414200344957268,27.57965019067267,25.562772356542492,0.4033755668260351,0.3154181411331639,0.024,0.28387632701984755,3.2270045346082807,3.2345463487215973,1.3825339232619198,27.0,3.2345463487215973,35.0,25.56277235654249,1.163793103448276,107.21861382172875,3.0167768761678295,0.0,0.0,0.0,3.2345463487215973,3.0167768761678295,0.0
2009-03-24 14:00:00,2.745689087100813,20.0,16.0,3.0507656523342366,27.19749578500919,25.29076725230029,1.3793103448275863,29.19749578500919,28.0,28.0,25.29076725230029,0.9707436144702963,27.19749578500919,25.29076725230029,0.38134570654177957,0.2997183128954275,0.024,0.26974648160588477,3.0507656523342366,3.0567374836237793,1.38201032562386,27.0,3.0567374836237793,35.0,25.29076725230029,1.1637931034482758,107.35461637384985,2.847327471209109,0.0,0.0,0.0,3.0567374836237793,2.847327471209109,0.0
2009-03-24 15:00:00,2.4472324888737553,20.000000000000004,17.6,2.7191472098597282,26.473654332724028,24.774187326561698,1.3793103448275863,28.473654332724028,28.0,28.0,24.774187326561698,0.7266672493397975,26.473654332724028,24.774187326561698,0.33989340123246603,0.2699481998228572,0.024,0.2429533798405715,2.7191472098597282,2.722142029842014,1.3808294925101707,27.0,2.722142029842014,35.0,24.774187326561695,1.163793103448276,107.61290633671915,2.5295683598809915,0.0,0.0,0.0,2.722142029842014,2.5295683598809915,0.0
2009-03-24 16:00:00,2.352533656524302,20.0,17.0,2.613926285027002,26.242578986955998,24.60887505881412,1.3793103448275863,28.242578986955998,28.0,28.0,24.60887505881412,0.6644947524945936,26.242578986955998,24.60887505881412,0.3267407856283753,0.26043489709848283,0.024,0.23439140738863454,2.613926285027002,2.6159697747368504,1.3803886485703072,27.0,2.6159697747368504,35.0,24.60887505881412,1.1637931034482758,107.69556247059293,2.4290413780522857,0.0,0.0,0.0,2.6159697747368504,2.4290413780522857,0.0
2009-03-24 17:00:00,2.266742152487707,20.0,17.0,2.518602391653008,26.03261187773962,24.45848538295649,1.3793103448275863,28.03261187773962,28.0,28.0,24.45848538295649,0.6130735555551947,26.03261187773962,24.45848538295649,0.314825298956626,0.2517863342567066,0.024,0.22660770083103593,2.518602391653008,2.5197810250786783,1.379955822367898,27.0,2.5197810250786783,35.0,24.45848538295649,1.163793103448276,107.77075730852175,2.338093456896801,0.0,0.0,0.0,2.5197810250786783,2.338093456896801,0.0
2009-03-24 18:00:00,2.3769562939480156,20.0,16.6,2.6410625488311283,26.30224112883198,24.651577035812522,1.3793103448275863,28.30224112883198,28.0,28.0,24.651577035812522,0.6799553352990633,26.30224112883198,24.651577035812522,0.33013281860389104,0.2628916359514681,0.024,0.23660247235632126,2.6410625488311283,2.6433517124262753,1.3805058738881082,27.0,2.6433517124262753,35.0,24.651577035812515,1.163793103448276,107.67421148209374,2.4549533969569546,0.0,0.0,0.0,2.6433517124262753,2.4549533969569546,0.0
2009-03-24 19:00:00,2.3382069991447265,20.0,16.0,2.598007776827474,26.207557893439546,24.583803032922372,1.3793103448275863,28.207557893439546,28.0,28.0,24.583803032922372,0.6556009206024553,26.207557893439546,24.583803032922372,0.32475097210343423,0.258992662232686,0.024,0.2330933960094174,2.598007776827474,2.5999070430507425,1.380318685746615,27.0,2.5999070430507425,35.0,24.583803032922372,1.163793103448276,107.70809848353882,2.413845457914281,0.0,0.0,0.0,2.5999070430507425,2.413845457914281,0.0
2009-03-24 20:00:00,2.453581723064007,19.999999999999996,15.0,2.7262019145155634,26.48912191843571,24.785245721863486,1.3793103448275863,28.48912191843571,28.653846153846153,28.653846153846153,24.785245721863486,0.6074998195233837,26.48912191843571,24.785245721863486,0.3407752393144454,0.27058482336718087,0.024,0.24352634103046278,2.7262019145155634,2.7292603968522817,1.3808577710486787,27.0,2.7292603968522817,35.0,24.785245721863486,1.1637931034482758,107.60737713906826,2.5363134660601143,0.0,0.0,0.0,2.7292603968522817,2.5363134660601143,0.0
2009-03-24 21:00:00,2.6245347456081567,20.000000000000007,13.6,2.9161497173423965,26.904441176849186,25.081847603510187,1.3793103448275863,28.904441176849186,29.56923076923077,29.56923076923077,25.081847603510187,0.5602200831270157,26.904441176849186,25.081847603510187,0.36451871466779956,0.28767093072862465,0.024,0.2589038376557622,2.9161497173423965,2.920916810415259,1.3815651333081123,27.0,2.920916810415259,36.59090909090909,25.081847603510184,1.163793103448276,107.4590761982449,2.718166686103491,0.0,0.0,0.0,2.920916810415259,2.718166686103491,0.0
2009-03-24 22:00:00,3.1598891500740174,20.0,9.0,3.510987944526686,28.192066352731675,25.997698887402496,1.3793103448275863,30.192066352731675,32.57692307692308,32.57692307692308,25.997698887402496,0.4600411322208154,28.192066352731675,25.997698887402496,0.43887349306583573,0.3405543657632201,0.024,0.30649892918689814,3.510987944526686,3.521043381103008,1.383260676731488,27.0,3.521043381103008,41.81818181818182,25.997698887402493,1.163793103448276,107.00115055629875,3.2906593646863707,0.0,0.0,0.0,3.521043381103008,3.2906593646863707,0.0
2009-03-24 23:00:00,0.0,19.066112772298865,11.0,0.0,19.066112772298865,19.066112772298865,1.3793103448275863,21.066112772298865,31.26923076923077,31.26923076923077,19.066112772298865,0.0,19.066112772298865,19.066112772298865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.066112772298865,19.066112772298865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.814744358090934,11.2,0.0,18.814744358090934,18.814744358090934,1.3793103448275863,20.814744358090934,31.138461538461538,31.138461538461538,18.814744358090934,0.0,18.814744358090934,18.814744358090934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.814744358090934,18.814744358090934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.68880993568458,10.0,0.0,18.68880993568458,18.68880993568458,1.3793103448275863,20.68880993568458,31.923076923076923,31.923076923076923,18.68880993568458,0.0,18.68880993568458,18.68880993568458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.68880993568458,18.68880993568458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.60902032351848,10.0,0.0,18.60902032351848,18.60902032351848,1.3793103448275863,20.60902032351848,31.923076923076923,31.923076923076923,18.60902032351848,0.0,18.60902032351848,18.60902032351848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60902032351848,18.60902032351848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.56972372005365,11.6,0.0,18.56972372005365,18.56972372005365,1.3793103448275863,20.56972372005365,30.876923076923077,30.876923076923077,18.56972372005365,0.0,18.56972372005365,18.56972372005365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56972372005365,18.56972372005365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.48386412096764,10.0,0.0,18.48386412096764,18.48386412096764,1.3793103448275863,20.48386412096764,31.923076923076923,31.923076923076923,18.48386412096764,0.0,18.48386412096764,18.48386412096764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48386412096764,18.48386412096764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,4.645916724094614,20.0,11.0,5.162129693438461,31.685418969053398,28.459087910654358,1.3793103448275863,33.6854189690534,31.26923076923077,31.26923076923077,28.459087910654358,1.5835891727378963,31.685418969053398,28.459087910654358,0.6452662116798076,0.4834681651129861,0.024,0.4351213486016875,5.162129693438461,5.186476509949759,1.385815763689947,27.0,5.186476509949759,39.54545454545455,28.45908791065436,1.163793103448276,105.77045604467281,4.903520986767059,0.0,0.0,0.0,5.186476509949759,4.903520986767059,0.0
2009-03-25 06:00:00,3.8129828367307046,19.999999999999993,12.0,4.236647596367449,29.74024199031667,27.092337242587014,1.3793103448275863,31.74024199031667,30.615384615384617,30.615384615384617,27.092337242587014,1.0366827420096165,29.74024199031667,27.092337242587014,0.5295809495459312,0.4039819015896887,0.024,0.3635837114307198,4.236647596367449,4.253045786526418,1.384649045488484,27.0,4.253045786526418,38.40909090909091,27.09233724258701,1.163793103448276,106.4538313787065,3.995202174918748,0.0,0.0,0.0,4.253045786526418,3.995202174918748,0.0
2009-03-25 07:00:00,3.918461099752078,20.0,11.0,4.353845666391198,29.988256708795397,27.267103167300895,1.3793103448275863,31.988256708795397,31.26923076923077,31.26923076923077,27.267103167300895,0.9378299751956161,29.988256708795397,27.267103167300895,0.5442307082988997,0.41412863702631103,0.024,0.3727157733236799,4.353845666391198,4.3712585300938285,1.384826788192473,27.0,4.3712585300938285,39.54545454545455,27.267103167300895,1.1637931034482758,106.36644841634956,4.109621591371969,0.0,0.0,0.0,4.3712585300938285,4.109621591371969,0.0
2009-03-25 08:00:00,3.9362948263925155,20.0,11.0,4.373660918213906,30.030138289086963,27.29660021520327,1.3793103448275863,32.03013828908696,31.26923076923077,31.26923076923077,27.29660021520327,0.9490933757898471,30.030138289086963,27.29660021520327,0.5467076147767382,0.4158417241029656,0.024,0.37425755169266905,4.373660918213906,4.391245090624202,1.384855820657627,27.0,4.391245090624202,39.54545454545455,27.29660021520327,1.163793103448276,106.35169989239836,4.128984393354368,0.0,0.0,0.0,4.391245090624202,4.128984393354368,0.0
2009-03-25 09:00:00,3.9302871168935765,20.000000000000007,11.8,4.3669856854373075,30.016031140652427,27.28666508725411,1.3793103448275863,32.01603114065243,30.746153846153845,30.746153846153845,27.28666508725411,1.0882078522697265,30.016031140652427,27.28666508725411,0.5458732106796634,0.4152647094697566,0.024,0.37373823852278093,4.3669856854373075,4.384512156384283,1.3848460723125886,27.0,4.384512156384283,38.63636363636363,27.286665087254114,1.163793103448276,106.35666745637295,4.122461018424437,0.0,0.0,0.0,4.384512156384283,4.122461018424437,0.0
