timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-25 10:00:00,3.7786891447911453,20.000000000000004,12.0,4.198543494212384,29.659492142563263,27.035402458680526,1.3793103448275863,31.659492142563263,30.615384615384617,30.615384615384617,27.035402458680526,1.0110201359402988,29.659492142563263,27.035402458680526,0.524817936776548,0.40067747042985075,0.024,0.3606097233868657,4.198543494212384,4.214611241255369,1.3845889395938475,27.0,4.214611241255369,38.40909090909091,27.035402458680522,1.163793103448276,106.48229877065974,3.9580393078597473,0.0,0.0,0.0,4.214611241255369,3.9580393078597473,0.0
2009-03-25 11:00:00,3.526164704122917,20.0,13.0,3.9179607823587967,29.063096128029343,26.614370639055096,1.3793103448275863,31.063096128029343,29.96153846153846,29.96153846153846,26.614370639055096,1.0090776972393523,29.063096128029343,26.614370639055096,0.4897450977948496,0.3762592024100265,0.024,0.3386332821690239,3.9179607823587967,3.931586702599799,1.3841073231002725,27.0,3.931586702599799,37.27272727272727,26.614370639055096,1.1637931034482758,106.69281468047245,3.6849592115216554,0.0,0.0,0.0,3.931586702599799,3.6849592115216554,0.0
2009-03-25 12:00:00,3.0262482638048716,20.0,15.8,3.3624980708943015,27.87234590333577,25.770784609026833,1.3793103448275863,29.87234590333577,28.130769230769232,28.130769230769232,25.770784609026833,1.2282729331470936,27.87234590333577,25.770784609026833,0.4203122588617877,0.32743513229670246,0.024,0.29469161906703223,3.3624980708943015,3.371241584123972,1.3828969694125093,27.0,3.371241584123972,35.0,25.770784609026837,1.1637931034482758,107.11460769548658,3.147321972842387,0.0,0.0,0.0,3.371241584123972,3.147321972842387,0.0
2009-03-25 13:00:00,3.0156319955911997,20.0,14.0,3.350702217323555,27.846901246000574,25.75271236017335,1.3793103448275863,29.846901246000574,29.307692307692307,29.307692307692307,25.75271236017335,0.8125324015569689,27.846901246000574,25.75271236017335,0.4188377771654444,0.3263907265481742,0.024,0.2937516538933568,3.350702217323555,3.3593412899783726,1.3828666030414314,27.0,3.3593412899783726,36.13636363636363,25.75271236017335,1.1637931034482758,107.12364381991333,3.135947555728963,0.0,0.0,0.0,3.3593412899783726,3.135947555728963,0.0
2009-03-25 14:00:00,2.8623888818516483,20.0,14.0,3.180432090946276,27.478824572024493,25.491054515183073,1.3793103448275863,29.478824572024493,29.307692307692307,29.307692307692307,25.491054515183073,0.7183683523547932,27.478824572024493,25.491054515183073,0.3975540113682845,0.3112770980929816,0.024,0.2801493882836834,3.180432090946276,3.187559800755574,1.382401536085179,27.0,3.187559800755574,36.13636363636363,25.491054515183066,1.163793103448276,107.25447274240847,2.9719597880184363,0.0,0.0,0.0,3.187559800755574,2.9719597880184363,0.0
2009-03-25 15:00:00,2.5404630635277368,20.0,16.4,2.8227367372530408,26.700466761565046,24.9362563007819,1.3793103448275863,28.700466761565046,28.0,28.0,24.9362563007819,0.7942549958184392,26.700466761565046,24.9362563007819,0.3528420921566301,0.2792813534963267,0.024,0.25135321814669404,2.8227367372530408,2.8266648726026733,1.3812298003871972,27.0,2.8266648726026733,35.0,24.936256300781906,1.1637931034482758,107.53187184960905,2.628676339379607,0.0,0.0,0.0,2.8266648726026733,2.628676339379607,0.0
2009-03-25 16:00:00,2.680552313855815,20.0,14.0,2.9783914598397945,27.040067521751677,25.178572859351807,1.3793103448275863,29.040067521751677,29.307692307692307,29.307692307692307,25.178572859351807,0.6218223708014532,27.040067521751677,25.178572859351807,0.3722989324799743,0.2932473691464836,0.024,0.2639226322318352,2.9783914598397945,2.9837161967544428,1.381776261349606,27.0,2.9837161967544428,36.13636363636363,25.17857285935181,1.163793103448276,107.41071357032409,2.777857159286946,0.0,0.0,0.0,2.9837161967544428,2.777857159286946,0.0
2009-03-25 17:00:00,2.580410089685579,20.0,14.4,2.8671223218728654,26.797450614797317,25.005499163626776,1.3793103448275863,28.797450614797317,29.046153846153846,29.046153846153846,25.005499163626776,0.6116972045932247,26.797450614797317,25.005499163626776,0.3583902902341082,0.28327079468217825,0.024,0.2549437152139604,2.8671223218728654,2.871449401341083,1.3813920088807288,27.0,2.871449401341083,35.68181818181818,25.00549916362678,1.1637931034482758,107.49725041818661,2.6711840444016466,0.0,0.0,0.0,2.871449401341083,2.6711840444016466,0.0
2009-03-25 18:00:00,2.6700539948887263,20.0,14.4,2.9667266609874736,27.01466657040303,25.160462407285856,1.3793103448275863,29.01466657040303,29.046153846153846,29.046153846153846,25.160462407285856,0.6581899319198049,27.01466657040303,25.160462407285856,0.3708408326234342,0.29220309546453327,0.024,0.26298278591807994,2.9667266609874736,2.971946970533927,1.3817374059570473,27.0,2.971946970533927,35.68181818181818,25.160462407285856,1.163793103448276,107.41976879635708,2.7666666981643275,0.0,0.0,0.0,2.971946970533927,2.766666698164328,0.0
2009-03-25 19:00:00,2.7607167551029734,20.0,13.0,3.067463061225526,27.233774461676795,25.316610048410844,1.3793103448275863,29.233774461676795,29.96153846153846,29.96153846153846,25.316610048410844,0.5693014989164243,27.233774461676795,25.316610048410844,0.38343288265319075,0.30120922824210333,0.024,0.27108830541789297,3.067463061225526,3.0735839840497365,1.3820626688174171,27.0,3.0735839840497365,37.27272727272727,25.31661004841084,1.163793103448276,107.34169497579458,2.8633644966597793,0.0,0.0,0.0,3.0735839840497365,2.8633644966597793,0.0
2009-03-25 20:00:00,2.7752624081671593,20.0,13.0,3.08362489796351,27.26887485748914,25.341609296261947,1.3793103448275863,29.26887485748914,29.96153846153846,29.96153846153846,25.341609296261947,0.5753978536749941,27.26887485748914,25.341609296261947,0.38545311224543877,0.30265161969002613,0.024,0.27238645772102354,3.08362489796351,3.0898900599325128,1.3821127617887319,27.0,3.0898900599325128,37.27272727272727,25.341609296261943,1.1637931034482758,107.32919535186903,2.8788905477233744,0.0,0.0,0.0,3.0898900599325128,2.8788905477233744,0.0
2009-03-25 21:00:00,2.794239530352997,20.000000000000004,13.2,3.104710589281108,27.31464740889091,25.37420329059022,1.3793103448275863,29.31464740889091,29.83076923076923,29.83076923076923,25.37420329059022,0.6005688419869945,27.31464740889091,25.37420329059022,0.3880888236601385,0.30453241678754694,0.024,0.27407917510879226,3.104710589281108,3.1111638309598626,1.382177286125083,27.0,3.1111638309598626,37.04545454545455,25.374203290590216,1.1637931034482758,107.31289835470488,2.8991518062222394,0.0,0.0,0.0,3.1111638309598626,2.8991518062222394,0.0
2009-03-25 22:00:00,3.0646536021950745,20.0,11.0,3.4051706691056385,27.964336563606373,25.836104895415346,1.3793103448275863,29.964336563606373,31.26923076923077,31.26923076923077,25.836104895415346,0.5402952231003798,27.964336563606373,25.836104895415346,0.4256463336382048,0.3312105950165213,0.024,0.29808953551486916,3.4051706691056385,3.4142917286072905,1.383004953100984,27.0,3.4142917286072905,39.54545454545455,25.836104895415346,1.1637931034482762,107.08194755229232,3.188484900258242,0.0,0.0,0.0,3.4142917286072905,3.188484900258242,0.0
2009-03-25 23:00:00,0.0,19.026368151551832,11.0,0.0,19.026368151551832,19.026368151551832,1.3793103448275863,21.026368151551832,31.26923076923077,31.26923076923077,19.026368151551832,0.0,19.026368151551832,19.026368151551832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.026368151551832,19.026368151551832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.790591153021204,12.2,0.0,18.790591153021204,18.790591153021204,1.3793103448275863,20.790591153021204,30.484615384615385,30.484615384615385,18.790591153021204,0.0,18.790591153021204,18.790591153021204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.790591153021204,18.790591153021204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.693042879882,12.0,0.0,18.693042879882,18.693042879882,1.3793103448275863,20.693042879882,30.615384615384617,30.615384615384617,18.693042879882,0.0,18.693042879882,18.693042879882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.693042879882,18.693042879882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.630310378013526,12.0,0.0,18.630310378013526,18.630310378013526,1.3793103448275863,20.630310378013526,30.615384615384617,30.615384615384617,18.630310378013526,0.0,18.630310378013526,18.630310378013526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.630310378013526,18.630310378013526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.59907307242552,13.2,0.0,18.59907307242552,18.59907307242552,1.3793103448275863,20.59907307242552,29.83076923076923,29.83076923076923,18.59907307242552,0.0,18.59907307242552,18.59907307242552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59907307242552,18.59907307242552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.544971614610063,12.6,0.0,18.544971614610063,18.544971614610063,1.3793103448275863,20.544971614610063,30.223076923076924,30.223076923076924,18.544971614610063,0.0,18.544971614610063,18.544971614610063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.544971614610063,18.544971614610063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,4.454314471882659,20.0,12.0,4.949238302091843,31.24054456612423,28.14727062731683,1.3793103448275863,33.24054456612423,30.615384615384617,30.615384615384617,28.14727062731683,1.7286822099018222,31.24054456612423,28.14727062731683,0.6186547877614804,0.4653075646425854,0.024,0.41877680817832685,4.949238302091843,4.971769058556101,1.385589473770481,27.0,4.971769058556101,38.40909090909091,28.14727062731682,1.1637931034482758,105.92636468634159,4.693608690601249,0.0,0.0,0.0,4.971769058556101,4.693608690601249,0.0
2009-03-26 06:00:00,3.6367383351040785,20.0,13.0,4.040820372337865,29.324636039607036,26.799123306895872,1.3793103448275863,31.324636039607036,29.96153846153846,29.96153846153846,26.799123306895872,1.1015207263690192,29.324636039607036,26.799123306895872,0.5051025465422331,0.3869702243160698,0.024,0.34827320188446287,4.040820372337865,4.055517394769471,1.3843270872734657,27.0,4.055517394769471,37.27272727272727,26.799123306895872,1.163793103448276,106.60043834655207,3.8044096794285323,0.0,0.0,0.0,4.055517394769471,3.8044096794285323,0.0
2009-03-26 07:00:00,3.7308411972256637,20.0,12.0,4.145379108028515,29.54673161189613,26.955869669378313,1.3793103448275863,31.54673161189613,30.615384615384617,30.615384615384617,26.955869669378313,0.9765235918041174,29.54673161189613,26.955869669378313,0.5181723885035644,0.39606243075058667,0.024,0.35645618767552795,4.145379108028515,4.160985351103574,1.384503079184654,27.0,4.160985351103574,38.40909090909091,26.955869669378316,1.1637931034482758,106.52206516531083,3.906219190029944,0.0,0.0,0.0,4.160985351103574,3.906219190029944,0.0
2009-03-26 08:00:00,3.735069344958227,20.0,12.0,4.150077049953586,29.556700341676578,26.962902185455587,1.3793103448275863,31.556700341676578,30.615384615384617,30.615384615384617,26.962902185455587,0.9795126185835886,29.556700341676578,26.962902185455587,0.5187596312441982,0.396470460651172,0.024,0.35682341458605477,4.150077049953586,4.165724096018703,1.38451076213161,27.0,4.165724096018703,38.40909090909091,26.962902185455587,1.1637931034482758,106.5185489072722,3.9107968881974715,0.0,0.0,0.0,4.165724096018703,3.9107968881974715,0.0
2009-03-26 09:00:00,3.4589369098186205,20.0,14.0,3.8432632331318004,28.903772118789306,26.50173259808193,1.3793103448275863,30.903772118789306,29.307692307692307,29.307692307692307,26.50173259808193,1.1807574956435956,28.903772118789306,26.50173259808193,0.48040790414147505,0.3697321132049096,0.024,0.33275890188441865,3.8432632331318004,3.856236444452291,1.3839663060497385,27.0,3.856236444452291,36.13636363636363,26.501732598081933,1.1637931034482758,106.74913370095904,3.612428795211522,0.0,0.0,0.0,3.856236444452291,3.612428795211522,0.0
2009-03-26 10:00:00,3.2921671691166754,20.0,14.0,3.6579635212407506,28.50749297277956,26.221265772004088,1.3793103448275863,30.50749297277956,29.307692307692307,29.307692307692307,26.221265772004088,1.021704807223822,28.50749297277956,26.221265772004088,0.45724544015509383,0.35349020987480756,0.024,0.3181411888873268,3.6579635212407506,3.669312542228231,1.3835897265001467,27.0,3.669312542228231,36.13636363636363,26.221265772004084,1.163793103448276,106.88936711399796,3.4328134231676137,0.0,0.0,0.0,3.669312542228231,3.4328134231676137,0.0
2009-03-26 11:00:00,3.146219612138782,20.0,14.0,3.495799569043091,28.15941254281068,25.974537812158747,1.3793103448275863,30.15941254281068,29.307692307692307,29.307692307692307,25.974537812158747,0.9041346034751343,28.15941254281068,25.974537812158747,0.4369749461303864,0.3392148085192663,0.024,0.30529332766733963,3.495799569043091,3.5057210498950178,1.3832249860719674,27.0,3.5057210498950178,36.13636363636363,25.974537812158747,1.1637931034482758,107.01273109392062,3.2759850291253594,0.0,0.0,0.0,3.5057210498950178,3.2759850291253594,0.0
2009-03-26 12:00:00,2.683046962705873,19.999999999999993,16.4,2.981163291895414,27.046102248434668,25.182875191000033,1.3793103448275863,29.046102248434668,28.0,28.0,25.182875191000033,0.9122664167636044,27.046102248434668,25.182875191000033,0.37264541148692676,0.29349545854643316,0.024,0.26414591269178983,2.981163291895414,2.9865128377500576,1.3817854470661977,27.0,2.9865128377500576,35.0,25.18287519100003,1.163793103448276,107.40856240449999,2.7805165350811314,0.0,0.0,0.0,2.9865128377500576,2.780516535081131,0.0
2009-03-26 13:00:00,2.6136522785727365,20.0,15.0,2.9040580873030404,26.878067193190827,25.063030888626425,1.3793103448275863,28.878067193190827,28.653846153846153,28.653846153846153,25.063030888626425,0.6971949727884755,26.878067193190827,25.063030888626425,0.36300726091288005,0.28658635396361404,0.024,0.2579277185672526,2.9040580873030404,2.9087167226994017,1.381523008555999,27.0,2.9087167226994017,35.0,25.06303088862643,1.163793103448276,107.46848455568679,2.7065764765596896,0.0,0.0,0.0,2.9087167226994017,2.7065764765596896,0.0
2009-03-26 14:00:00,2.322525483416394,20.0,16.0,2.58058387046266,26.16920569347996,24.556340774440798,1.3793103448275863,28.16920569347996,28.0,28.0,24.556340774440798,0.6460108628428453,26.16920569347996,24.556340774440798,0.3225729838078325,0.2574131152300982,0.024,0.23167180370708837,2.58058387046266,2.5823251819856696,1.3802410679188792,27.0,2.5823251819856696,35.0,24.5563407744408,1.1637931034482758,107.7218296127796,2.397216229308562,0.0,0.0,0.0,2.5823251819856696,2.397216229308562,0.0
2009-03-26 15:00:00,1.946190685611343,20.0,18.2,2.1624340951237144,25.24237029681136,23.890848987359036,1.3793103448275863,27.24237029681136,28.0,28.0,23.890848987359036,0.4536624031698476,25.24237029681136,23.890848987359036,0.2703042618904643,0.21919726282008947,0.024,0.1972775365380805,2.1624340951237144,2.1603538214057236,1.377983440546077,27.0,2.1603538214057236,35.0,23.89084898735904,1.163793103448276,108.05457550632048,1.9993172998762623,0.0,0.0,0.0,2.1603538214057236,1.999317299876262,0.0
2009-03-26 16:00:00,1.8991759007149496,19.999999999999993,17.0,2.110195445238833,25.125646316693828,23.806774163419558,1.3793103448275863,27.125646316693828,28.0,28.0,23.806774163419558,0.4338268615648261,25.125646316693828,23.806774163419558,0.2637744306548541,0.2143780915227216,0.024,0.19294028237044944,2.110195445238833,2.1076332543911054,1.3776355917379297,27.0,2.1076332543911054,35.0,23.806774163419558,1.1637931034482758,108.09661291829022,1.9497680801379564,0.0,0.0,0.0,2.1076332543911054,1.9497680801379564,0.0
2009-03-26 17:00:00,1.807996108179357,19.999999999999996,17.0,2.00888456464373,24.898623114114375,23.643070261212042,1.3793103448275863,26.898623114114375,28.0,28.0,23.643070261212042,0.39748105714638815,24.898623114114375,23.643070261212042,0.25111057058046626,0.2050006410078342,0.024,0.18450057690705077,2.00888456464373,2.005384628744513,1.376907271063672,27.0,2.005384628744513,35.0,23.643070261212042,1.163793103448276,108.17846486939398,1.8537743451671773,0.0,0.0,0.0,2.005384628744513,1.8537743451671773,0.0
2009-03-26 18:00:00,1.9121991829501555,19.999999999999993,17.4,2.124665758833506,25.158001716973015,23.83008561770207,1.3793103448275863,27.158001716973015,28.0,28.0,23.83008561770207,0.4392436498367994,25.158001716973015,23.83008561770207,0.26558321985418826,0.2157140960322024,0.024,0.19414268642898214,2.124665758833506,2.122237168436726,1.3777337298500514,27.0,2.122237168436726,35.0,23.83008561770208,1.163793103448276,108.08495719114896,1.9634898542667094,0.0,0.0,0.0,2.122237168436726,1.9634898542667096,0.0
2009-03-26 19:00:00,1.909902586996389,20.0,16.0,2.122113985551543,25.15229724567067,23.82597600470096,1.3793103448275863,27.15229724567067,28.0,28.0,23.82597600470096,0.43828416182907537,25.15229724567067,23.82597600470096,0.2652642481939429,0.2154785580089191,0.024,0.1939307022080272,2.122113985551543,2.119661841352435,1.377716524757665,27.0,2.119661841352435,35.0,23.825976004700966,1.163793103448276,108.08701199764951,1.9610698845098333,0.0,0.0,0.0,2.119661841352435,1.9610698845098333,0.0
2009-03-26 20:00:00,2.020892659810252,20.0,15.0,2.245436288678058,25.427382737862377,24.02398505743859,1.3793103448275863,27.427382737862377,28.653846153846153,28.653846153846153,24.02398505743859,0.41809481930625236,25.427382737862377,24.02398505743859,0.28067953608475726,0.22683282708722322,0.024,0.20414954437850089,2.245436288678058,2.24411957138678,1.3785015212638845,27.0,2.24411957138678,35.0,24.023985057438587,1.163793103448276,107.98800747128071,2.0781192504025054,0.0,0.0,0.0,2.24411957138678,2.0781192504025054,0.0
2009-03-26 21:00:00,2.012378998803586,20.0,15.4,2.2359766653373176,25.406324529991412,24.008839114155588,1.3793103448275863,27.406324529991412,28.392307692307693,28.392307692307693,24.008839114155588,0.43973535031489097,25.406324529991412,24.008839114155588,0.2794970831671647,0.225963927459528,0.024,0.20336753471357522,2.2359766653373176,2.2345730580832703,1.3784444994743694,27.0,2.2345730580832703,35.0,24.008839114155595,1.163793103448276,107.9955804429222,2.0691338005857434,0.0,0.0,0.0,2.2345730580832703,2.0691338005857434,0.0
2009-03-26 22:00:00,2.1901921403308466,20.0,14.0,2.43354682258983,25.844738891006408,24.323772126887768,1.3793103448275863,27.844738891006408,29.307692307692307,29.307692307692307,24.323772126887768,0.42093073640459655,25.844738891006408,24.323772126887768,0.3041933528237287,0.2440442644294602,0.024,0.2196398379865142,2.43354682258983,2.4339512490327757,1.379539569747899,27.0,2.4339512490327757,36.13636363636363,24.323772126887768,1.163793103448276,107.83811393655611,2.257041745430313,0.0,0.0,0.0,2.4339512490327757,2.257041745430313,0.0
2009-03-26 23:00:00,0.0,19.275134848154792,13.0,0.0,19.275134848154792,19.275134848154792,1.3793103448275863,21.275134848154792,29.96153846153846,29.96153846153846,19.275134848154792,0.0,19.275134848154792,19.275134848154792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.275134848154792,19.275134848154792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,19.08453341685207,13.4,0.0,19.08453341685207,19.08453341685207,1.3793103448275863,21.08453341685207,29.7,29.7,19.08453341685207,0.0,19.08453341685207,19.08453341685207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08453341685207,19.08453341685207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.99613205833883,13.0,0.0,18.99613205833883,18.99613205833883,1.3793103448275863,20.99613205833883,29.96153846153846,29.96153846153846,18.99613205833883,0.0,18.99613205833883,18.99613205833883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99613205833883,18.99613205833883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.936827871342167,13.0,0.0,18.936827871342167,18.936827871342167,1.3793103448275863,20.936827871342167,29.96153846153846,29.96153846153846,18.936827871342167,0.0,18.936827871342167,18.936827871342167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.936827871342167,18.936827871342167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.907539070976014,14.2,0.0,18.907539070976014,18.907539070976014,1.3793103448275863,20.907539070976014,29.176923076923078,29.176923076923078,18.907539070976014,0.0,18.907539070976014,18.907539070976014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.907539070976014,18.907539070976014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.85510434088087,13.6,0.0,18.85510434088087,18.85510434088087,1.3793103448275863,20.85510434088087,29.56923076923077,29.56923076923077,18.85510434088087,0.0,18.85510434088087,18.85510434088087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85510434088087,18.85510434088087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,3.579754163493622,20.0,13.0,3.9775046261040243,29.18992955752087,26.703989166205858,1.3793103448275863,31.18992955752087,29.96153846153846,29.96153846153846,26.703989166205858,1.0525959816719959,29.18992955752087,26.703989166205858,0.49718807826300304,0.38145404936944144,0.024,0.3433086444324973,3.9775046261040243,3.991650031040969,1.3842156573778877,27.0,3.991650031040969,37.27272727272727,26.70398916620585,1.1637931034482758,106.64800541689708,3.742826708701427,0.0,0.0,0.0,3.991650031040969,3.742826708701427,0.0
2009-03-27 06:00:00,3.0385042549473646,20.0,13.2,3.376115838830405,27.90171195813205,25.79163955886305,1.3793103448275863,29.90171195813205,29.83076923076923,29.83076923076923,25.79163955886305,0.7205623302688816,27.90171195813205,25.79163955886305,0.42201447985380064,0.32864043640788243,0.024,0.2957763927670942,3.376115838830405,3.3849798824711934,1.3829317451806569,27.0,3.3849798824711934,37.04545454545455,25.791639558863054,1.1637931034482758,107.10418022056848,3.1604554327386896,0.0,0.0,0.0,3.3849798824711934,3.1604554327386896,0.0
2009-03-27 07:00:00,3.176834210417916,20.0,12.0,3.52981578935324,28.232529508463717,26.02639464011794,1.3793103448275863,30.232529508463717,30.615384615384617,30.615384615384617,26.02639464011794,0.6630968170326715,28.232529508463717,26.02639464011794,0.441226973669155,0.34221417956595973,0.024,0.3079927616093638,3.52981578935324,3.540037207309836,1.3833044647385622,27.0,3.540037207309836,38.40909090909091,26.02639464011794,1.1637931034482758,106.98680267994104,3.308854100351162,0.0,0.0,0.0,3.540037207309836,3.3088541003511613,0.0
2009-03-27 08:00:00,3.0709385751552296,19.999999999999996,13.2,3.4121539723946994,27.97938213002008,25.846785897273396,1.3793103448275863,29.97938213002008,29.83076923076923,29.83076923076923,25.846785897273396,0.7383344253568322,27.97938213002008,25.846785897273396,0.4265192465493374,0.3318280326550436,0.024,0.29864522938953925,3.4121539723946994,3.4213367756602038,1.3830223506869648,27.0,3.4213367756602038,37.04545454545455,25.8467858972734,1.1637931034482758,107.0766070513633,3.1952233731304465,0.0,0.0,0.0,3.4213367756602038,3.1952233731304465,0.0
2009-03-27 09:00:00,2.8909152611124793,20.0,14.4,3.212128067902755,27.54745621013571,25.539876167696487,1.3793103448275863,29.54745621013571,29.046153846153846,29.046153846153846,25.539876167696487,0.7897480389585463,27.54745621013571,25.539876167696487,0.40151600848784436,0.31409597706797276,0.024,0.2826863793611755,3.212128067902755,3.2195376656095522,1.3824920781059444,27.0,3.2195376656095522,35.68181818181818,25.53987616769649,1.163793103448276,107.23006191615175,3.0024580869188164,0.0,0.0,0.0,3.2195376656095522,3.0024580869188164,0.0
2009-03-27 10:00:00,2.7795651865847546,20.0,14.0,3.0884057628719495,27.27925522785748,25.349001626062513,1.3793103448275863,29.27925522785748,29.307692307692307,29.307692307692307,25.349001626062513,0.6725503392956154,27.27925522785748,25.349001626062513,0.3860507203589937,0.3030781644940798,0.024,0.2727703480446719,3.0884057628719495,3.0947135793213576,1.3821274735179099,27.0,3.0947135793213576,36.13636363636363,25.349001626062513,1.1637931034482758,107.32549918696874,2.8834839835500268,0.0,0.0,0.0,3.0947135793213576,2.8834839835500268,0.0
2009-03-27 11:00:00,2.5439726706314674,19.999999999999996,15.0,2.8266363007016304,26.708992160923373,24.942344472984857,1.3793103448275863,28.708992160923373,28.653846153846153,28.653846153846153,24.942344472984857,0.6565416484127415,26.708992160923373,24.942344472984857,0.3533295375877038,0.2796320792137977,0.024,0.2516688712924179,2.8266363007016304,2.8305995086230102,1.381244266670772,27.0,2.8305995086230102,35.0,24.942344472984857,1.1637931034482756,107.52882776350756,2.632409901136894,0.0,0.0,0.0,2.8305995086230102,2.632409901136894,0.0
2009-03-27 12:00:00,2.0930223835346764,19.999999999999996,17.4,2.3255804261496404,25.605517787364168,24.15203002102064,1.3793103448275863,27.605517787364168,28.0,28.0,24.15203002102064,0.5210047695667636,25.605517787364168,24.15203002102064,0.29069755326870506,0.23418114740123552,0.024,0.21076303266111196,2.3255804261496404,2.324998540889764,1.37896522652962,27.0,2.324998540889764,35.0,24.152030021020643,1.1637931034482762,107.92398498948968,2.1542927099255897,0.0,0.0,0.0,2.324998540889764,2.1542927099255897,0.0
2009-03-27 13:00:00,2.0312966745555823,20.000000000000004,16.0,2.256996305061758,25.453107254102136,24.042484563438535,1.3793103448275863,27.453107254102136,28.0,28.0,24.042484563438535,0.49164343161005053,25.453107254102136,24.042484563438535,0.28212453813271976,0.22789420362097593,0.024,0.20510478325887835,2.256996305061758,2.255785725423856,1.3785705274809403,27.0,2.255785725423856,35.0,24.042484563438535,1.163793103448276,107.97875771828073,2.089101387246237,0.0,0.0,0.0,2.255785725423856,2.089101387246237,0.0
2009-03-27 14:00:00,1.8596545685566295,19.999999999999996,16.0,2.0662828539518103,25.027351631055936,23.73592484733605,1.3793103448275863,27.027351631055936,28.0,28.0,23.73592484733605,0.4177408367813147,25.027351631055936,23.73592484733605,0.2582853567439763,0.21031863548140786,0.024,0.18928677193326707,2.0662828539518103,2.063314717499951,1.3773290181640623,27.0,2.063314717499951,35.0,23.735924847336054,1.1637931034482762,108.13203757633197,1.9081437506839056,0.0,0.0,0.0,2.063314717499951,1.9081437506839056,0.0
2009-03-27 15:00:00,1.5901584573216507,20.0,17.4,1.7668427303573897,24.35250694259174,23.24823023611837,1.3793103448275863,26.35250694259174,28.0,28.0,23.24823023611837,0.32054168456735777,24.35250694259174,23.24823023611837,0.2208553412946737,0.1824176922890427,0.024,0.16417592306013845,1.7668427303573897,1.7610844995862938,1.3748151019097994,27.0,1.7610844995862938,35.0,23.24823023611837,1.163793103448276,108.37588488194082,1.6249781964915253,0.0,0.0,0.0,1.7610844995862938,1.6249781964915253,0.0
2009-03-27 16:00:00,1.4958867831575107,19.999999999999996,17.0,1.6620964257305675,24.114388798316256,23.07557853223465,1.3793103448275863,26.114388798316256,28.0,28.0,23.07557853223465,0.29096651367041976,24.114388798316256,23.07557853223465,0.20776205321632094,0.17255921593322193,0.024,0.15530329433989976,1.6620964257305675,1.6553523473238896,1.373713691728131,27.0,1.6553523473238896,35.0,23.07557853223466,1.1637931034482758,108.46221073388267,1.526201924267778,0.0,0.0,0.0,1.6553523473238896,1.526201924267778,0.0
2009-03-27 17:00:00,1.4391728990470434,20.000000000000004,17.0,1.5990809989411594,23.97057320987997,22.971147585541747,1.3793103448275863,25.97057320987997,28.0,28.0,22.971147585541747,0.2741218053192732,23.97057320987997,22.971147585541747,0.19988512486764493,0.16660129909012103,0.024,0.14994116918110892,1.5990809989411594,1.5917411288501715,1.3729792341753497,27.0,1.5917411288501715,35.0,22.97114758554175,1.163793103448276,108.51442620722912,1.4668474823895177,0.0,0.0,0.0,1.5917411288501715,1.4668474823895177,0.0
2009-03-27 18:00:00,1.3855427574116774,20.0,18.2,1.5394919526796416,23.834167826041647,22.871985355616868,1.3793103448275863,25.834167826041647,28.0,28.0,22.871985355616868,0.2588035189256571,23.834167826041647,22.871985355616868,0.1924364940849552,0.16094767635980434,0.024,0.1448529087238239,1.5394919526796416,1.531586720315622,1.3722276389004882,27.0,1.531586720315622,35.0,22.87198535561687,1.1637931034482758,108.56400732219157,1.4107684103537603,0.0,0.0,0.0,1.531586720315622,1.41076841035376,0.0
2009-03-27 19:00:00,1.4775324448129603,20.000000000000007,17.0,1.6417027164588447,24.067893310947753,23.041829113160972,1.3793103448275863,26.067893310947753,28.0,28.0,23.041829113160972,0.28544013402627794,24.067893310947753,23.041829113160972,0.2052128395573556,0.17063333817860904,0.024,0.15357000436074814,1.6417027164588447,1.6347660502767056,1.373482361887847,27.0,1.6347660502767056,35.0,23.041829113160976,1.163793103448276,108.4790854434195,1.5069873087465937,0.0,0.0,0.0,1.6347660502767056,1.5069873087465937,0.0
2009-03-27 20:00:00,1.6705255084597896,20.0,15.0,1.8561394538442106,24.554628845584546,23.394541686931916,1.3793103448275863,26.554628845584546,28.653846153846153,28.653846153846153,23.394541686931916,0.3042455953819395,24.554628845584546,23.394541686931916,0.23201743173052633,0.19078009278039507,0.024,0.17170208350235555,1.8561394538442106,1.85121746312225,1.3756527787401458,27.0,1.85121746312225,35.0,23.394541686931923,1.1637931034482758,108.30272915653404,1.7092989969316612,0.0,0.0,0.0,1.85121746312225,1.7092989969316612,0.0
2009-03-27 21:00:00,1.6968802928419011,20.0,15.2,1.8854225476021123,24.620743187707816,23.442354095456494,1.3793103448275863,26.620743187707816,28.523076923076925,28.523076923076925,23.442354095456494,0.31990807613795347,24.620743187707816,23.442354095456494,0.23567781845026403,0.19351433479594346,0.024,0.17416290131634912,1.8854225476021123,1.8807739810817066,1.3759096133054276,27.0,1.8807739810817066,35.0,23.442354095456498,1.163793103448276,108.27882295227175,1.7369730569667656,0.0,0.0,0.0,1.8807739810817066,1.7369730569667654,0.0
2009-03-27 22:00:00,1.8689484721001288,20.000000000000004,14.0,2.0766094134445874,25.050481345444044,23.752600462041176,1.3793103448275863,27.050481345444044,29.307692307692307,29.307692307692307,23.752600462041176,0.3222593934667354,25.050481345444044,23.752600462041176,0.2595761766805734,0.21127396337964513,0.024,0.19014656704168062,2.0766094134445874,2.073736809782552,1.3774023249939165,27.0,2.073736809782552,36.13636363636363,23.752600462041173,1.163793103448276,108.1236997689794,1.917929939701809,0.0,0.0,0.0,2.073736809782552,1.917929939701809,0.0
2009-03-27 23:00:00,0.0,19.41135857020496,14.0,0.0,19.41135857020496,19.41135857020496,1.3793103448275863,21.41135857020496,29.307692307692307,29.307692307692307,19.41135857020496,0.0,19.41135857020496,19.41135857020496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41135857020496,19.41135857020496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.244098438677213,14.0,0.0,19.244098438677213,19.244098438677213,1.3793103448275863,21.244098438677213,29.307692307692307,29.307692307692307,19.244098438677213,0.0,19.244098438677213,19.244098438677213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.244098438677213,19.244098438677213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,19.15113620953982,13.0,0.0,19.15113620953982,19.15113620953982,1.3793103448275863,21.15113620953982,29.96153846153846,29.96153846153846,19.15113620953982,0.0,19.15113620953982,19.15113620953982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.15113620953982,19.15113620953982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,19.09000856550029,13.0,0.0,19.09000856550029,19.09000856550029,1.3793103448275863,21.09000856550029,29.96153846153846,29.96153846153846,19.09000856550029,0.0,19.09000856550029,19.09000856550029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.09000856550029,19.09000856550029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,19.038893792932313,13.2,0.0,19.038893792932313,19.038893792932313,1.3793103448275863,21.038893792932313,29.83076923076923,29.83076923076923,19.038893792932313,0.0,19.038893792932313,19.038893792932313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.038893792932313,19.038893792932313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.964059303021763,12.0,0.0,18.964059303021763,18.964059303021763,1.3793103448275863,20.964059303021763,30.615384615384617,30.615384615384617,18.964059303021763,0.0,18.964059303021763,18.964059303021763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.964059303021763,18.964059303021763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.4747596410102113,20.0,11.0,3.8608440455669015,28.941292063561708,26.528264535082396,1.3793103448275863,30.941292063561708,31.26923076923077,31.26923076923077,26.528264535082396,0.702032806817307,28.941292063561708,26.528264535082396,0.4826055056958627,0.3712693583674585,0.024,0.33414242253071263,3.8608440455669015,3.873970981403647,1.3840000236081382,27.0,3.873970981403647,39.54545454545455,26.5282645350824,1.163793103448276,106.7358677324588,3.6294931251358133,0.0,0.0,0.0,3.873970981403647,3.6294931251358133,0.0
2009-03-28 06:00:00,3.0534140821323525,20.0,11.0,3.3926823134803916,27.937424347605138,25.81699790167989,1.3793103448275863,29.937424347605138,31.26923076923077,31.26923076923077,25.81699790167989,0.5364272222702141,27.937424347605138,25.81699790167989,0.42408528918504895,0.33010613398284067,0.024,0.2970955205845566,3.3926823134803916,3.4016929268786757,1.3829736504734191,27.0,3.4016929268786757,39.54545454545455,25.81699790167989,1.163793103448276,107.09150104916006,3.17643593894266,0.0,0.0,0.0,3.4016929268786757,3.17643593894266,0.0
2009-03-28 07:00:00,3.208057308864519,20.0,10.0,3.5645081209605767,28.307043398996747,26.079225823396385,1.3793103448275863,30.307043398996747,31.923076923076923,31.923076923076923,26.079225823396385,0.5258265099503086,28.307043398996747,26.079225823396385,0.4455635151200721,0.34527046133743516,0.024,0.31074341520369164,3.5645081209605767,3.5750351670943203,1.3833838559937872,27.0,3.5750351670943203,40.68181818181818,26.079225823396385,1.1637931034482758,106.96038708830181,3.3423917624222206,0.0,0.0,0.0,3.5750351670943203,3.34239176242222,0.0
2009-03-28 08:00:00,3.1619274671776085,20.0,11.0,3.5132527413084538,28.196934545905393,26.00115158258761,1.3793103448275863,30.196934545905393,31.26923076923077,31.26923076923077,26.00115158258761,0.5749090036420407,28.196934545905393,26.00115158258761,0.4391565926635567,0.34075406708383205,0.024,0.30667866037544883,3.5132527413084538,3.523328148016837,1.3832659704897599,27.0,3.523328148016837,39.54545454545455,26.001151582587617,1.1637931034482758,106.99942420870619,3.2928477644369933,0.0,0.0,0.0,3.523328148016837,3.2928477644369933,0.0
2009-03-28 09:00:00,3.1145134564659003,20.0,12.2,3.460570507184334,28.083630304890495,25.920773737900287,1.3793103448275863,30.083630304890495,30.484615384615385,30.484615384615385,25.920773737900287,0.6536708913586253,28.083630304890495,25.920773737900287,0.4325713133980417,0.33610569702697873,0.024,0.30249512732428085,3.460570507184334,3.4701810768870316,1.3831409150133693,27.0,3.4701810768870316,38.18181818181818,25.920773737900277,1.1637931034482758,107.03961313104986,3.241959659026839,0.0,0.0,0.0,3.4701810768870316,3.241959659026839,0.0
2009-03-28 10:00:00,3.068341219592722,19.999999999999993,12.1,3.409268021769691,27.97316462351862,25.84237210991256,1.3793103448275863,29.97316462351862,30.55,30.55,25.84237210991256,0.6243110596924047,27.97316462351862,25.84237210991256,0.42615850272121136,0.33157288160234866,0.024,0.29841559344211377,3.409268021769691,3.418425309929926,1.383015170088997,27.0,3.418425309929926,38.29545454545455,25.84237210991256,1.1637931034482758,107.07881394504372,3.1924385263403945,0.0,0.0,0.0,3.418425309929926,3.1924385263403945,0.0
2009-03-28 11:00:00,3.0054628661925418,20.0,12.0,3.3394031846583796,27.822521743060403,25.73539475264892,1.3793103448275863,29.822521743060403,30.615384615384617,30.615384615384617,25.73539475264892,0.5899184075824273,27.822521743060403,25.73539475264892,0.41742539808229745,0.3253899958970237,0.024,0.29285099630732137,3.3394031846583796,3.3479421842480823,1.3828373015372977,27.0,3.3479421842480823,38.40909090909091,25.73539475264892,1.1637931034482758,107.13230262367554,3.1250538840823987,0.0,0.0,0.0,3.3479421842480823,3.1250538840823987,0.0
2009-03-28 12:00:00,2.6006445525315005,20.000000000000004,14.8,2.8896050583683337,26.84653135414007,25.040528192659863,1.3793103448275863,28.84653135414007,28.784615384615385,28.784615384615385,25.040528192659863,0.6653260770136921,26.84653135414007,25.040528192659863,0.3612006322960417,0.2852894291231982,0.024,0.2567604862108784,2.8896050583683337,2.894134001280653,1.3814721689121654,27.0,2.894134001280653,35.22727272727273,25.040528192659863,1.1637931034482758,107.47973590367008,2.692725262997067,0.0,0.0,0.0,2.894134001280653,2.692725262997067,0.0
2009-03-28 13:00:00,2.5390353138058623,20.0,14.0,2.8211503486731804,26.69699826564067,24.933779297719934,1.3793103448275863,28.69699826564067,29.307692307692307,29.307692307692307,24.933779297719934,0.5560298426384697,26.69699826564067,24.933779297719934,0.35264379358414755,0.2791386615206545,0.024,0.25122479536858905,2.8211503486731804,2.825064214825246,1.3812239032717004,27.0,2.825064214825246,36.13636363636363,24.93377929771993,1.163793103448276,107.53311035114004,2.627157538362132,0.0,0.0,0.0,2.825064214825246,2.627157538362132,0.0
2009-03-28 14:00:00,2.4078165027328713,20.0,14.0,2.6753516697031903,26.377561361845505,24.705466568281008,1.3793103448275863,28.377561361845505,29.307692307692307,29.307692307692307,24.705466568281008,0.5011352716894049,26.377561361845505,24.705466568281008,0.3344189587128988,0.2659926703230363,0.024,0.23939340329073266,2.6753516697031903,2.677950936735494,1.3806504288050383,27.0,2.677950936735494,36.13636363636363,24.705466568281008,1.1637931034482758,107.6472667158595,2.4877091805815033,0.0,0.0,0.0,2.677950936735494,2.4877091805815033,0.0
2009-03-28 15:00:00,2.1339895146156045,20.0,15.6,2.371099460684005,25.70647777880627,24.22454061587877,1.3793103448275863,27.70647777880627,28.26153846153846,28.26153846153846,24.22454061587877,0.5063295392659116,25.70647777880627,24.22454061587877,0.2963874325855006,0.23834444147244097,0.024,0.21450999732519688,2.371099460684005,2.370933904831249,1.3792140380702633,27.0,2.370933904831249,35.0,24.224540615878773,1.1637931034482762,107.88772969206062,2.1975936574052537,0.0,0.0,0.0,2.370933904831249,2.1975936574052537,0.0
2009-03-28 16:00:00,2.0749372800397663,20.0,15.0,2.3054858667108515,25.56089964108487,24.119970974390586,1.3793103448275863,27.56089964108487,28.653846153846153,28.653846153846153,24.119970974390586,0.4383640346200939,25.56089964108487,24.119970974390586,0.28818573333885644,0.23234089477141096,0.024,0.20910680529426987,2.3054858667108515,2.3047199561879927,1.3788521211088258,27.0,2.3047199561879927,35.0,24.119970974390593,1.163793103448276,107.94001451280471,2.1351858868933062,0.0,0.0,0.0,2.3047199561879927,2.1351858868933062,0.0
2009-03-28 17:00:00,2.141811143574775,20.0,14.0,2.3797901595275275,25.72573622224732,24.23836737254262,1.3793103448275863,27.72573622224732,29.307692307692307,29.307692307692307,24.23836737254262,0.40469752229670963,25.72573622224732,24.23836737254262,0.29747376994094094,0.23913848627495854,0.024,0.2152246376474627,2.3797901595275275,2.3797040081550236,1.3792604120724512,27.0,2.3797040081550236,36.13636363636363,24.238367372542623,1.1637931034482758,107.88081631372869,2.2058639241610813,0.0,0.0,0.0,2.3797040081550236,2.2058639241610813,0.0
2009-03-28 18:00:00,2.2105826225797074,20.0,14.2,2.4562029139774526,25.894831625082208,24.359704803846302,1.3793103448275863,27.894831625082208,29.176923076923078,29.176923076923078,24.359704803846302,0.43955166345422303,25.894831625082208,24.359704803846302,0.3070253642471816,0.24610887429428424,0.024,0.2214979868648558,2.4562029139774526,2.4568138014068808,1.379653396025085,27.0,2.4568138014068808,35.90909090909091,24.3597048038463,1.1637931034482762,107.82014759807686,2.2786221834579474,0.0,0.0,0.0,2.4568138014068808,2.2786221834579474,0.0
2009-03-28 19:00:00,2.53084231597698,20.0,11.0,2.8120470177522,26.67709171045684,24.919562324361717,1.3793103448275863,28.67709171045684,31.26923076923077,31.26923076923077,24.919562324361717,0.38178032201640033,26.67709171045684,24.919562324361717,0.351505877219025,0.27831969683564534,0.024,0.2504877271520808,2.8120470177522,2.8158789874357644,1.3811899277052002,27.0,2.8158789874357644,39.54545454545455,24.919562324361717,1.163793103448276,107.54021883781914,2.6184426792755344,0.0,0.0,0.0,2.8158789874357644,2.6184426792755344,0.0
2009-03-28 20:00:00,2.7137162204266714,20.000000000000007,10.0,3.0152402449185236,27.12025772295931,25.23573256988523,1.3793103448275863,29.12025772295931,31.923076923076923,31.923076923076923,25.23573256988523,0.38869615522075907,27.12025772295931,25.23573256988523,0.37690503061481545,0.29654376702826857,0.024,0.2668893903254417,3.0152402449185236,3.0208946216213506,1.3818969182500191,27.0,3.0208946216213506,40.68181818181818,25.235732569885233,1.163793103448276,107.38213371505738,2.8132190310516747,0.0,0.0,0.0,3.0208946216213506,2.8132190310516743,0.0
2009-03-28 21:00:00,2.806159428499925,20.0,10.0,3.117954920555472,27.34338565760547,25.3946638322583,1.3793103448275863,29.34338565760547,31.923076923076923,31.923076923076923,25.3946638322583,0.41172213453723144,27.34338565760547,25.3946638322583,0.389744365069434,0.30571318775673045,0.024,0.2751418689810574,3.117954920555472,3.124526239331145,1.3822173425864983,27.0,3.124526239331145,40.68181818181818,25.3946638322583,1.163793103448276,107.30266808387086,2.9118812189170593,0.0,0.0,0.0,3.124526239331145,2.9118812189170593,0.0
2009-03-28 22:00:00,2.99760993207702,20.000000000000004,9.0,3.3306777023078,27.80369070627294,25.722017142330564,1.3793103448275863,29.80369070627294,32.57692307692308,32.57692307692308,25.722017142330564,0.41886408197233826,27.80369070627294,25.722017142330564,0.416334712788475,0.3246169883664839,0.024,0.2921552895298355,3.3306777023078,3.3391394011444486,1.3828145291958667,27.0,3.3391394011444486,41.81818181818182,25.722017142330568,1.1637931034482758,107.13899142883471,3.1166425561905875,0.0,0.0,0.0,3.3391394011444486,3.1166425561905875,0.0
2009-03-28 23:00:00,0.0,19.08138053740644,9.0,0.0,19.08138053740644,19.08138053740644,1.3793103448275863,21.08138053740644,32.57692307692308,32.57692307692308,19.08138053740644,0.0,19.08138053740644,19.08138053740644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08138053740644,19.08138053740644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.849253944449984,10.4,0.0,18.849253944449984,18.849253944449984,1.3793103448275863,20.849253944449984,31.661538461538463,31.661538461538463,18.849253944449984,0.0,18.849253944449984,18.849253944449984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.849253944449984,18.849253944449984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.718082902611187,9.0,0.0,18.718082902611187,18.718082902611187,1.3793103448275863,20.718082902611187,32.57692307692308,32.57692307692308,18.718082902611187,0.0,18.718082902611187,18.718082902611187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.718082902611187,18.718082902611187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.619057887720736,9.0,0.0,18.619057887720736,18.619057887720736,1.3793103448275863,20.619057887720736,32.57692307692308,32.57692307692308,18.619057887720736,0.0,18.619057887720736,18.619057887720736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.619057887720736,18.619057887720736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.5900076010472,11.6,0.0,18.5900076010472,18.5900076010472,1.3793103448275863,20.5900076010472,30.876923076923077,30.876923076923077,18.5900076010472,0.0,18.5900076010472,18.5900076010472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5900076010472,18.5900076010472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.524955301676204,11.0,0.0,18.524955301676204,18.524955301676204,1.3793103448275863,20.524955301676204,31.26923076923077,31.26923076923077,18.524955301676204,0.0,18.524955301676204,18.524955301676204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.524955301676204,18.524955301676204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,3.928497404898014,20.0,11.0,4.364997116553349,30.011828262284567,27.28370506443872,1.3793103448275863,32.01182826228457,31.26923076923077,31.26923076923077,27.28370506443872,0.9441486086085157,30.011828262284567,27.28370506443872,0.5456246395691686,0.4150927998413589,0.024,0.373583519857223,4.364997116553349,4.382506396537485,1.3848431620019683,27.0,4.382506396537485,39.54545454545455,27.283705064438724,1.163793103448276,106.35814746778064,4.120517798474338,0.0,0.0,0.0,4.382506396537485,4.120517798474338,0.0
2009-03-29 06:00:00,3.1179674399415083,20.0,11.4,3.464408266601676,28.091888717337614,25.926633550711568,1.3793103448275863,30.091888717337614,31.007692307692306,31.007692307692306,25.926633550711568,0.5877827817707341,28.091888717337614,25.926633550711568,0.4330510333252095,0.33644453443318034,0.024,0.3028000809898623,3.464408266601676,3.4740527200449938,1.3831501620144988,27.0,3.4740527200449938,39.09090909090909,25.92663355071157,1.1637931034482762,107.03668322464421,3.245665518945308,0.0,0.0,0.0,3.4740527200449938,3.2456655189453083,0.0
2009-03-29 07:00:00,3.883025137216203,19.999999999999996,10.0,4.314472374684669,29.904993290036586,27.208448055858668,1.3793103448275863,31.904993290036586,31.923076923076923,31.923076923076923,27.208448055858668,0.7889004291851394,29.904993290036586,27.208448055858668,0.5393090468355837,0.4107225923014863,0.024,0.36965033307133766,4.314472374684669,4.331544633914818,1.3847682413490452,27.0,4.331544633914818,40.68181818181818,27.208448055858668,1.1637931034482758,106.39577597207067,4.071162218932325,0.0,0.0,0.0,4.331544633914818,4.071162218932325,0.0
2009-03-29 08:00:00,3.905774015373317,20.0,10.0,4.339748905970352,29.95845276373013,27.24610969749866,1.3793103448275863,31.95845276373013,31.923076923076923,31.923076923076923,27.24610969749866,0.7999121374026482,29.95845276373013,27.24610969749866,0.542468613246294,0.4129094990694909,0.024,0.37161854916254183,4.339748905970352,4.357039855877301,1.3848059591120307,27.0,4.357039855877301,40.68181818181818,27.246109697498657,1.163793103448276,106.37694515125067,4.095849763012372,0.0,0.0,0.0,4.357039855877301,4.095849763012372,0.0
2009-03-29 09:00:00,3.5869142353400427,20.000000000000004,11.8,3.9854602614889365,29.20686453507207,26.715951871641487,1.3793103448275863,31.20686453507207,30.746153846153845,30.746153846153845,26.715951871641487,0.8524986158162845,29.20686453507207,26.715951871641487,0.49818253268611706,0.3821475937611252,0.024,0.3439328343850127,3.9854602614889365,3.9996750208650487,1.3842298681373941,27.0,3.9996750208650487,38.63636363636363,26.715951871641487,1.163793103448276,106.64202406417925,3.750561803344961,0.0,0.0,0.0,3.9996750208650487,3.750561803344961,0.0
2009-03-29 10:00:00,3.4135973068299212,20.0,12.0,3.7928858964776904,28.79618573893606,26.425632053637507,1.3793103448275863,30.79618573893606,30.615384615384617,30.615384615384617,26.425632053637507,0.7804110560023129,28.79618573893606,26.425632053637507,0.4741107370597113,0.36532362702176563,0.024,0.3287912643195891,3.7928858964776904,3.8054182591798664,1.3838678290209028,27.0,3.8054182591798664,38.40909090909091,26.425632053637504,1.1637931034482758,106.78718397318124,3.563553338137999,0.0,0.0,0.0,3.8054182591798664,3.563553338137999,0.0
2009-03-29 11:00:00,3.2847446487813152,20.0,12.0,3.6497162764236837,28.48981986037619,26.20874718761139,1.3793103448275863,30.48981986037619,30.615384615384617,30.615384615384617,26.20874718761139,0.7139927408182305,28.48981986037619,26.20874718761139,0.45621453455296046,0.35276560915170196,0.024,0.3174890482365318,3.6497162764236837,3.660992837338854,1.3835720122960555,27.0,3.660992837338854,38.40909090909091,26.20874718761139,1.163793103448276,106.89562640619431,3.424829397067558,0.0,0.0,0.0,3.660992837338854,3.424829397067558,0.0
