timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-29 12:00:00,2.9523865763920294,20.0,13.4,3.280429529324477,27.695171831642423,25.644903375814625,1.3793103448275863,29.695171831642423,29.7,29.7,25.644903375814625,0.6973832568946663,27.695171831642423,25.644903375814625,0.4100536911655596,0.3201618049789691,0.024,0.2881456244810722,3.280429529324477,3.2884457098223736,1.3826808792615424,27.0,3.2884457098223736,36.81818181818182,25.644903375814632,1.163793103448276,107.17754831209268,3.0682225537074945,0.0,0.0,0.0,3.2884457098223736,3.0682225537074945,0.0
2009-03-29 13:00:00,2.8138581686785757,19.999999999999996,13.0,3.1265090763095285,27.361941865243402,25.40787369254995,1.3793103448275863,29.361941865243402,29.96153846153846,29.96153846153846,25.40787369254995,0.5918895179657924,27.361941865243402,25.40787369254995,0.39081363453869106,0.30647557338704057,0.024,0.2758280160483365,3.1265090763095285,3.133156633648232,1.3822430228980225,27.0,3.133156633648232,37.27272727272727,25.40787369254995,1.1637931034482758,107.29606315372503,2.920104001541325,0.0,0.0,0.0,3.133156633648232,2.920104001541325,0.0
2009-03-29 14:00:00,2.6537045838230875,20.0,13.0,2.9485606486923195,26.975093251502038,25.13224284606934,1.3793103448275863,28.975093251502038,29.96153846153846,29.96153846153846,25.13224284606934,0.5263423137819481,26.975093251502038,25.13224284606934,0.36857008108653994,0.29057606634171307,0.024,0.2615184597075418,2.9485606486923195,2.9536182553264907,1.3816762480535132,27.0,2.9536182553264907,37.27272727272727,25.132242846069335,1.163793103448276,107.43387857696533,2.7492428779907883,0.0,0.0,0.0,2.9536182553264907,2.7492428779907887,0.0
2009-03-29 15:00:00,2.3199658361120497,20.000000000000004,15.0,2.5777398179022772,26.162943663387413,24.551856277198493,1.3793103448275863,28.162943663387413,28.653846153846153,28.653846153846153,24.551856277198493,0.5417345154463657,26.162943663387413,24.551856277198493,0.32221747723778466,0.25715519857406155,0.024,0.23143967871665538,2.5777398179022772,2.5794553377596836,1.380228294059565,27.0,2.5794553377596836,35.0,24.55185627719849,1.163793103448276,107.72407186140076,2.394502262296997,0.0,0.0,0.0,2.5794553377596836,2.394502262296997,0.0
2009-03-29 16:00:00,2.346286070417495,19.999999999999993,14.0,2.6069845226861057,26.227308997364176,24.59794367068536,1.3793103448275863,28.227308997364176,29.307692307692307,29.307692307692307,24.59794367068536,0.4771805511938526,26.227308997364176,24.59794367068536,0.3258730653357632,0.25980606403318923,0.024,0.2338254576298703,2.6069845226861057,2.6089651290894245,1.3803582493614865,27.0,2.6089651290894245,36.13636363636363,24.59794367068536,1.1637931034482758,107.70102816465732,2.4224143200385626,0.0,0.0,0.0,2.6089651290894245,2.4224143200385626,0.0
2009-03-29 17:00:00,2.295547968917959,19.999999999999996,14.0,2.550608854353288,26.103179565865712,24.509049031894907,1.3793103448275863,28.103179565865712,29.307692307692307,29.307692307692307,24.509049031894907,0.4582130010791595,26.103179565865712,24.509049031894907,0.318826106794161,0.25469348634625505,0.024,0.22922413771162956,2.550608854353288,2.5520782029879134,1.3801049346246215,27.0,2.5520782029879134,36.13636363636363,24.50904903189491,1.163793103448276,107.74547548405255,2.3686175141207184,0.0,0.0,0.0,2.5520782029879134,2.3686175141207184,0.0
2009-03-29 18:00:00,2.277346802132343,19.999999999999996,15.0,2.5303853357026034,26.058598945132548,24.477108110318422,1.3793103448275863,28.058598945132548,28.653846153846153,28.653846153846153,24.477108110318422,0.5222656163676304,26.058598945132548,24.477108110318422,0.3162981669628254,0.25285696933082347,0.024,0.2275712723977411,2.5303853357026034,2.531671032635686,1.3800111768530865,27.0,2.531671032635686,35.0,24.47710811031843,1.163793103448276,107.76144594484079,2.3493291227101367,0.0,0.0,0.0,2.531671032635686,2.3493291227101367,0.0
2009-03-29 19:00:00,2.413207885050761,20.0,14.0,2.6813420945008457,26.39071231052482,24.71487350146179,1.3793103448275863,28.39071231052482,29.307692307692307,29.307692307692307,24.71487350146179,0.5032860870688921,26.39071231052482,24.71487350146179,0.3351677618126057,0.26653405948767855,0.024,0.2398806535389107,2.6813420945008457,2.683995500449613,1.380675284527621,27.0,2.683995500449613,36.13636363636363,24.71487350146179,1.1637931034482758,107.6425632492691,2.493433284596033,0.0,0.0,0.0,2.683995500449613,2.493433284596033,0.0
2009-03-29 20:00:00,2.4422084093474745,20.0,13.5,2.7135648992749717,26.461412784606406,24.76543472255955,1.3793103448275863,28.461412784606406,29.634615384615383,29.634615384615383,24.76543472255955,0.4804258145135649,26.461412784606406,24.76543472255955,0.33919561240937146,0.26944434017198293,0.024,0.24249990615478464,2.7135648992749717,2.71650933329217,1.3808070063965336,27.0,2.71650933329217,36.70454545454545,24.765434722559554,1.1637931034482756,107.61728263872023,2.524231486509196,0.0,0.0,0.0,2.71650933329217,2.524231486509196,0.0
2009-03-29 21:00:00,2.0526345105867563,19.999999999999996,13.0,2.2807050117630627,25.505834121612452,24.080393489260537,1.3793103448275863,27.505834121612452,29.96153846153846,29.96153846153846,24.080393489260537,0.3343099038381704,25.505834121612452,24.080393489260537,0.28508812647038284,0.2300694626609519,0.024,0.2070625163948567,2.2807050117630627,2.279711958029158,1.3787097720743888,27.0,2.279711958029158,37.27272727272727,24.080393489260533,1.163793103448276,107.95980325536974,2.111630337669932,0.0,0.0,0.0,2.279711958029158,2.111630337669932,0.0
2009-03-29 22:00:00,2.0855141504471884,20.0,13.0,2.3172379449413203,25.58699773561661,24.13872402002828,1.3793103448275863,27.58699773561661,29.96153846153846,29.96153846153846,24.13872402002828,0.34306759010077076,25.58699773561661,24.13872402002828,0.28965474311766504,0.2334173221354774,0.024,0.21007558992192965,2.3172379449413203,2.316579677154868,1.3789185181834949,27.0,2.316579677154868,37.27272727272727,24.138724020028278,1.1637931034482758,107.93063798998585,2.146359662369278,0.0,0.0,0.0,2.316579677154868,2.146359662369278,0.0
2009-03-29 23:00:00,0.0,19.149624636130277,12.0,0.0,19.149624636130277,19.149624636130277,1.3793103448275863,21.149624636130277,30.615384615384617,30.615384615384617,19.149624636130277,0.0,19.149624636130277,19.149624636130277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.149624636130277,19.149624636130277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.92638750525955,12.2,0.0,18.92638750525955,18.92638750525955,1.3793103448275863,20.92638750525955,30.484615384615385,30.484615384615385,18.92638750525955,0.0,18.92638750525955,18.92638750525955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.92638750525955,18.92638750525955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.831876533645772,12.0,0.0,18.831876533645772,18.831876533645772,1.3793103448275863,20.831876533645772,30.615384615384617,30.615384615384617,18.831876533645772,0.0,18.831876533645772,18.831876533645772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.831876533645772,18.831876533645772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.754834581671886,12.0,0.0,18.754834581671886,18.754834581671886,1.3793103448275863,20.754834581671886,30.615384615384617,30.615384615384617,18.754834581671886,0.0,18.754834581671886,18.754834581671886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.754834581671886,18.754834581671886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.68711042229043,11.6,0.0,18.68711042229043,18.68711042229043,1.3793103448275863,20.68711042229043,30.876923076923077,30.876923076923077,18.68711042229043,0.0,18.68711042229043,18.68711042229043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.68711042229043,18.68711042229043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.596825566376534,10.0,0.0,18.596825566376534,18.596825566376534,1.3793103448275863,20.596825566376534,31.923076923076923,31.923076923076923,18.596825566376534,0.0,18.596825566376534,18.596825566376534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.596825566376534,18.596825566376534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,3.7740437175365384,20.0,10.0,4.193381908373931,29.648549401914934,27.027685709181227,1.3793103448275863,31.648549401914934,31.923076923076923,31.923076923076923,27.027685709181227,0.7384464787021316,29.648549401914934,27.027685709181227,0.5241727385467414,0.4002296426663079,0.024,0.36020667839967707,4.193381908373931,4.209404872640563,1.384580706757568,27.0,4.209404872640563,40.68181818181818,27.027685709181227,1.1637931034482758,106.48615714540938,3.9530066493924845,0.0,0.0,0.0,4.209404872640563,3.953006649392484,0.0
2009-03-30 06:00:00,2.9554558845457386,20.0,11.8,3.2838398717174875,27.702541072289407,25.650141152465977,1.3793103448275863,29.702541072289407,30.746153846153845,30.746153846153845,25.650141152465977,0.5555120466325035,27.702541072289407,25.650141152465977,0.41047998396468593,0.3204643733941292,0.024,0.2884179360547163,3.2838398717174875,3.2918863090569004,1.3826900876575725,27.0,3.2918863090569004,38.63636363636363,25.650141152465977,1.1637931034482758,107.17492942376701,3.0715077926861643,0.0,0.0,0.0,3.2918863090569004,3.0715077926861643,0.0
2009-03-30 07:00:00,3.7462099890423586,20.0,10.0,4.162455543380398,29.58296252024848,26.981427805635732,1.3793103448275863,31.58296252024848,31.923076923076923,31.923076923076923,26.981427805635732,0.7261389182062157,29.58296252024848,26.981427805635732,0.5203069429225498,0.3975453678212211,0.024,0.357790831039099,4.162455543380398,4.17821008016252,1.3845309160349137,27.0,4.17821008016252,40.68181818181818,26.981427805635725,1.163793103448276,106.50928609718214,3.922859905708316,0.0,0.0,0.0,4.17821008016252,3.922859905708316,0.0
2009-03-30 08:00:00,3.7735279978950866,20.0,10.0,4.192808886550096,29.6473345114515,27.02682895735769,1.3793103448275863,31.6473345114515,31.923076923076923,31.923076923076923,27.02682895735769,0.738216373996244,29.6473345114515,27.02682895735769,0.524101110818762,0.4001799232514206,0.024,0.3601619309262785,4.192808886550096,4.208826878875238,1.3845797914241886,27.0,4.208826878875238,40.68181818181818,27.026828957357694,1.163793103448276,106.48658552132116,3.9524479616566635,0.0,0.0,0.0,4.208826878875238,3.9524479616566635,0.0
2009-03-30 09:00:00,3.5025612218903492,20.0,11.4,3.891734690989277,29.007185012141704,26.574850830273405,1.3793103448275863,31.007185012141704,31.007692307692306,31.007692307692306,26.574850830273405,0.7568381852179749,29.007185012141704,26.574850830273405,0.4864668363736596,0.3739688602179626,0.024,0.33657197419616636,3.891734690989277,3.9051315770110726,1.3840584751462128,27.0,3.9051315770110726,39.09090909090909,26.574850830273398,1.1637931034482758,106.7125745848633,3.6594858592841017,0.0,0.0,0.0,3.9051315770110726,3.6594858592841017,0.0
2009-03-30 10:00:00,3.2912573285672186,20.0,12.0,3.6569525872969098,28.50532679774323,26.219731430682664,1.3793103448275863,30.50532679774323,30.615384615384617,30.615384615384617,26.219731430682664,0.717196102924668,28.50532679774323,26.219731430682664,0.4571190734121137,0.35340139748222144,0.024,0.3180612577339993,3.6569525872969098,3.668292727045132,1.383587559719804,27.0,3.668292727045132,38.40909090909091,26.21973143068267,1.163793103448276,106.89013428465867,3.43183470728563,0.0,0.0,0.0,3.668292727045132,3.43183470728563,0.0
2009-03-30 11:00:00,3.054131414306011,20.0,13.0,3.3934793492289015,27.93914217723201,25.818217583963946,1.3793103448275863,29.93914217723201,29.96153846153846,29.96153846153846,25.818217583963946,0.7060551954659152,27.93914217723201,25.818217583963946,0.4241849186536127,0.330176634268703,0.024,0.2971589708418327,3.3934793492289015,3.402497012655772,1.382975655610656,27.0,3.402497012655772,37.27272727272727,25.818217583963943,1.163793103448276,107.09089120801804,3.177204871744519,0.0,0.0,0.0,3.402497012655772,3.1772048717445194,0.0
2009-03-30 12:00:00,2.643057436443496,19.999999999999996,15.0,2.936730484937218,26.949311909268324,25.11385535618256,1.3793103448275863,28.949311909268324,28.653846153846153,28.653846153846153,25.11385535618256,0.7151612407647171,26.949311909268324,25.11385535618256,0.3670913106171523,0.2895160143708214,0.024,0.2605644129337393,2.936730484937218,2.9416820863743003,1.381635990684657,27.0,2.9416820863743003,35.0,25.11385535618256,1.1637931034482758,107.44307232190872,2.737898333324616,0.0,0.0,0.0,2.9416820863743003,2.737898333324616,0.0
2009-03-30 13:00:00,2.441677840945405,20.0,15.0,2.712975378828228,26.46011990019957,24.764510288431925,1.3793103448275863,28.46011990019957,28.653846153846153,28.653846153846153,24.764510288431925,0.6013293681056544,26.46011990019957,24.764510288431925,0.3391219223535285,0.26939112452715586,0.024,0.24245201207444025,2.712975378828228,2.7159144912809436,1.3808046260666553,27.0,2.7159144912809436,35.0,24.76451028843193,1.1637931034482762,107.61774485578404,2.5236679089684286,0.0,0.0,0.0,2.7159144912809436,2.5236679089684286,0.0
2009-03-30 14:00:00,2.259682202103738,20.0,15.0,2.5107580023374867,26.015305962582392,24.44608221112146,1.3793103448275863,28.015305962582392,28.653846153846153,28.653846153846153,24.44608221112146,0.5143935313865655,26.015305962582392,24.44608221112146,0.31384475029218584,0.25107331616889245,0.024,0.22596598455200317,2.5107580023374867,2.511865333954376,1.3799186686695903,27.0,2.511865333954376,35.0,24.446082211121464,1.1637931034482758,107.77695889443928,2.3306144093512504,0.0,0.0,0.0,2.511865333954376,2.3306144093512504,0.0
2009-03-30 15:00:00,1.997704777622278,20.0,16.2,2.2196719751358645,25.370012054120245,23.982717069660332,1.3793103448275863,27.370012054120245,28.0,28.0,23.982717069660332,0.4763195315275432,25.370012054120245,23.982717069660332,0.27745899689198306,0.22446549897073384,0.024,0.20201894907366047,2.2196719751358645,2.218118525032938,1.3783450266088868,27.0,2.218118525032938,35.0,23.982717069660332,1.163793103448276,108.00864146516983,2.053649129313628,0.0,0.0,0.0,2.218118525032938,2.053649129313628,0.0
2009-03-30 16:00:00,1.9216115446651427,20.0,16.0,2.1351239385168252,25.181375314750237,23.846922853177222,1.3793103448275863,27.181375314750237,28.0,28.0,23.846922853177222,0.44319525495364986,25.181375314750237,23.846922853177222,0.26689049231460316,0.21667915603025903,0.024,0.1950112404272331,2.1351239385168252,2.132791854119851,1.3778037961557603,27.0,2.132791854119851,35.0,23.84692285317722,1.163793103448276,108.0765385734114,1.9734087363199033,0.0,0.0,0.0,2.132791854119851,1.9734087363199033,0.0
2009-03-30 17:00:00,1.9642309544013166,19.999999999999996,15.0,2.1824788382236853,25.287100224126377,23.923050950236572,1.3793103448275863,27.287100224126377,28.653846153846153,28.653846153846153,23.923050950236572,0.39770211842931297,25.287100224126377,23.923050950236572,0.27280985477796066,0.22104362818471093,0.024,0.19893926536623982,2.1824788382236853,2.180583201042156,1.378112316269997,27.0,2.180583201042156,35.0,23.923050950236572,1.1637931034482758,108.0384745248817,2.0183394949175804,0.0,0.0,0.0,2.180583201042156,2.0183394949175804,0.0
2009-03-30 18:00:00,2.0289828899741553,19.999999999999996,15.2,2.254425433304617,25.447387182641638,24.03837128682625,1.3793103448275863,27.447387182641638,28.523076923076925,28.523076923076925,24.03837128682625,0.4333551315866207,25.447387182641638,24.03837128682625,0.2818031791630771,0.22765820326722952,0.024,0.20489238294050657,2.254425433304617,2.25319125363134,1.3785552447628069,27.0,2.25319125363134,35.0,24.038371286826255,1.163793103448276,107.98081435658688,2.0866588820034164,0.0,0.0,0.0,2.25319125363134,2.0866588820034164,0.0
2009-03-30 19:00:00,2.182033793250768,20.0,14.0,2.424481992500853,25.824686324960503,24.30938507964747,1.3793103448275863,27.824686324960503,29.307692307692307,29.307692307692307,24.30938507964747,0.4181557050881711,25.824686324960503,24.30938507964747,0.30306024906260665,0.24321771371059134,0.024,0.21889594233953222,2.424481992500853,2.4248037638719127,1.3794934035519428,27.0,2.4248037638719127,36.13636363636363,24.30938507964747,1.1637931034482756,107.84530746017626,2.24840915286677,0.0,0.0,0.0,2.4248037638719127,2.24840915286677,0.0
2009-03-30 20:00:00,2.286998408538825,20.0,13.0,2.5411093428209166,26.082242339470426,24.494049000207355,1.3793103448275863,28.082242339470426,29.96153846153846,29.96153846153846,24.494049000207355,0.4006613122759458,26.082242339470426,24.494049000207355,0.3176386678526146,0.25383099215226673,0.024,0.22844789293704007,2.5411093428209166,2.5424924420361434,1.3800610890097988,27.0,2.5424924420361434,37.27272727272727,24.49404900020735,1.1637931034482758,107.75297549989632,2.359556597152707,0.0,0.0,0.0,2.5424924420361434,2.359556597152707,0.0
2009-03-30 21:00:00,1.8817039798682653,20.0,12.6,2.0907821998536282,25.082211310321746,23.775472435413228,1.3793103448275863,27.082211310321746,30.223076923076924,30.223076923076924,23.775472435413228,0.2795454422798788,25.082211310321746,23.775472435413228,0.26134777498170353,0.21258440989763938,0.024,0.19132596890787543,2.0907821998536282,2.0880406408433925,1.3775017103825256,27.0,2.0880406408433925,37.72727272727273,23.775472435413228,1.163793103448276,108.11226378229338,1.931363351199544,0.0,0.0,0.0,2.0880406408433925,1.931363351199544,0.0
2009-03-30 22:00:00,1.960617411841654,20.000000000000004,12.0,2.178463790935171,25.278143211026354,23.916603341691875,1.3793103448275863,27.278143211026354,30.615384615384617,30.615384615384617,23.916603341691875,0.2803474169314085,25.278143211026354,23.916603341691875,0.27230797386689637,0.22067391726523733,0.024,0.1986065255387136,2.178463790935171,2.1765311826616944,1.3780866997088606,27.0,2.1765311826616944,38.40909090909091,23.916603341691875,1.1637931034482758,108.04169832915406,2.01452884980648,0.0,0.0,0.0,2.1765311826616944,2.01452884980648,0.0
2009-03-30 23:00:00,0.0,19.190461484932502,11.0,0.0,19.190461484932502,19.190461484932502,1.3793103448275863,21.190461484932502,31.26923076923077,31.26923076923077,19.190461484932502,0.0,19.190461484932502,19.190461484932502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.190461484932502,19.190461484932502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.972488742165748,11.4,0.0,18.972488742165748,18.972488742165748,1.3793103448275863,20.972488742165748,31.007692307692306,31.007692307692306,18.972488742165748,0.0,18.972488742165748,18.972488742165748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.972488742165748,18.972488742165748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.868923073102053,11.0,0.0,18.868923073102053,18.868923073102053,1.3793103448275863,20.868923073102053,31.26923076923077,31.26923076923077,18.868923073102053,0.0,18.868923073102053,18.868923073102053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.868923073102053,18.868923073102053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.797183797472442,11.0,0.0,18.797183797472442,18.797183797472442,1.3793103448275863,20.797183797472442,31.26923076923077,31.26923076923077,18.797183797472442,0.0,18.797183797472442,18.797183797472442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.797183797472442,18.797183797472442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.708906216833604,9.8,0.0,18.708906216833604,18.708906216833604,1.3793103448275863,20.708906216833604,32.05384615384615,32.05384615384615,18.708906216833604,0.0,18.708906216833604,18.708906216833604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.708906216833604,18.708906216833604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.620874651145623,9.0,0.0,18.620874651145623,18.620874651145623,1.3793103448275863,20.620874651145623,32.57692307692308,32.57692307692308,18.620874651145623,0.0,18.620874651145623,18.620874651145623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.620874651145623,18.620874651145623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,4.48254010693737,20.0,9.0,4.9806001188193,31.306172124339646,28.193297050077582,1.3793103448275863,33.306172124339646,32.57692307692308,32.57692307692308,28.193297050077582,0.9794678573836595,31.306172124339646,28.193297050077582,0.6225750148524125,0.4679872601860135,0.024,0.4211885341674122,4.9806001188193,5.003398844837901,1.3856241459551897,27.0,5.003398844837901,41.81818181818182,28.19329705007759,1.1637931034482758,105.9033514749612,4.724495282872004,0.0,0.0,0.0,5.003398844837901,4.724495282872004,0.0
2009-03-31 06:00:00,3.873036724097465,20.0,9.0,4.303374137886072,29.88151303140707,27.19190419522828,1.3793103448275863,31.88151303140707,32.57692307692308,32.57692307692308,27.19190419522828,0.6889122160540183,29.88151303140707,27.19190419522828,0.537921767235759,0.4097620134392484,0.024,0.3687858120953236,4.303374137886072,4.320350339229997,1.3847515287403245,27.0,4.320350339229997,41.81818181818182,27.19190419522828,1.1637931034482758,106.40404790238586,4.0603251703294685,0.0,0.0,0.0,4.320350339229997,4.0603251703294685,0.0
2009-03-31 07:00:00,3.9135679854660865,20.000000000000007,9.0,4.348408872740096,29.97676290516269,27.25900735970013,1.3793103448275863,31.97676290516269,32.57692307692308,32.57692307692308,27.25900735970013,0.7049055565940047,29.97676290516269,27.25900735970013,0.543551109092512,0.4136584863567074,0.024,0.37229263772103666,4.348408872740096,4.365774721375767,1.3848187722480279,27.0,4.365774721375767,41.81818181818182,27.25900735970013,1.163793103448276,106.37049632014994,4.104309815605092,0.0,0.0,0.0,4.365774721375767,4.104309815605092,0.0
2009-03-31 08:00:00,3.9630492589461688,20.0,9.0,4.403388065495743,30.092942144130898,27.340824603196058,1.3793103448275863,32.0929421441309,32.57692307692308,32.57692307692308,27.340824603196058,0.7249718876449808,30.092942144130898,27.340824603196058,0.5504235081869678,0.41841040193584694,0.024,0.37656936174226224,4.403388065495743,4.421229105689328,1.3848988441684282,27.0,4.421229105689328,41.81818181818182,27.340824603196054,1.163793103448276,106.32958769840198,4.158042179407204,0.0,0.0,0.0,4.421229105689328,4.158042179407204,0.0
2009-03-31 09:00:00,3.6655146771687366,20.0,11.4,4.07279408574304,29.39259890321999,26.84710259963059,1.3793103448275863,31.39259890321999,31.007692307692306,31.007692307692306,26.84710259963059,0.8438778227658779,29.39259890321999,26.84710259963059,0.50909926071788,0.3897528360684139,0.024,0.35077755246157244,4.07279408574304,4.087769369349882,1.3843819401895872,27.0,4.087769369349882,39.09090909090909,26.847102599630592,1.163793103448276,106.5764487001847,3.8355278480420956,0.0,0.0,0.0,4.087769369349882,3.8355278480420956,0.0
2009-03-31 10:00:00,3.3507325877443788,20.0,13.0,3.7230362086048654,28.646830055318315,26.319932424940273,1.3793103448275863,30.646830055318315,29.96153846153846,29.96153846153846,26.319932424940273,0.8813457415985071,28.646830055318315,26.319932424940273,0.4653795260756082,0.3592022995262061,0.024,0.32328206957358546,3.7230362086048654,3.7349564385574863,1.3837265512690842,27.0,3.7349564385574863,37.27272727272727,26.31993242494027,1.163793103448276,106.84003378752986,3.495839814114157,0.0,0.0,0.0,3.7349564385574863,3.495839814114157,0.0
2009-03-31 11:00:00,2.9936455050338435,20.0,15.0,3.3262727833709373,27.794182704947016,25.71526221534018,1.3793103448275863,29.794182704947016,28.653846153846153,28.653846153846153,25.71526221534018,0.9758021541649794,27.794182704947016,25.71526221534018,0.41578409792136717,0.32422667808689265,0.024,0.29180401027820335,3.3262727833709373,3.334695451179627,1.3828029846668828,27.0,3.334695451179627,35.0,25.715262215340182,1.1637931034482758,107.14236889232991,3.1123966043076265,0.0,0.0,0.0,3.334695451179627,3.1123966043076265,0.0
2009-03-31 12:00:00,2.675332840771922,20.0,16.0,2.9725920453021355,27.02743984319276,25.169569814878926,1.3793103448275863,29.02743984319276,28.0,28.0,25.169569814878926,0.9053674465702382,27.02743984319276,25.169569814878926,0.37157400566276694,0.29272823179372043,0.024,0.26345540861434835,2.9725920453021355,2.9778648684815074,1.3817569838035775,27.0,2.9778648684815074,35.0,25.169569814878926,1.163793103448276,107.41521509256054,2.7722933533349603,0.0,0.0,0.0,2.9778648684815074,2.7722933533349603,0.0
2009-03-31 13:00:00,2.445819957666368,20.0,16.0,2.717577730740409,26.470212792206567,24.77172671049381,1.3793103448275863,28.470212792206567,28.0,28.0,24.77172671049381,0.7256942684088654,26.470212792206567,24.77172671049381,0.3396972163425511,0.269806548064809,0.024,0.24282589325832812,2.717577730740409,2.72055838554689,1.3808231803069282,27.0,2.72055838554689,35.0,24.77172671049381,1.1637931034482758,107.6141366447531,2.5280678453312992,0.0,0.0,0.0,2.72055838554689,2.5280678453312992,0.0
2009-03-31 14:00:00,2.2538169492411244,20.0,16.0,2.5042410547123604,26.000925377146945,24.43577471795172,1.3793103448275863,28.000925377146945,28.0,28.0,24.43577471795172,0.6056936149111932,26.000925377146945,24.43577471795172,0.31303013183904504,0.25048080228236796,0.024,0.22543272205413117,2.5042410547123604,2.5052891349405972,1.3798876166913694,27.0,2.5052891349405972,35.0,24.435774717951723,1.163793103448276,107.78211264102414,2.3244015853397104,0.0,0.0,0.0,2.5052891349405972,2.3244015853397104,0.0
2009-03-31 15:00:00,2.0671562559020775,20.0,16.4,2.2968402843356417,25.541693576183675,24.106168398473898,1.3793103448275863,27.541693576183675,28.0,28.0,24.106168398473898,0.5085054852139784,25.541693576183675,24.106168398473898,0.2871050355419552,0.23154868739178175,0.024,0.20839381865260356,2.2968402843356417,2.29599515307482,1.3788028222546227,27.0,2.29599515307482,35.0,24.106168398473898,1.1637931034482758,107.94691580076305,2.126966885568573,0.0,0.0,0.0,2.29599515307482,2.126966885568573,0.0
2009-03-31 16:00:00,1.834705731620524,20.0,17.0,2.0385619240228046,24.96521665760219,23.69111545508794,1.3793103448275863,26.96521665760219,28.0,28.0,23.69111545508794,0.40785055869280484,24.96521665760219,23.69111545508794,0.25482024050285057,0.2077519707045631,0.024,0.1869767736341068,2.0385619240228046,2.035337121093261,1.3771284125603676,27.0,2.035337121093261,35.0,23.69111545508794,1.163793103448276,108.15444227245604,1.881880280022123,0.0,0.0,0.0,2.035337121093261,1.881880280022123,0.0
2009-03-31 17:00:00,1.7582471743559318,20.000000000000004,17.0,1.9536079715065908,24.774380671232954,23.55337568904134,1.3793103448275863,26.774380671232954,28.0,28.0,23.55337568904134,0.37874681674194177,24.774380671232954,23.55337568904134,0.24420099643832385,0.19986615264658286,0.024,0.17987953738192458,1.9536079715065908,1.949594586771249,1.3764767655404617,27.0,1.949594586771249,35.0,23.55337568904134,1.163793103448276,108.22331215547933,1.8014552945583096,0.0,0.0,0.0,1.949594586771249,1.8014552945583096,0.0
2009-03-31 18:00:00,1.940690210132094,19.999999999999996,16.0,2.156322455702327,25.228725712124632,23.881024177310675,1.3793103448275863,27.228725712124632,28.0,28.0,23.881024177310675,0.45130118474334885,25.228725712124632,23.881024177310675,0.26954030696279085,0.21863399734644753,0.024,0.19677059761180277,2.156322455702327,2.154185855436972,1.3779436499527178,27.0,2.154185855436972,35.0,23.881024177310678,1.163793103448276,108.05948791134466,1.9935184749388526,0.0,0.0,0.0,2.154185855436972,1.9935184749388526,0.0
2009-03-31 19:00:00,2.016694721317201,20.0,15.0,2.2407719125746675,25.417000169268167,24.016517723909,1.3793103448275863,27.417000169268167,28.653846153846153,28.653846153846153,24.016517723909,0.41655447825581626,25.417000169268167,24.016517723909,0.28009648907183343,0.22640442943625202,0.024,0.20376398649262684,2.2407719125746675,2.2394123555182928,1.3784734675435948,27.0,2.2394123555182928,35.0,24.016517723909008,1.163793103448276,107.9917411380455,2.0736885357331714,0.0,0.0,0.0,2.2394123555182928,2.0736885357331714,0.0
2009-03-31 20:00:00,1.9909765102388925,20.0,15.0,2.2121961224876583,25.353355482367387,23.9707329058126,1.3793103448275863,27.353355482367387,28.653846153846153,28.653846153846153,23.9707329058126,0.4072217607880758,25.353355482367387,23.9707329058126,0.2765245153109573,0.2237781213163197,0.024,0.2014003091846877,2.2121961224876583,2.21057393461929,1.3782989062461009,27.0,2.21057393461929,35.0,23.970732905812596,1.1637931034482758,108.0146335470937,2.0465504182407783,0.0,0.0,0.0,2.21057393461929,2.0465504182407783,0.0
2009-03-31 21:00:00,2.0876329868262946,20.000000000000007,14.5,2.3195922075847717,25.59222465298598,24.142479523245495,1.3793103448275863,27.59222465298598,28.98076923076923,28.98076923076923,24.142479523245495,0.4132965522310341,25.59222465298598,24.142479523245495,0.28994902594809646,0.23363290022955505,0.024,0.21026961020659954,2.3195922075847717,2.318955497607727,1.3789317348912675,27.0,2.318955497607727,35.56818181818182,24.14247952324549,1.163793103448276,107.92876023837725,2.1485982906557597,0.0,0.0,0.0,2.318955497607727,2.1485982906557597,0.0
2009-03-31 22:00:00,2.171976883647119,20.000000000000007,14.0,2.413307648496799,25.799959185243505,24.291641904933005,1.3793103448275863,27.799959185243505,29.307692307692307,29.307692307692307,24.291641904933005,0.41475612503216575,25.799959185243505,24.291641904933005,0.3016634560620999,0.24219842616423592,0.024,0.21797858354781233,2.413307648496799,2.4135274911132227,1.3794359944501093,27.0,2.4135274911132227,36.13636363636363,24.291641904933005,1.163793103448276,107.85417904753349,2.237769099377719,0.0,0.0,0.0,2.4135274911132227,2.237769099377719,0.0
2009-03-31 23:00:00,0.0,19.288848550166854,13.4,0.0,19.288848550166854,19.288848550166854,1.3793103448275863,21.288848550166854,29.7,29.7,19.288848550166854,0.0,19.288848550166854,19.288848550166854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.288848550166854,19.288848550166854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,19.07808690366715,12.5,0.0,19.07808690366715,19.07808690366715,1.3793103448275863,21.07808690366715,30.28846153846154,30.28846153846154,19.07808690366715,0.0,19.07808690366715,19.07808690366715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07808690366715,19.07808690366715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.96918124677928,11.4,0.0,18.96918124677928,18.96918124677928,1.3793103448275863,20.96918124677928,31.007692307692306,31.007692307692306,18.96918124677928,0.0,18.96918124677928,18.96918124677928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96918124677928,18.96918124677928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.872547114567645,10.1,0.0,18.872547114567645,18.872547114567645,1.3793103448275863,20.872547114567645,31.857692307692307,31.857692307692307,18.872547114567645,0.0,18.872547114567645,18.872547114567645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.872547114567645,18.872547114567645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.77421847109387,8.9,0.0,18.77421847109387,18.77421847109387,1.3793103448275863,20.77421847109387,32.64230769230769,32.64230769230769,18.77421847109387,0.0,18.77421847109387,18.77421847109387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77421847109387,18.77421847109387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.673480083350718,7.9,0.0,18.673480083350718,18.673480083350718,1.3793103448275863,20.673480083350718,33.29615384615384,33.29615384615384,18.673480083350718,0.0,18.673480083350718,18.673480083350718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.673480083350718,18.673480083350718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,4.516853607549873,20.0,7.2,5.0187262306109695,31.385911601053934,28.24920770692208,1.3793103448275863,33.385911601053934,33.753846153846155,33.753846153846155,28.24920770692208,0.7859713533510326,31.385911601053934,28.24920770692208,0.6273407788263712,0.4712428633914243,0.024,0.42411857705228184,5.0187262306109695,5.041850516950112,1.3856656560955718,27.0,5.041850516950112,43.86363636363636,28.249207706922075,1.163793103448276,105.87539614653896,4.762060592407926,0.0,0.0,0.0,5.041850516950112,4.762060592407926,0.0
2009-04-01 06:00:00,4.010182688132254,19.999999999999996,6.8,4.455758542369171,30.20350431352442,27.418655224543684,1.3793103448275863,32.20350431352442,34.01538461538461,34.01538461538461,27.418655224543684,0.5822841789672297,30.20350431352442,27.418655224543684,0.5569698177961464,0.4229318289136347,0.024,0.3806386460222712,4.455758542369171,4.4740517252605345,1.384973123939593,27.0,4.4740517252605345,44.31818181818181,27.418655224543688,1.1637931034482758,106.29067238772815,4.209260911380864,0.0,0.0,0.0,4.4740517252605345,4.209260911380864,0.0
2009-04-01 07:00:00,4.129581662671818,20.0,6.4,4.588424069635353,30.483134456797032,27.615369413274934,1.3793103448275863,32.48313445679703,34.276923076923076,34.276923076923076,27.615369413274934,0.5937861031804319,30.483134456797032,27.615369413274934,0.5735530087044192,0.43436409288172717,0.024,0.39092768359355445,4.588424069635353,4.607860478923526,1.3851530568329753,27.0,4.607860478923526,44.77272727272727,27.615369413274934,1.1637931034482758,106.19231529336253,4.339165660145972,0.0,0.0,0.0,4.607860478923526,4.339165660145972,0.0
2009-04-01 08:00:00,4.224656819580508,20.0,6.4,4.694063132867231,30.705350537781285,27.771561079739264,1.3793103448275863,32.705350537781285,34.276923076923076,34.276923076923076,27.771561079739264,0.6220416559101956,30.705350537781285,27.771561079739264,0.5867578916084039,0.4434458788204932,0.024,0.3991012909384439,4.694063132867231,4.71440772074928,1.385288428149576,27.0,4.71440772074928,44.77272727272727,27.771561079739264,1.1637931034482758,106.11421946013037,4.442767184958275,0.0,0.0,0.0,4.71440772074928,4.442767184958275,0.0
2009-04-01 09:00:00,4.411349172643293,19.999999999999993,6.2,4.90149908071477,31.140583915614968,28.077146990168238,1.3793103448275863,33.14058391561497,34.40769230769231,34.40769230769231,28.077146990168238,0.667467023780519,31.140583915614968,28.077146990168238,0.6126873850893463,0.46122554173879726,0.024,0.4151029875649176,4.90149908071477,4.92362163488865,1.3855357602206244,27.0,4.92362163488865,45.0,28.077146990168234,1.163793103448276,105.96142650491588,4.646616978736341,0.0,0.0,0.0,4.92362163488865,4.646616978736341,0.0
2009-04-01 10:00:00,4.353533701907506,19.999999999999996,7.0,4.837259668786118,31.00595465467132,27.982667361679994,1.3793103448275863,33.00595465467132,33.88461538461539,33.88461538461539,27.982667361679994,0.7065550937425412,31.00595465467132,27.982667361679994,0.6046574585982647,0.45572692839243173,0.024,0.41015423555318853,4.837259668786118,4.85883236162536,1.3854616454474298,27.0,4.85883236162536,44.09090909090909,27.982667361679994,1.163793103448276,106.00866631916,4.583429383968371,0.0,0.0,0.0,4.85883236162536,4.583429383968371,0.0
2009-04-01 11:00:00,4.242718795965071,20.0,7.8,4.7141319955167456,30.747522207015287,27.801189709817322,1.3793103448275863,32.74752220701529,33.36153846153846,33.36153846153846,27.801189709817322,0.7308726617964239,30.747522207015287,27.801189709817322,0.5892664994395932,0.44516908600398264,0.024,0.40065217740358433,4.7141319955167456,4.734648904117144,1.38531339783996,27.0,4.734648904117144,43.18181818181818,27.801189709817322,1.163793103448276,106.09940514509134,4.462465079462503,0.0,0.0,0.0,4.734648904117144,4.462465079462503,0.0
2009-04-01 12:00:00,4.104129836346139,20.0,8.6,4.560144262606822,30.42357987064387,27.573489706514607,1.3793103448275863,32.42357987064387,32.83846153846154,32.83846153846154,27.573489706514607,0.7466628450358007,30.42357987064387,27.573489706514607,0.5700180328258527,0.4319296698518035,0.024,0.3887367028666231,4.560144262606822,4.579337229592002,1.385115656323469,27.0,4.579337229592002,42.27272727272727,27.573489706514607,1.163793103448276,106.2132551467427,4.311455498906663,0.0,0.0,0.0,4.579337229592002,4.311455498906663,0.0
2009-04-01 13:00:00,3.9295015880971373,19.999999999999996,9.3,4.366112875663486,30.01418645876276,27.285365911473082,1.3793103448275863,32.014186458762765,32.38076923076923,32.38076923076923,27.285365911473082,0.7386835102534439,30.01418645876276,27.285365911473082,0.5457641094579357,0.41518925688566044,0.024,0.3736703311970944,4.366112875663486,4.383631801352052,1.384844795292024,27.0,4.383631801352052,41.47727272727273,27.285365911473086,1.163793103448276,106.35731704426345,4.121608106687841,0.0,0.0,0.0,4.383631801352052,4.121608106687841,0.0
2009-04-01 14:00:00,3.7648389230791657,20.0,9.9,4.183154358976851,29.626863557837854,27.01239208347732,1.3793103448275863,31.626863557837854,31.98846153846154,31.98846153846154,27.01239208347732,0.724702012997435,29.626863557837854,27.01239208347732,0.5228942948721064,0.39934213539156416,0.024,0.3594079218524077,4.183154358976851,4.199088572516008,1.3845643287079754,27.0,4.199088572516008,40.79545454545455,27.01239208347732,1.163793103448276,106.49380395826134,3.943035572437414,0.0,0.0,0.0,4.199088572516008,3.943035572437414,0.0
2009-04-01 15:00:00,3.5928966525494337,20.0,10.6,3.992107391721593,29.221012117224024,26.725944997398027,1.3793103448275863,31.221012117224024,31.53076923076923,31.53076923076923,26.725944997398027,0.7162534407633326,29.221012117224024,26.725944997398027,0.4990134239651991,0.38272697075092926,0.024,0.3444542736758363,3.992107391721593,4.006380088796686,1.38424169481208,27.0,4.006380088796686,40.0,26.72594499739803,1.1637931034482758,106.63702750130099,3.757025287251004,0.0,0.0,0.0,4.006380088796686,3.757025287251004,0.0
2009-04-01 16:00:00,3.4752936063284974,20.0,10.5,3.861437340364997,28.942558007152325,26.5291596694242,1.3793103448275863,30.942558007152325,31.596153846153847,31.596153846153847,26.5291596694242,0.6569625259697063,28.942558007152325,26.5291596694242,0.48267966754562464,0.3713212242378366,0.024,0.3341891018140529,3.861437340364997,3.8745694627887803,1.384001155712776,27.0,3.8745694627887803,40.11363636363636,26.5291596694242,1.1637931034482758,106.7354201652879,3.6300690593513525,0.0,0.0,0.0,3.8745694627887803,3.6300690593513525,0.0
2009-04-01 17:00:00,3.4531777104186587,20.0,10.3,3.8368641226873987,28.89011220717341,26.49207213049379,1.3793103448275863,30.89011220717341,31.726923076923075,31.726923076923075,26.49207213049379,0.6318501747086992,28.89011220717341,26.49207213049379,0.47960801533592484,0.36917242410401274,0.024,0.33225518169361146,3.8368641226873987,3.8497813650978,1.38395395104183,27.0,3.8497813650978,40.34090909090909,26.49207213049379,1.163793103448276,106.7539639347531,3.6062186575579958,0.0,0.0,0.0,3.8497813650978,3.6062186575579958,0.0
2009-04-01 18:00:00,3.636792447552351,19.999999999999993,10.2,4.04088049728039,29.324763879352687,26.799213568552446,1.3793103448275863,31.324763879352687,31.79230769230769,31.79230769230769,26.799213568552446,0.6976671345921656,29.324763879352687,26.799213568552446,0.5051100621600487,0.38697545874972356,0.024,0.34827791287475124,4.04088049728039,4.055578043155362,1.3843271913001745,27.0,4.055578043155362,40.45454545454545,26.799213568552446,1.163793103448276,106.60039321572378,3.804468183291049,0.0,0.0,0.0,4.055578043155362,3.804468183291049,0.0
2009-04-01 19:00:00,3.6690340269402992,20.000000000000004,9.4,4.0767044743781105,29.4009079233321,26.852967626845782,1.3793103448275863,31.4009079233321,32.315384615384616,32.315384615384616,26.852967626845782,0.6433782730832363,29.4009079233321,26.852967626845782,0.5095880592972638,0.390093013204269,0.024,0.35108371188384213,4.0767044743781105,4.091713775698537,1.3843885850360726,27.0,4.091713775698537,41.36363636363636,26.852967626845782,1.163793103448276,106.57351618657711,3.8393345008296595,0.0,0.0,0.0,4.091713775698537,3.8393345008296595,0.0
2009-04-01 20:00:00,3.767052585654605,20.0,8.6,4.185613984060672,29.63207916509901,27.01607042506109,1.3793103448275863,31.63207916509901,32.83846153846154,32.83846153846154,27.01607042506109,0.6197261308999109,29.63207916509901,27.01607042506109,0.523201748007584,0.39955559016384246,0.024,0.35960003114745825,4.185613984060672,4.201569543077056,1.3845682753707789,27.0,4.201569543077056,42.27272727272727,27.016070425061095,1.163793103448276,106.49196478746946,3.945433396277651,0.0,0.0,0.0,4.201569543077056,3.945433396277651,0.0
2009-04-01 21:00:00,3.9296134539500844,20.0,7.8,4.36623717105565,30.01444915859519,27.28555092668541,1.3793103448275863,32.01444915859519,33.36153846153846,33.36153846153846,27.28555092668541,0.6194873738077715,30.01444915859519,27.28555092668541,0.5457796463819562,0.4152000020467344,0.024,0.37368000184206096,4.36623717105565,4.383757171260323,1.384844977184226,27.0,4.383757171260323,43.18181818181818,27.285550926685413,1.1637931034482758,106.3572245366573,4.121729567839004,0.0,0.0,0.0,4.383757171260323,4.121729567839004,0.0
2009-04-01 22:00:00,4.050993381331747,20.0,7.3,4.501103757035274,30.29915376229848,27.485963914151434,1.3793103448275863,32.29915376229848,33.68846153846154,33.68846153846154,27.485963914151434,0.6255966700099727,30.29915376229848,27.485963914151434,0.5626379696294093,0.42684282423479797,0.024,0.3841585418113182,4.501103757035274,4.519788039458755,1.3850359235797098,27.0,4.519788039458755,43.75,27.485963914151434,1.1637931034482758,106.25701804292429,4.253637192823265,0.0,0.0,0.0,4.519788039458755,4.253637192823265,0.0
2009-04-01 23:00:00,0.0,18.7133753599906,6.7,0.0,18.7133753599906,18.7133753599906,1.3793103448275863,20.7133753599906,34.080769230769235,34.080769230769235,18.7133753599906,0.0,18.7133753599906,18.7133753599906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7133753599906,18.7133753599906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.35997805703353,6.2,0.0,18.35997805703353,18.35997805703353,1.3793103448275863,20.35997805703353,34.40769230769231,34.40769230769231,18.35997805703353,0.0,18.35997805703353,18.35997805703353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35997805703353,18.35997805703353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 01:00:00,0.0,18.21538844740139,6.2,0.0,18.21538844740139,18.21538844740139,1.3793103448275863,20.21538844740139,34.40769230769231,34.40769230769231,18.21538844740139,0.0,18.21538844740139,18.21538844740139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21538844740139,18.21538844740139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 02:00:00,0.0,18.11528243722541,6.2,0.0,18.11528243722541,18.11528243722541,1.3793103448275863,20.11528243722541,34.40769230769231,34.40769230769231,18.11528243722541,0.0,18.11528243722541,18.11528243722541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11528243722541,18.11528243722541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 03:00:00,0.0,18.02587591971823,6.2,0.0,18.02587591971823,18.02587591971823,1.3793103448275863,20.02587591971823,34.40769230769231,34.40769230769231,18.02587591971823,0.0,18.02587591971823,18.02587591971823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02587591971823,18.02587591971823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 04:00:00,0.0,17.930177090483802,5.7,0.0,17.930177090483802,17.930177090483802,1.3793103448275863,19.930177090483802,34.73461538461539,34.73461538461539,17.930177090483802,0.0,17.930177090483802,17.930177090483802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.930177090483802,17.930177090483802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 05:00:00,6.583749502027016,20.0,5.1,7.315277224474462,36.114194307397696,31.542146042101155,1.3793103448275863,38.114194307397696,35.12692307692308,35.12692307692308,31.542146042101155,1.7591815078361794,36.114194307397696,31.542146042101155,0.9144096530593078,0.6637521683879724,0.024,0.5973769515491751,7.315277224474462,7.35765244131326,1.3873002778344328,27.0,7.35765244131326,46.25,31.54214604210115,1.1637931034482758,104.22892697894943,7.059127110460656,0.0,0.0,0.0,7.35765244131326,7.059127110460656,0.0
2009-04-02 06:00:00,5.637447957739891,20.000000000000007,4.6,6.2638310641554344,33.966268853248444,30.051374438151296,1.3793103448275863,35.966268853248444,35.45384615384616,35.45384615384616,30.051374438151296,0.9995155273028046,33.966268853248444,30.051374438151296,0.7829788830194293,0.5764234389935933,0.024,0.518781095094234,6.2638310641554344,6.297473408054794,1.3867184681453064,27.0,6.297473408054794,46.81818181818182,30.051374438151292,1.1637931034482758,104.97431278092435,5.999061333411419,0.0,0.0,0.0,6.297473408054794,5.999061333411419,0.0
2009-04-02 07:00:00,5.5746941429407215,20.0,5.5,6.194104603267468,33.822892687978076,29.95157731093591,1.3793103448275863,35.822892687978076,34.86538461538461,34.86538461538461,29.95157731093591,1.0866818775758758,33.822892687978076,29.95157731093591,0.7742630754084335,0.5705872799739357,0.024,0.5135285519765421,6.194104603267468,6.227163331264862,1.3866719004412253,27.0,6.227163331264862,45.79545454545455,29.951577310935907,1.163793103448276,105.02421134453205,5.92926454913967,0.0,0.0,0.0,6.227163331264862,5.92926454913967,0.0
2009-04-02 08:00:00,5.503486952001736,20.000000000000004,6.5,6.114985502224151,33.66005189310819,29.838185954218098,1.3793103448275863,35.66005189310819,34.21153846153846,34.21153846153846,29.838185954218098,1.205377160252119,33.66005189310819,29.838185954218098,0.7643731877780189,0.5639577083358307,0.024,0.5075619375022477,6.114985502224151,6.147381273057735,1.3866176102042873,27.0,6.147381273057735,44.65909090909091,29.8381859542181,1.1637931034482758,105.08090702289095,5.850141045812044,0.0,0.0,0.0,6.147381273057735,5.850141045812044,0.0
2009-04-02 09:00:00,5.401839159739404,19.999999999999996,7.4,6.00204351082156,33.42731551894839,29.676038324684914,1.3793103448275863,35.42731551894839,33.62307692307692,33.62307692307692,29.676038324684914,1.3109006439590762,33.42731551894839,29.676038324684914,0.750255438852695,0.5544804922471994,0.024,0.4990324430224795,6.00204351082156,6.033491560046279,1.3865373200306303,27.0,6.033491560046279,43.63636363636364,29.676038324684917,1.1637931034482758,105.16198083765754,5.737331602150405,0.0,0.0,0.0,6.033491560046279,5.737331602150405,0.0
2009-04-02 10:00:00,5.124635641257337,20.0,8.8,5.694039601397041,32.79088160879828,29.232106857925128,1.3793103448275863,34.79088160879828,32.707692307692305,32.707692307692305,29.232106857925128,1.4123245996208709,32.79088160879828,29.232106857925128,0.7117549501746301,0.5285517232013617,0.024,0.47569655088122553,5.694039601397041,5.722894773717178,1.3863001517957674,27.0,5.722894773717178,42.04545454545455,29.232106857925128,1.1637931034482758,105.38394657103744,5.4305185561251275,0.0,0.0,0.0,5.722894773717178,5.4305185561251275,0.0
2009-04-02 11:00:00,4.8349215471254485,20.0,10.2,5.372135052361609,32.1228746359215,28.76529022819549,1.3793103448275863,34.1228746359215,31.79230769230769,31.79230769230769,28.76529022819549,1.5299386151928136,32.1228746359215,28.76529022819549,0.6715168815452012,0.5013159567388077,0.024,0.45118436106492693,5.372135052361609,5.398266648035491,1.3860197033765649,27.0,5.398266648035491,40.45454545454545,28.765290228195486,1.163793103448276,105.61735488590226,5.111154936484826,0.0,0.0,0.0,5.398266648035491,5.111154936484826,0.0
2009-04-02 12:00:00,4.492566920281239,19.999999999999993,11.6,4.991741022534709,31.32947781386127,28.209639674777076,1.3793103448275863,33.329477813861274,30.876923076923077,30.876923076923077,28.209639674777076,1.6133362566438392,31.32947781386127,28.209639674777076,0.6239676278168387,0.46893881972732065,0.024,0.42204493775458857,4.991741022534709,5.014634904507441,1.385636347738333,27.0,5.014634904507441,38.86363636363637,28.20963967477708,1.1637931034482758,105.89518016261147,4.735470393276657,0.0,0.0,0.0,5.014634904507441,4.735470393276657,0.0
2009-04-02 13:00:00,4.188083118650718,19.999999999999993,12.4,4.653425687389687,30.61991430346451,27.711523248845953,1.3793103448275863,32.61991430346451,30.353846153846153,30.353846153846153,27.711523248845953,1.5181997101293276,30.61991430346451,27.711523248845953,0.5816782109237109,0.43995450125545144,0.024,0.39595905112990626,4.653425687389687,4.673421137515232,1.385237146513146,27.0,4.673421137515232,37.95454545454545,27.711523248845957,1.1637931034482762,106.14423837557702,4.402896670640723,0.0,0.0,0.0,4.673421137515232,4.402896670640723,0.0
