timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-02 14:00:00,3.9033626064888263,20.0,13.2,4.337069562765363,29.952787139626142,27.24211866289779,1.3793103448275863,31.952787139626142,29.83076923076923,29.83076923076923,27.24211866289779,1.4443251313072292,29.952787139626142,27.24211866289779,0.5421336953456704,0.41267773926057444,0.024,0.371409965334517,4.337069562765363,4.35433733669142,1.3848019835628362,27.0,4.35433733669142,37.04545454545455,27.242118662897788,1.163793103448276,106.37894066855111,4.093232466243853,0.0,0.0,0.0,4.35433733669142,4.093232466243853,0.0
2009-04-02 15:00:00,3.6566947192293884,20.0,14.0,4.062994132477098,29.371772676034134,26.832401343235944,1.3793103448275863,31.371772676034134,29.307692307692307,29.307692307692307,26.832401343235944,1.415017951013452,29.371772676034134,26.832401343235944,0.5078742665596373,0.3889001764624819,0.024,0.35001015881623365,4.062994132477098,4.077884150123346,1.38436522669659,27.0,4.077884150123346,36.13636363636363,26.832401343235944,1.163793103448276,106.58379932838203,3.8259887298251454,0.0,0.0,0.0,4.077884150123346,3.8259887298251454,0.0
2009-04-02 16:00:00,3.457517461546445,20.0,14.0,3.8416860683849388,28.90040557561965,26.499351782879067,1.3793103448275863,30.90040557561965,29.307692307692307,29.307692307692307,26.499351782879067,1.1792723516087296,28.90040557561965,26.499351782879067,0.48021075854811734,0.3695941766039692,0.024,0.3326347589435723,3.8416860683849388,3.854645486045335,1.3839632650620208,27.0,3.854645486045335,36.13636363636363,26.499351782879067,1.1637931034482758,106.75032410856046,3.6108981572040264,0.0,0.0,0.0,3.854645486045335,3.6108981572040264,0.0
2009-04-02 17:00:00,3.365346947631372,20.0,14.0,3.73927438625708,28.681570502899365,26.34452401148869,1.3793103448275863,30.681570502899365,29.307692307692307,29.307692307692307,26.34452401148869,1.0878600469894653,28.681570502899365,26.34452401148869,0.467409298282135,0.36062626834531336,0.024,0.32456364151078204,3.73927438625708,3.7513370130916113,1.3837598995432856,27.0,3.7513370130916113,36.13636363636363,26.344524011488687,1.1637931034482758,106.82773799425566,3.5115758168476137,0.0,0.0,0.0,3.7513370130916113,3.5115758168476137,0.0
2009-04-02 18:00:00,3.404509233117592,20.0,14.0,3.7827880367973243,28.77460734259201,26.410364819593685,1.3793103448275863,30.77460734259201,29.307692307692307,29.307692307692307,26.410364819593685,1.125528330176069,28.77460734259201,26.410364819593685,0.47284850459966554,0.36443933189245664,0.024,0.327995398703211,3.7827880367973243,3.79523196998657,1.3838477509976685,27.0,3.79523196998657,36.13636363636363,26.410364819593678,1.1637931034482758,106.79481759020317,3.553760431100475,0.0,0.0,0.0,3.79523196998657,3.553760431100475,0.0
2009-04-02 19:00:00,3.3538011990367815,20.0,14.0,3.726445776707535,28.65412556221466,26.32509695177245,1.3793103448275863,30.65412556221466,29.307692307692307,29.307692307692307,26.32509695177245,1.0770664044005436,28.65412556221466,26.32509695177245,0.4658057220884419,0.35950134033569064,0.024,0.32355120630212153,3.726445776707535,3.7383959107411044,1.383733579320252,27.0,3.7383959107411044,36.13636363636363,26.325096951772444,1.163793103448276,106.83745152411377,3.4991436592788148,0.0,0.0,0.0,3.7383959107411044,3.4991436592788148,0.0
2009-04-02 20:00:00,3.287742650802689,20.0,14.0,3.6530473897807654,28.496958513067277,26.2138038944543,1.3793103448275863,30.496958513067277,29.307692307692307,29.307692307692307,26.2138038944543,1.0178708355541148,28.496958513067277,26.2138038944543,0.45663092372259567,0.3530582977805179,0.024,0.3177524680024661,3.6530473897807654,3.664353219558817,1.3835791774776516,27.0,3.664353219558817,36.13636363636363,26.2138038944543,1.1637931034482758,106.89309805277284,3.4280540898437946,0.0,0.0,0.0,3.664353219558817,3.4280540898437946,0.0
2009-04-02 21:00:00,3.286379829695105,20.0,14.0,3.651533144105672,28.493713512380605,26.211505297314563,1.3793103448275863,30.493713512380605,29.307692307692307,29.307692307692307,26.211505297314563,1.016693561965124,28.493713512380605,26.211505297314563,0.456441643013209,0.35292525143268405,0.024,0.31763272628941563,3.651533144105672,3.6628256692489405,1.3835759220891497,27.0,3.6628256692489405,36.13636363636363,26.211505297314567,1.1637931034482758,106.89424735134271,3.4265882028336594,0.0,0.0,0.0,3.6628256692489405,3.4265882028336594,0.0
2009-04-02 22:00:00,3.4160011950761935,20.0,12.7,3.795556883417993,28.801892698859596,26.429669646723347,1.3793103448275863,30.801892698859596,30.157692307692308,30.157692307692308,26.429669646723347,0.8776855973293766,28.801892698859596,26.429669646723347,0.4744446104272491,0.36555749629399065,0.024,0.3290017466645916,3.795556883417993,3.808112633047392,1.3838731206949555,27.0,3.808112633047392,37.61363636363637,26.429669646723344,1.1637931034482758,106.78516517663833,3.5661438803303946,0.0,0.0,0.0,3.808112633047392,3.5661438803303946,0.0
2009-04-02 23:00:00,0.0,18.84328322274307,11.3,0.0,18.84328322274307,18.84328322274307,1.3793103448275863,20.84328322274307,31.073076923076922,31.073076923076922,18.84328322274307,0.0,18.84328322274307,18.84328322274307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84328322274307,18.84328322274307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.527303038523012,10.0,0.0,18.527303038523012,18.527303038523012,1.3793103448275863,20.527303038523012,31.923076923076923,31.923076923076923,18.527303038523012,0.0,18.527303038523012,18.527303038523012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.527303038523012,18.527303038523012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.401449603306304,9.5,0.0,18.401449603306304,18.401449603306304,1.3793103448275863,20.401449603306304,32.25,32.25,18.401449603306304,0.0,18.401449603306304,18.401449603306304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.401449603306304,18.401449603306304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,18.314368880755186,9.1,0.0,18.314368880755186,18.314368880755186,1.3793103448275863,20.314368880755186,32.511538461538464,32.511538461538464,18.314368880755186,0.0,18.314368880755186,18.314368880755186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.314368880755186,18.314368880755186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,18.232028896150016,8.6,0.0,18.232028896150016,18.232028896150016,1.3793103448275863,20.232028896150016,32.83846153846154,32.83846153846154,18.232028896150016,0.0,18.232028896150016,18.232028896150016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.232028896150016,18.232028896150016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,18.160812490048144,8.7,0.0,18.160812490048144,18.160812490048144,1.3793103448275863,20.160812490048144,32.77307692307692,32.77307692307692,18.160812490048144,0.0,18.160812490048144,18.160812490048144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.160812490048144,18.160812490048144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,5.664425189375682,19.999999999999996,8.9,6.29380576597298,34.027866934527694,30.09423833079458,1.3793103448275863,36.027866934527694,32.64230769230769,32.64230769230769,30.09423833079458,2.1293355305747497,34.027866934527694,30.09423833079458,0.7867257207466225,0.5789305263677347,0.024,0.5210374737309612,6.29380576597298,6.327698818609754,1.3867381301546193,27.0,6.327698818609754,41.93181818181818,30.094238330794578,1.1637931034482758,104.95288083460271,6.029085403174114,0.0,0.0,0.0,6.327698818609754,6.029085403174114,0.0
2009-04-03 06:00:00,4.749900548327546,19.999999999999993,9.0,5.277667275919496,31.92625839532094,28.627716347871253,1.3793103448275863,33.92625839532094,32.57692307692308,32.57692307692308,28.627716347871253,1.152057484209865,31.92625839532094,28.627716347871253,0.659708409489937,0.49329539383661297,0.024,0.44396585445295167,5.277667275919496,5.302996815303158,1.3859301815613283,27.0,5.302996815303158,41.81818181818182,28.627716347871257,1.1637931034482758,105.68614182606437,5.0176841766356635,0.0,0.0,0.0,5.302996815303158,5.0176841766356635,0.0
2009-04-03 07:00:00,4.71808498151713,19.999999999999996,9.3,5.242316646130145,31.852613272042852,28.576165368211512,1.3793103448275863,33.85261327204285,32.38076923076923,32.38076923076923,28.576165368211512,1.1878341744112835,31.852613272042852,28.576165368211512,0.6552895807662681,0.4902906873661049,0.024,0.4412616186294944,5.242316646130145,5.267345714866756,1.3858957641679641,27.0,5.267345714866756,41.47727272727273,28.57616536821152,1.163793103448276,105.71191731589424,4.982735956937173,0.0,0.0,0.0,5.267345714866756,4.982735956937173,0.0
2009-04-03 08:00:00,4.683686917916548,20.000000000000004,9.7,5.204096575462831,31.772947115678857,28.520386756014585,1.3793103448275863,33.77294711567886,32.11923076923077,32.11923076923077,28.520386756014585,1.2465919986489755,31.772947115678857,28.520386756014585,0.6505120719328539,0.4870400129206424,0.024,0.43833601162857816,5.204096575462831,5.228800576754896,1.3858579720759798,27.0,5.228800576754896,41.02272727272727,28.520386756014595,1.1637931034482758,105.7398066219927,4.944968923053964,0.0,0.0,0.0,5.228800576754896,4.944968923053964,0.0
2009-04-03 09:00:00,4.584748572941278,20.0,10.0,5.0941650810458645,31.543551792853254,28.359698617199587,1.3793103448275863,33.54355179285325,31.923076923076923,31.923076923076923,28.359698617199587,1.2324039842606693,31.543551792853254,28.359698617199587,0.6367706351307331,0.4776780098412682,0.024,0.4299102088571414,5.0941650810458645,5.117932882029992,1.3857457809097786,27.0,5.117932882029992,40.68181818181818,28.35969861719959,1.1637931034482758,105.8201506914002,4.836444522702722,0.0,0.0,0.0,5.117932882029992,4.836444522702722,0.0
2009-04-03 10:00:00,4.207406635071682,20.0,12.1,4.674896261190758,30.66506123731617,27.743251074071946,1.3793103448275863,32.665061237316166,30.55,30.55,27.743251074071946,1.435854467265035,30.66506123731617,27.743251074071946,0.5843620326488448,0.44179949547331476,0.024,0.3976195459259833,4.674896261190758,4.6950762107380895,1.3852643621177245,27.0,4.6950762107380895,38.29545454545455,27.743251074071942,1.163793103448276,106.12837446296403,4.423959411888048,0.0,0.0,0.0,4.6950762107380895,4.423959411888048,0.0
2009-04-03 11:00:00,3.820467898406958,19.999999999999993,14.3,4.244964331563287,29.75785923611167,27.104756528884614,1.3793103448275863,31.75785923611167,29.111538461538462,29.111538461538462,27.104756528884614,1.8235424339947823,29.75785923611167,27.104756528884614,0.5306205414454108,0.4047027783599112,0.024,0.3642325005239201,4.244964331563287,4.261434609399277,1.384662009253232,27.0,4.261434609399277,35.79545454545455,27.10475652888462,1.163793103448276,106.44762173555769,4.00331594066586,0.0,0.0,0.0,4.261434609399277,4.00331594066586,0.0
2009-04-03 12:00:00,3.3702402763360193,20.0,16.4,3.7447114181511325,28.69320003366493,26.352755397320472,1.3793103448275863,30.69320003366493,28.0,28.0,26.352755397320472,1.9597572170853825,28.69320003366493,26.352755397320472,0.46808892726889156,0.36110293034364965,0.024,0.3249926373092847,3.7447114181511325,3.756821711185497,1.3837709962893323,27.0,3.756821711185497,35.0,26.352755397320472,1.1637931034482758,106.82362230133977,3.516845460068601,0.0,0.0,0.0,3.756821711185497,3.516845460068601,0.0
2009-04-03 13:00:00,3.04161297014506,19.999999999999993,17.1,3.3795699668278445,27.90915915200587,25.79692792273847,1.3793103448275863,29.90915915200587,28.0,28.0,25.79692792273847,1.3224362540230041,27.90915915200587,25.79692792273847,0.42244624585348056,0.32894608979386447,0.024,0.296051480814478,3.3795699668278445,3.388464575807231,1.3829405185771724,27.0,3.388464575807231,35.0,25.79692792273847,1.163793103448276,107.10153603863077,3.163787095065598,0.0,0.0,0.0,3.388464575807231,3.163787095065598,0.0
2009-04-03 14:00:00,2.7474508257661596,20.0,17.7,3.0527231397401775,27.201749641383497,25.293797679045884,1.3793103448275863,29.201749641383497,28.0,28.0,25.293797679045884,0.9724542243975779,27.201749641383497,25.293797679045884,0.3815903924675222,0.2998931356903051,0.024,0.2699038221212746,3.0527231397401775,3.058712453309208,1.3820164933336965,27.0,3.058712453309208,35.0,25.293797679045888,1.163793103448276,107.35310116047705,2.849207354277436,0.0,0.0,0.0,3.058712453309208,2.849207354277436,0.0
2009-04-03 15:00:00,2.4838740792217413,20.0,18.4,2.759860088024157,26.562875361614566,24.83796280659947,1.3793103448275863,28.562875361614566,28.0,28.0,24.83796280659947,0.7524230695391256,26.562875361614566,24.83796280659947,0.34498251100301963,0.2736201160371369,0.024,0.24625810443342316,2.759860088024157,2.7632220996278707,1.3809905957231163,27.0,2.7632220996278707,35.0,24.837962806599474,1.1637931034482758,107.58101859670026,2.5685033806815287,0.0,0.0,0.0,2.7632220996278707,2.5685033806815287,0.0
2009-04-03 16:00:00,2.276966174943958,19.999999999999996,18.3,2.5299624166043975,26.057666368426844,24.476439858049098,1.3793103448275863,28.057666368426844,28.0,28.0,24.476439858049098,0.6189768289500771,26.057666368426844,24.476439858049098,0.3162453020755497,0.25281854943542276,0.024,0.2275366944918805,2.5299624166043975,2.5312442715479397,1.3800091993926173,27.0,2.5312442715479397,35.0,24.476439858049098,1.1637931034482758,107.76178007097545,2.348925815702728,0.0,0.0,0.0,2.5312442715479397,2.348925815702728,0.0
2009-04-03 17:00:00,2.1825922651680454,20.0,18.1,2.425102516853384,25.82605919074176,24.310370117708395,1.3793103448275863,27.82605919074176,28.0,28.0,24.310370117708395,0.566616621361109,25.82605919074176,24.310370117708395,0.303137814606673,0.2432743034028037,0.024,0.21894687306252333,2.425102516853384,2.4254299471936642,1.3794965753281205,27.0,2.4254299471936642,35.0,24.310370117708395,1.163793103448276,107.8448149411458,2.2490000548633655,0.0,0.0,0.0,2.4254299471936642,2.2490000548633655,0.0
2009-04-03 18:00:00,2.2201506082332667,20.0,18.0,2.4668340091480743,25.918324580780983,24.376553325063433,1.3793103448275863,27.918324580780983,28.0,28.0,24.376553325063433,0.5868945325119924,25.918324580780983,24.376553325063433,0.3083542511435093,0.24707706974026597,0.024,0.22236936276623936,2.4668340091480743,2.467541716122101,1.3797060534754952,27.0,2.467541716122101,35.0,24.37655332506344,1.1637931034482756,107.81172333746828,2.288750833152247,0.0,0.0,0.0,2.467541716122101,2.288750833152247,0.0
2009-04-03 19:00:00,2.2755101509469706,20.0,16.8,2.5283446121633006,26.054098843979205,24.47388346137714,1.3793103448275863,28.054098843979205,28.0,28.0,24.47388346137714,0.6181325547254781,26.054098843979205,24.47388346137714,0.3160430765204126,0.25267157532855233,0.024,0.22740441779569712,2.5283446121633006,2.5296117696961558,1.3800016285573378,27.0,2.5296117696961558,35.0,24.47388346137714,1.163793103448276,107.76305826931143,2.3473830553086055,0.0,0.0,0.0,2.5296117696961558,2.3473830553086055,0.0
2009-04-03 20:00:00,2.3443684519413557,20.000000000000004,15.6,2.6048538354903954,26.22262142917151,24.594587781990015,1.3793103448275863,28.22262142917151,28.26153846153846,28.26153846153846,24.594587781990015,0.6123790166606076,26.22262142917151,24.594587781990015,0.3256067294362994,0.2596130210678764,0.024,0.2336517189610888,2.6048538354903954,2.6068151375971826,1.3803488845906884,27.0,2.6068151375971826,35.0,24.594587781990015,1.163793103448276,107.70270610900499,2.420380352336595,0.0,0.0,0.0,2.6068151375971826,2.420380352336595,0.0
2009-04-03 21:00:00,2.489748464798378,19.999999999999996,14.4,2.766387183109309,26.577169712248388,24.848177722805072,1.3793103448275863,28.577169712248388,29.046153846153846,29.046153846153846,24.848177722805072,0.5680872084762603,26.577169712248388,24.848177722805072,0.3457983978886636,0.27420833844128323,0.024,0.24678750459715493,2.766387183109309,2.769808016953437,1.3810159598398148,27.0,2.769808016953437,35.68181818181818,24.84817772280508,1.163793103448276,107.57591113859746,2.5747474389363085,0.0,0.0,0.0,2.769808016953437,2.5747474389363085,0.0
2009-04-03 22:00:00,2.5571271432386316,19.999999999999996,13.9,2.841252381376257,26.740938345124817,24.965155606764654,1.3793103448275863,28.740938345124817,29.373076923076923,29.373076923076923,24.965155606764654,0.5556713301850849,26.740938345124817,24.965155606764654,0.35515654767203214,0.28094625484534747,0.024,0.25285162936081274,2.841252381376257,2.8453470068607922,1.3812981158985504,27.0,2.8453470068607922,36.25,24.96515560676466,1.163793103448276,107.51742219661767,2.6464055301265423,0.0,0.0,0.0,2.8453470068607922,2.6464055301265423,0.0
2009-04-03 23:00:00,0.0,19.154042196127428,13.5,0.0,19.154042196127428,19.154042196127428,1.3793103448275863,21.154042196127428,29.634615384615383,29.634615384615383,19.154042196127428,0.0,19.154042196127428,19.154042196127428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.154042196127428,19.154042196127428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.924633751542185,13.0,0.0,18.924633751542185,18.924633751542185,1.3793103448275863,20.924633751542185,29.96153846153846,29.96153846153846,18.924633751542185,0.0,18.924633751542185,18.924633751542185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.924633751542185,18.924633751542185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.82740975846013,12.5,0.0,18.82740975846013,18.82740975846013,1.3793103448275863,20.82740975846013,30.28846153846154,30.28846153846154,18.82740975846013,0.0,18.82740975846013,18.82740975846013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82740975846013,18.82740975846013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.7578485284346,12.1,0.0,18.7578485284346,18.7578485284346,1.3793103448275863,20.7578485284346,30.55,30.55,18.7578485284346,0.0,18.7578485284346,18.7578485284346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7578485284346,18.7578485284346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.69052377064113,11.6,0.0,18.69052377064113,18.69052377064113,1.3793103448275863,20.69052377064113,30.876923076923077,30.876923076923077,18.69052377064113,0.0,18.69052377064113,18.69052377064113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.69052377064113,18.69052377064113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.639541821017136,12.0,0.0,18.639541821017136,18.639541821017136,1.3793103448275863,20.639541821017136,30.615384615384617,30.615384615384617,18.639541821017136,0.0,18.639541821017136,18.639541821017136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.639541821017136,18.639541821017136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.238437796884557,20.0,11.6,4.70937532987173,30.73752805448303,27.7941684733132,1.3793103448275863,32.73752805448303,30.876923076923077,30.876923076923077,27.7941684733132,1.3169411259984634,30.73752805448303,27.7941684733132,0.5886719162339662,0.4447607166671095,0.024,0.4002846450003985,4.70937532987173,4.72985140153844,1.3853075006058022,27.0,4.72985140153844,38.86363636363637,27.794168473313206,1.163793103448276,106.10291576334339,4.457795874420745,0.0,0.0,0.0,4.72985140153844,4.457795874420745,0.0
2009-04-04 06:00:00,3.6473270719903352,20.0,11.2,4.052585635544817,29.349648945053957,26.81678292283845,1.3793103448275863,31.349648945053957,31.138461538461538,31.138461538461538,26.81678292283845,0.8083915110842765,29.349648945053957,26.81678292283845,0.5065732044431022,0.38799436482941774,0.024,0.349194928346476,4.052585635544817,4.067385072027759,1.3843473798650463,27.0,4.067385072027759,39.31818181818182,26.81678292283845,1.163793103448276,106.59160853858077,3.815858610066449,0.0,0.0,0.0,4.067385072027759,3.815858610066449,0.0
2009-04-04 07:00:00,3.602116302483036,20.0,11.7,4.002351447203373,29.24281172700387,26.74134207250176,1.3793103448275863,31.24281172700387,30.81153846153846,30.81153846153846,26.74134207250176,0.8476993839954815,29.24281172700387,26.74134207250176,0.5002939309004216,0.38361969118813505,0.024,0.34525772206932154,4.002351447203373,4.016713416322186,1.384259838353826,27.0,4.016713416322186,38.75,26.741342072501762,1.163793103448276,106.62932896374912,3.7669874277158324,0.0,0.0,0.0,4.016713416322186,3.7669874277158324,0.0
2009-04-04 08:00:00,3.531459030046818,20.0,12.3,3.9238433667186863,29.075633151739268,26.623231047540088,1.3793103448275863,31.075633151739268,30.41923076923077,30.41923076923077,26.623231047540088,0.8911021707062451,29.075633151739268,26.623231047540088,0.4904804208398358,0.37677274078270456,0.024,0.33909546670443413,3.9238433667186863,3.9375206407969565,1.3841181834342975,27.0,3.9375206407969565,38.06818181818182,26.623231047540088,1.1637931034482758,106.68838447622996,3.6906741630099678,0.0,0.0,0.0,3.9375206407969565,3.6906741630099678,0.0
2009-04-04 09:00:00,3.4171677600611603,19.999999999999996,12.8,3.7968530667346228,28.804662074500758,26.431628907791616,1.3793103448275863,30.804662074500758,30.092307692307692,30.092307692307692,26.431628907791616,0.894137231954258,28.804662074500758,26.431628907791616,0.47460663334182784,0.36567098357501715,0.024,0.32910388521751544,3.7968530667346228,3.809420165092125,1.3838756857729155,27.0,3.809420165092125,37.5,26.431628907791612,1.1637931034482758,106.7841855461042,3.5674010581345903,0.0,0.0,0.0,3.809420165092125,3.5674010581345907,0.0
2009-04-04 10:00:00,3.261959972045682,20.0,12.8,3.624399968939647,28.435549858921867,26.17029987833459,1.3793103448275863,30.435549858921867,30.092307692307692,30.092307692307692,26.17029987833459,0.7966538773106971,28.435549858921867,26.17029987833459,0.4530499961174559,0.35054039369415496,0.024,0.3154863543247395,3.624399968939647,3.635454008309063,1.3835170965616754,27.0,3.635454008309063,37.5,26.170299878334596,1.1637931034482758,106.9148500608327,3.4003265273631795,0.0,0.0,0.0,3.635454008309063,3.4003265273631795,0.0
2009-04-04 11:00:00,3.1283892637125383,20.0,12.8,3.4759880707917095,28.116802805866598,25.94431026162178,1.3793103448275863,30.116802805866598,30.092307692307692,30.092307692307692,25.94431026162178,0.722406773487845,28.116802805866598,25.94431026162178,0.4344985088489637,0.3374667136197211,0.024,0.30372004225774896,3.4759880707917095,3.4857347421536815,1.383177931356484,27.0,3.4857347421536815,37.5,25.944310261621776,1.163793103448276,107.02784486918911,3.2568484831344535,0.0,0.0,0.0,3.4857347421536815,3.2568484831344535,0.0
2009-04-04 12:00:00,2.9485204221212866,20.0,12.8,3.276133802356985,27.685888559206465,25.63830493273335,1.3793103448275863,29.685888559206465,30.092307692307692,30.092307692307692,25.63830493273335,0.6340932932344795,27.685888559206465,25.63830493273335,0.40951672529462313,0.3197806438065556,0.024,0.28780257942590004,3.276133802356985,3.28411186673764,1.382669251208036,27.0,3.28411186673764,37.5,25.638304932733348,1.163793103448276,107.18084753363333,3.0640846217483833,0.0,0.0,0.0,3.28411186673764,3.0640846217483833,0.0
2009-04-04 13:00:00,2.759040115207422,20.0,12.8,3.0656001280082465,27.229727605807938,25.313727525802783,1.3793103448275863,29.229727605807938,30.092307692307692,30.092307692307692,25.313727525802783,0.5530426693614573,27.229727605807938,25.313727525802783,0.3832000160010308,0.30104292315865727,0.024,0.2709386308427915,3.0656001280082465,3.0717044203241124,1.382056858784902,27.0,3.0717044203241124,37.5,25.31372752580279,1.1637931034482758,107.3431362370986,2.8615750647897578,0.0,0.0,0.0,3.0717044203241124,2.8615750647897578,0.0
2009-04-04 14:00:00,2.2188318468502946,20.0,16.3,2.4653687187225497,25.91508700245043,24.374231553248837,1.3793103448275863,27.91508700245043,28.0,28.0,24.374231553248837,0.5861703228379317,25.91508700245043,24.374231553248837,0.3081710898403187,0.24694364533678242,0.024,0.2222492808031042,2.4653687187225497,2.4660630832562282,1.379698823912727,27.0,2.4660630832562282,35.0,24.374231553248837,1.163793103448276,107.81288422337558,2.2873547081319487,0.0,0.0,0.0,2.4660630832562282,2.2873547081319487,0.0
2009-04-04 15:00:00,1.7031272042515497,20.0,19.8,1.8923635602794997,24.636402528384682,23.453675303209994,1.3793103448275863,26.636402528384682,28.0,28.0,23.453675303209994,0.3588278456979783,24.636402528384682,23.453675303209994,0.23654544503493746,0.19416186795827223,0.024,0.17474568116244502,1.8923635602794997,1.8877797470753268,1.3759692844182747,27.0,1.8877797470753268,35.0,23.45367530320999,1.1637931034482762,108.273162348395,1.7435343220150348,0.0,0.0,0.0,1.8877797470753268,1.7435343220150348,0.0
2009-04-04 16:00:00,1.51018642663674,20.0,19.8,1.6779849184852667,24.150581841222053,23.101841267168762,1.3793103448275863,26.150581841222053,28.0,28.0,23.101841267168762,0.2953229574077108,24.150581841222053,23.101841267168762,0.20974811481065833,0.17405815460137955,0.024,0.1566523391412416,1.6779849184852667,1.6713907339454046,1.3738898986416084,27.0,1.6713907339454046,35.0,23.10184126716876,1.163793103448276,108.44907936641562,1.5411755855467397,0.0,0.0,0.0,1.6713907339454046,1.5411755855467397,0.0
2009-04-04 17:00:00,1.395519211914956,19.999999999999996,19.8,1.550576902127729,23.859573320971705,22.890462757141876,1.3793103448275863,25.859573320971705,28.0,28.0,22.890462757141876,0.26160964534323805,23.859573320971705,22.890462757141876,0.19382211276596611,0.16200086587472612,0.024,0.1458007792872535,1.550576902127729,1.5427769887152014,1.3723719587056895,27.0,1.5427769887152014,35.0,22.890462757141872,1.163793103448276,108.55476862142906,1.4211968836628814,0.0,0.0,0.0,1.5427769887152014,1.4211968836628817,0.0
2009-04-04 18:00:00,1.3937777182703706,20.000000000000004,19.8,1.5486419091893007,23.85513955838896,22.887238365145645,1.3793103448275863,25.85513955838896,28.0,28.0,22.887238365145645,0.2611183982273597,23.85513955838896,22.887238365145645,0.19358023864866258,0.16181707016483035,0.024,0.14563536314834732,1.5486419091893007,1.5408236162057836,1.3723469194372029,27.0,1.5408236162057836,35.0,22.88723836514565,1.163793103448276,108.55638081742717,1.4193763688540604,0.0,0.0,0.0,1.5408236162057836,1.4193763688540604,0.0
2009-04-04 19:00:00,1.5234278001380546,20.0,18.3,1.6926975557089494,24.18407238841718,23.12613641609909,1.3793103448275863,26.18407238841718,28.0,28.0,23.12613641609909,0.29939738888129797,24.18407238841718,23.12613641609909,0.21158719446361868,0.17544501130839052,0.024,0.15790051017755147,1.6926975557089494,1.6862420568397885,1.3740500215399314,27.0,1.6862420568397885,35.0,23.126136416099094,1.163793103448276,108.43693179195046,1.5550440509281935,0.0,0.0,0.0,1.6862420568397885,1.5550440509281935,0.0
2009-04-04 20:00:00,1.6284288231935575,20.0,16.7,1.809365359103953,24.448853747619005,23.31800039817903,1.3793103448275863,26.448853747619005,28.0,28.0,23.31800039817903,0.3331477693331765,24.448853747619005,23.31800039817903,0.2261706698879941,0.18640449949915286,0.024,0.1677640495492376,1.809365359103953,1.8040058090538682,1.375224667609044,27.0,1.8040058090538682,35.0,23.31800039817903,1.1637931034482758,108.34099980091048,1.665118295353508,0.0,0.0,0.0,1.8040058090538682,1.665118295353508,0.0
2009-04-04 21:00:00,1.8181999670018194,19.999999999999996,15.2,2.0202221855575773,24.924072825096776,23.66143395912329,1.3793103448275863,26.924072825096776,28.523076923076925,28.523076923076925,23.66143395912329,0.3582268098524255,24.924072825096776,23.66143395912329,0.25252777319469716,0.20605216282128175,0.024,0.18544694653915358,2.0202221855575773,2.0168274018397057,1.376992550114714,27.0,2.0168274018397057,35.0,23.661433959123297,1.1637931034482758,108.16928302043836,1.8645102801121742,0.0,0.0,0.0,2.0168274018397057,1.8645102801121742,0.0
2009-04-04 22:00:00,1.8438694451135749,20.0,15.2,2.048743827903972,24.98804648150789,23.70758158906791,1.3793103448275863,26.98804648150789,28.523076923076925,28.523076923076925,23.70758158906791,0.36676569071880744,24.98804648150789,23.70758158906791,0.2560929784879965,0.2086950736938192,0.024,0.18782556632443728,2.048743827903972,2.045613335273354,1.377202750500271,27.0,2.045613335273354,35.0,23.707581589067914,1.163793103448276,108.14620920546605,1.8915256949847505,0.0,0.0,0.0,2.045613335273354,1.8915256949847505,0.0
2009-04-04 23:00:00,0.0,19.397645509960803,15.1,0.0,19.397645509960803,19.397645509960803,1.3793103448275863,21.397645509960803,28.588461538461537,28.588461538461537,19.397645509960803,0.0,19.397645509960803,19.397645509960803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.397645509960803,19.397645509960803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.234492941650846,15.1,0.0,19.234492941650846,19.234492941650846,1.3793103448275863,21.234492941650846,28.588461538461537,28.588461538461537,19.234492941650846,0.0,19.234492941650846,19.234492941650846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.234492941650846,19.234492941650846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,19.168804650482606,15.1,0.0,19.168804650482606,19.168804650482606,1.3793103448275863,21.168804650482606,28.588461538461537,28.588461538461537,19.168804650482606,0.0,19.168804650482606,19.168804650482606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.168804650482606,19.168804650482606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,19.10849340020092,15.0,0.0,19.10849340020092,19.10849340020092,1.3793103448275863,21.10849340020092,28.653846153846153,28.653846153846153,19.10849340020092,0.0,19.10849340020092,19.10849340020092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10849340020092,19.10849340020092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,19.06450392498902,15.0,0.0,19.06450392498902,19.06450392498902,1.3793103448275863,21.06450392498902,28.653846153846153,28.653846153846153,19.06450392498902,0.0,19.06450392498902,19.06450392498902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06450392498902,19.06450392498902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.998853442523163,13.7,0.0,18.998853442523163,18.998853442523163,1.3793103448275863,20.998853442523163,29.503846153846155,29.503846153846155,18.998853442523163,0.0,18.998853442523163,18.998853442523163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.998853442523163,18.998853442523163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,2.751968721055971,20.000000000000004,12.5,3.0577430233955236,27.21265748441706,25.301568094794856,1.3793103448275863,29.21265748441706,30.28846153846154,30.28846153846154,25.301568094794856,0.528582652662014,27.21265748441706,25.301568094794856,0.38221787792444045,0.3003414139010858,0.024,0.27030727251097725,3.0577430233955236,3.0637771647856322,1.3820322719410951,27.0,3.0637771647856322,37.84090909090909,25.30156809479486,1.1637931034482758,107.34921595260258,2.854028450602162,0.0,0.0,0.0,3.0637771647856322,2.854028450602162,0.0
2009-04-05 06:00:00,2.308383328435358,19.999999999999993,11.2,2.5648703649281757,26.134600976730717,24.531556998650608,1.3793103448275863,28.134600976730717,31.138461538461538,31.138461538461538,24.531556998650608,0.3346643089598411,26.134600976730717,24.531556998650608,0.32060879561602196,0.2559877914091521,0.024,0.2303890122682369,2.5648703649281757,2.566469144069091,1.3801701202916077,27.0,2.566469144069091,39.31818181818182,24.531556998650608,1.1637931034482758,107.73422150067469,2.382222759230704,0.0,0.0,0.0,2.566469144069091,2.382222759230704,0.0
2009-04-05 07:00:00,2.8816423968305904,20.000000000000004,11.8,3.201824885367323,27.52515242276948,25.524011869414906,1.3793103448275863,29.52515242276948,30.746153846153845,30.746153846153845,25.524011869414906,0.5285558835800978,27.52515242276948,25.524011869414906,0.40022811067091535,0.3131799430124251,0.024,0.2818619487111826,3.201824885367323,3.209142879668565,1.3824628549130782,27.0,3.209142879668565,38.63636363636363,25.524011869414913,1.163793103448276,107.23799406529254,2.9925428087685577,0.0,0.0,0.0,3.209142879668565,2.9925428087685577,0.0
2009-04-05 08:00:00,2.8347438648339636,20.000000000000007,12.4,3.1497154053710705,27.41226262027975,25.443690491922833,1.3793103448275863,29.41226262027975,30.353846153846153,30.353846153846153,25.443690491922833,0.5529910023500924,27.41226262027975,25.443690491922833,0.3937144256713838,0.3085428746928617,0.024,0.2776885872235755,3.1497154053710705,3.156569692840357,1.3823119460505697,27.0,3.156569692840357,37.95454545454545,25.44369049192283,1.163793103448276,107.27815475403858,2.942416095874845,0.0,0.0,0.0,3.156569692840357,2.942416095874845,0.0
2009-04-05 09:00:00,2.6633884842981885,20.000000000000004,13.0,2.9593205381090986,26.99853516229886,25.148959825980672,1.3793103448275863,28.99853516229886,29.96153846153846,29.96153846153846,25.148959825980672,0.5300980177388737,26.99853516229886,25.148959825980672,0.3699150672636373,0.2915398797187086,0.024,0.26238589174683774,2.9593205381090986,2.9644745260809695,1.3817125681877012,27.0,2.9644745260809695,37.27272727272727,25.14895982598067,1.1637931034482758,107.42552008700966,2.759562647385727,0.0,0.0,0.0,2.9644745260809695,2.759562647385727,0.0
2009-04-05 10:00:00,2.247681918539259,20.0,15.5,2.49742435393251,25.985880217697023,24.424989996489202,1.3793103448275863,27.985880217697023,28.326923076923077,28.326923076923077,24.424989996489202,0.5517654928650819,25.985880217697023,24.424989996489202,0.31217804424156376,0.24986088514046942,0.024,0.22487479662642249,2.49742435393251,2.498410442446557,1.3798549547518848,27.0,2.498410442446557,35.0,24.42498999648921,1.1637931034482758,107.78750500175539,2.3179035848411824,0.0,0.0,0.0,2.498410442446557,2.3179035848411824,0.0
2009-04-05 11:00:00,1.837317640662998,20.0,17.9,2.041464045181109,24.97172468909963,23.695809660861435,1.3793103448275863,26.97172468909963,28.0,28.0,23.695809660861435,0.4088766199689353,24.97172468909963,23.695809660861435,0.2551830056476386,0.20802082439906558,0.024,0.18721874195915902,2.041464045181109,2.0382661276210157,1.3771496794056508,27.0,2.0382661276210157,35.0,23.695809660861435,1.163793103448276,108.15209516956928,1.8846293494594473,0.0,0.0,0.0,2.0382661276210157,1.8846293494594473,0.0
2009-04-05 12:00:00,1.3389533861765468,20.0,20.4,1.4877259846406075,23.71533380356703,22.78550506316665,1.3793103448275863,25.71533380356703,28.0,28.0,22.78550506316665,0.24595333125993904,23.71533380356703,22.78550506316665,0.18596574808007593,0.1560201328016083,0.024,0.14041811952144748,1.4877259846406075,1.479327997920768,1.3715243478913284,27.0,1.479327997920768,35.0,22.785505063166653,1.163793103448276,108.60724746841667,1.3620895772641337,0.0,0.0,0.0,1.479327997920768,1.3620895772641337,0.0
2009-04-05 13:00:00,1.0935919980541713,20.000000000000004,20.4,1.2151022200601904,23.083809194765106,22.324370307227486,1.3793103448275863,25.083809194765106,28.0,28.0,22.324370307227486,0.18456135628067957,23.083809194765106,22.324370307227486,0.1518877775075238,0.12979630804782205,0.024,0.11681667724303985,1.2151022200601904,1.2040818508649727,1.366800690097442,27.0,1.2040818508649727,35.0,22.324370307227483,1.0380015955732524,108.83781484638627,1.1063083658601693,0.0,0.0,0.0,1.2040818508649727,1.1063083658601693,0.0
2009-04-05 14:00:00,0.868767421589882,20.0,20.4,0.9652971350998688,22.495247245804837,21.89193653636742,1.3793103448275863,24.495247245804837,28.0,28.0,21.89193653636742,0.13623838514890022,22.495247245804837,21.89193653636742,0.1206621418874836,0.10529241077213419,0.024,0.09476316969492077,0.9652971350998688,0.9518263761770822,1.3600620155212413,27.0,0.9518263761770822,35.0,21.891936536367417,0.820539979463002,109.0540317318163,0.8728025558172819,0.0,0.0,0.0,0.9518263761770822,0.8728025558172819,0.0
2009-04-05 15:00:00,0.7012781156017587,20.000000000000004,20.4,0.7791979062241763,22.0490028711544,21.562004179764287,1.3793103448275863,24.0490028711544,28.0,28.0,21.562004179764287,0.10433718065497012,22.0490028711544,21.562004179764287,0.09739973827802204,0.08666416922204831,0.024,0.07799775229984347,0.7791979062241763,0.7638643231463811,1.3521673435521215,27.0,0.7638643231463811,35.0,21.562004179764287,0.6585037268503285,109.21899791011785,0.6993877784659825,0.0,0.0,0.0,0.7638643231463811,0.6993877784659825,0.0
2009-04-05 16:00:00,0.5874129410474438,20.000000000000004,20.3,0.6526810456082709,21.740866773936915,21.332941120431748,1.3793103448275863,23.740866773936915,28.0,28.0,21.332941120431748,0.0843934460402831,21.740866773936915,21.332941120431748,0.08158513070103386,0.07377138946484775,0.024,0.06639425051836297,0.6526810456082709,0.6360581845547556,1.3441812655230507,27.0,0.6360581845547556,35.0,21.332941120431755,0.5483260211678928,109.33352943978412,0.581759491177011,0.0,0.0,0.0,0.6360581845547556,0.581759491177011,0.0
2009-04-05 17:00:00,0.5217736515749568,20.0,20.1,0.579748501749952,21.561122409252576,21.198779595658856,1.3793103448275863,23.561122409252576,28.0,28.0,21.198779595658856,0.07348433978771599,21.561122409252576,21.198779595658856,0.072468562718744,0.06623764811787436,0.024,0.05961388330608692,0.579748501749952,0.5623722665617393,1.3379696240203478,27.0,0.5623722665617393,35.0,21.198779595658852,0.48480367807046504,109.40061020217057,0.5140485647406211,0.0,0.0,0.0,0.5623722665617393,0.5140485647406211,0.0
2009-04-05 18:00:00,0.5563203398888473,20.0,20.0,0.6181337109876082,21.655934267538957,21.269600698171704,1.3793103448275863,23.655934267538957,28.0,28.0,21.269600698171704,0.07917418638707914,21.655934267538957,21.269600698171704,0.07726671387345102,0.07021283917705586,0.024,0.06319155525935027,0.6181337109876082,0.6011549949053138,1.3414238514720038,27.0,0.6011549949053138,35.0,21.269600698171708,0.5182370645735463,109.36519965091415,0.5496766766980331,0.0,0.0,0.0,0.6011549949053138,0.5496766766980331,0.0
2009-04-05 19:00:00,0.770495764000781,20.000000000000004,18.5,0.8561064044453123,22.234341174058862,21.69927467128054,1.3793103448275863,24.234341174058862,28.0,28.0,21.69927467128054,0.11713298452939372,22.234341174058862,21.69927467128054,0.10701330055566403,0.09440678028814552,0.024,0.08496610225933096,0.8561064044453123,0.8415470824741268,1.355853186576861,27.0,0.8415470824741268,35.0,21.69927467128054,0.7254716228225232,109.15036266435973,0.7709979719095451,0.0,0.0,0.0,0.8415470824741268,0.7709979719095451,0.0
2009-04-05 20:00:00,0.8827692653682657,20.0,17.1,0.980854739298073,22.53222551286375,21.919191300802456,1.3793103448275863,24.53222551286375,28.0,28.0,21.919191300802456,0.13905460149419904,22.53222551286375,21.919191300802456,0.12260684241225912,0.10683400352798895,0.024,0.09615060317519006,0.980854739298073,0.9675381396508719,1.3605841023827039,27.0,0.9675381396508719,35.0,21.919191300802453,0.8340846031473035,109.04040434959877,0.8873207554777671,0.0,0.0,0.0,0.9675381396508719,0.8873207554777671,0.0
2009-04-05 21:00:00,0.7971973389817435,19.999999999999996,15.6,0.8857748210908261,22.305479648079267,21.751870384897497,1.3793103448275863,24.305479648079267,28.26153846153846,28.26153846153846,21.751870384897497,0.1173022917157722,22.305479648079267,21.751870384897497,0.11072185263635326,0.09737640079144251,0.024,0.08763876071229826,0.8857748210908261,0.8715124611699703,1.357101291113154,27.0,0.8715124611699703,35.0,21.7518703848975,0.7513038458361813,109.12406480755125,0.7986436930359496,0.0,0.0,0.0,0.8715124611699703,0.7986436930359496,0.0
2009-04-05 22:00:00,0.8960655150672803,20.0,14.6,0.9956283500747558,22.567297484819417,21.945029766022696,1.3793103448275863,24.567297484819417,28.915384615384614,28.915384615384614,21.945029766022696,0.12313581163908081,22.567297484819417,21.945029766022696,0.12445354375934448,0.10829585402021069,0.024,0.09746626861818962,0.9956283500747558,0.9824579354767767,1.3610644912424676,27.0,0.9824579354767767,35.45454545454545,21.94502976602269,0.8469464961006696,109.02748511698866,0.9011103341717732,0.0,0.0,0.0,0.9824579354767767,0.9011103341717732,0.0
2009-04-05 23:00:00,0.0,19.60302654170519,13.6,0.0,19.60302654170519,19.60302654170519,1.3793103448275863,21.60302654170519,29.56923076923077,29.56923076923077,19.60302654170519,0.0,19.60302654170519,19.60302654170519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.60302654170519,19.60302654170519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.4524698780144,12.6,0.0,19.4524698780144,19.4524698780144,1.3793103448275863,21.4524698780144,30.223076923076924,30.223076923076924,19.4524698780144,0.0,19.4524698780144,19.4524698780144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.4524698780144,19.4524698780144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.359386866816614,11.9,0.0,19.359386866816614,19.359386866816614,1.3793103448275863,21.359386866816614,30.68076923076923,30.68076923076923,19.359386866816614,0.0,19.359386866816614,19.359386866816614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.359386866816614,19.359386866816614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.26306629327678,11.3,0.0,19.26306629327678,19.26306629327678,1.3793103448275863,21.26306629327678,31.073076923076922,31.073076923076922,19.26306629327678,0.0,19.26306629327678,19.26306629327678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.26306629327678,19.26306629327678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,19.174560474920128,10.6,0.0,19.174560474920128,19.174560474920128,1.3793103448275863,21.174560474920128,31.53076923076923,31.53076923076923,19.174560474920128,0.0,19.174560474920128,19.174560474920128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.174560474920128,19.174560474920128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,19.0928391118058,10.3,0.0,19.0928391118058,19.0928391118058,1.3793103448275863,21.0928391118058,31.726923076923075,31.726923076923075,19.0928391118058,0.0,19.0928391118058,19.0928391118058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.0928391118058,19.0928391118058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,2.5273002172218333,20.0,10.1,2.808111352468704,26.66848390698039,24.913414311687454,1.3793103448275863,28.66848390698039,31.857692307692307,31.857692307692307,24.913414311687454,0.3486014888909446,26.66848390698039,24.913414311687454,0.351013919058588,0.2779655572480283,0.024,0.25016900152322546,2.808111352468704,2.8119079081935063,1.3811751670973074,27.0,2.8119079081935063,40.56818181818182,24.913414311687454,1.1637931034482758,107.54329284415627,2.6146752938542748,0.0,0.0,0.0,2.8119079081935063,2.6146752938542748,0.0
2009-04-06 06:00:00,2.131984883945932,20.000000000000007,9.8,2.368872093273258,25.70154108317779,24.220996024882,1.3793103448275863,27.70154108317779,32.05384615384615,32.05384615384615,24.220996024882,0.2607136714309636,25.70154108317779,24.220996024882,0.29610901165915726,0.23814089059343468,0.024,0.21432680153409123,2.368872093273258,2.3686861823326013,1.379202095469422,27.0,2.3686861823326013,40.90909090909091,24.220996024882,1.1637931034482758,107.889501987559,2.1954742015638744,0.0,0.0,0.0,2.3686861823326013,2.1954742015638744,0.0
2009-04-06 07:00:00,2.7144847022542318,20.000000000000004,11.3,3.016094113615813,27.122115001210748,25.237056180200863,1.3793103448275863,29.122115001210748,31.073076923076922,31.073076923076922,25.237056180200863,0.44552294225501243,27.122115001210748,25.237056180200863,0.37701176420197663,0.2966201083538785,0.024,0.26695809751849064,3.016094113615813,3.0217561244512012,1.3818996771970629,27.0,3.0217561244512012,39.20454545454545,25.237056180200867,1.1637931034482758,107.38147190989957,2.8140386518324707,0.0,0.0,0.0,3.0217561244512012,2.8140386518324703,0.0
2009-04-06 08:00:00,2.602162978549851,20.0,12.7,2.891292198388723,26.850213247671643,25.04315562367869,1.3793103448275863,28.850213247671643,30.157692307692308,30.157692307692308,25.04315562367869,0.48733510549719244,26.850213247671643,25.04315562367869,0.3614115247985904,0.285440852912408,0.024,0.2568967676211672,2.891292198388723,2.895836283679964,1.3814781312081799,27.0,2.895836283679964,37.61363636363637,25.043155623678693,1.163793103448276,107.47842218816065,2.6943420127718967,0.0,0.0,0.0,2.895836283679964,2.6943420127718967,0.0
2009-04-06 09:00:00,2.357230675165091,20.0,14.2,2.6191451946278788,26.25405708594559,24.617091339303165,1.3793103448275863,28.25405708594559,29.176923076923078,29.176923076923078,24.617091339303165,0.4951682251439508,26.25405708594559,24.617091339303165,0.32739314932848484,0.2609075622059701,0.024,0.2348168059853731,2.6191451946278788,2.621235950848476,1.380411391722389,27.0,2.621235950848476,35.90909090909091,24.617091339303165,1.163793103448276,107.69145433034842,2.4340240988924857,0.0,0.0,0.0,2.621235950848476,2.4340240988924857,0.0
2009-04-06 10:00:00,2.1708493958659254,20.000000000000004,14.9,2.4120548842954728,25.797186450291836,24.289652147607168,1.3793103448275863,27.797186450291836,28.71923076923077,28.71923076923077,24.289652147607168,0.4694256127941234,25.797186450291836,24.289652147607168,0.3015068605369341,0.2420841263495759,0.024,0.2178757137146183,2.4120548842954728,2.4122632969304303,1.3794295235847807,27.0,2.4122632969304303,35.11363636363636,24.289652147607168,1.163793103448276,107.85517392619641,2.236576335764016,0.0,0.0,0.0,2.4122632969304303,2.236576335764016,0.0
2009-04-06 11:00:00,1.9837290471756,20.0,15.6,2.2041433857506667,25.33540866113618,23.95781904504201,1.3793103448275863,27.33540866113618,28.26153846153846,28.26153846153846,23.95781904504201,0.4415073160026289,25.33540866113618,23.95781904504201,0.27551792321883334,0.22303746494827664,0.024,0.20073371845344898,2.2041433857506667,2.2024471322454944,1.3782488621571456,27.0,2.2024471322454944,35.0,23.957819045042015,1.1637931034482758,108.02109047747899,2.0389047384266834,0.0,0.0,0.0,2.2024471322454944,2.0389047384266834,0.0
2009-04-06 12:00:00,1.7608666608814,19.999999999999996,16.3,1.9565185120904445,24.780929346058794,23.55810527600227,1.3793103448275863,26.780929346058794,28.0,28.0,23.55810527600227,0.3797149627659666,24.780929346058794,23.55810527600227,0.24456481401130556,0.20013683092946571,0.024,0.18012314783651914,1.9565185120904445,1.952532195183391,1.3765000631391295,27.0,1.952532195183391,35.0,23.558105276002273,1.163793103448276,108.22094736199887,1.8042091136498506,0.0,0.0,0.0,1.952532195183391,1.8042091136498506,0.0
2009-04-06 13:00:00,1.5697743238590205,19.999999999999996,17.0,1.7441936931766895,24.301115312392596,23.210994254157164,1.3793103448275863,26.301115312392596,28.0,28.0,23.210994254157164,0.31397232171704115,24.301115312392596,23.210994254157164,0.21802421164708619,0.1802906295971944,0.024,0.16226156663747496,1.7441936931766895,1.738222756136409,1.3745885210644375,27.0,1.738222756136409,35.0,23.21099425415717,1.1637931034482758,108.39450287292141,1.6036078491676384,0.0,0.0,0.0,1.738222756136409,1.6036078491676384,0.0
2009-04-06 14:00:00,1.39879052738602,20.0,17.7,1.5542116970955777,23.867900765571097,22.89651845488636,1.3793103448275863,25.867900765571097,28.0,28.0,22.89651845488636,0.26253404819163423,23.867900765571097,22.89651845488636,0.19427646213694721,0.16234606129097892,0.024,0.14611145516188104,1.5542116970955777,1.5464463032246756,1.3724188202574024,27.0,1.5464463032246756,35.0,22.89651845488636,1.163793103448276,108.55174077255683,1.4246167700478145,0.0,0.0,0.0,1.5464463032246756,1.4246167700478143,0.0
2009-04-06 15:00:00,1.2982911644030315,20.0,18.4,1.4425457382255906,23.61135254423358,22.709761457842585,1.3793103448275863,25.61135254423358,28.0,28.0,22.709761457842585,0.23506953464451869,23.61135254423358,22.709761457842585,0.18031821727819883,0.15170673604982796,0.024,0.13653606244484517,1.4425457382255906,1.4337164118305732,1.370868060529907,27.0,1.4337164118305732,35.0,22.709761457842582,1.163793103448276,108.64511927107871,1.3196325996507308,0.0,0.0,0.0,1.4337164118305732,1.3196325996507308,0.0
2009-04-06 16:00:00,1.283675036257714,20.0,17.9,1.4263055958419044,23.573914089354556,22.682473091953366,1.3793103448275863,25.573914089354556,28.0,28.0,22.682473091953366,0.23123038412053107,23.573914089354556,22.682473091953366,0.17828819948023805,0.15015329235139013,0.024,0.13513796311625112,1.4263055958419044,1.4173209250770435,1.3706217093998274,27.0,1.4173209250770435,35.0,22.68247309195337,1.1637931034482758,108.65876345402332,1.3043779259247261,0.0,0.0,0.0,1.4173209250770435,1.3043779259247261,0.0
