timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-06 17:00:00,1.2554337403755738,19.999999999999993,17.5,1.394926378195082,23.501480153786787,22.629651167414863,1.3793103448275863,25.501480153786787,28.0,28.0,22.629651167414863,0.22391892543868244,23.501480153786787,22.629651167414863,0.17436579727438525,0.14714715170883994,0.024,0.13243243653795594,1.394926378195082,1.385641093365966,1.3701290076476014,27.0,1.385641093365966,35.0,22.629651167414863,1.1637931034482758,108.68517441629257,1.2749127015784132,0.0,0.0,0.0,1.385641093365966,1.2749127015784132,0.0
2009-04-06 18:00:00,1.323201198156173,20.0,17.0,1.470223553506859,23.67508223168203,22.756192510740245,1.3793103448275863,25.67508223168203,28.0,28.0,22.756192510740245,0.24170111134832276,23.67508223168203,22.756192510740245,0.18377794418835738,0.1543505938181346,0.024,0.13891553443632115,1.470223553506859,1.4616586128886726,1.371275028586519,27.0,1.4616586128886726,35.0,22.75619251074025,1.1637931034482758,108.62190374462988,1.3456389204198007,0.0,0.0,0.0,1.4616586128886726,1.3456389204198007,0.0
2009-04-06 19:00:00,1.3974780490219945,20.0,16.5,1.5527533878022162,23.86455991095293,22.894089043576546,1.3793103448275863,25.86455991095293,28.0,28.0,22.894089043576546,0.2621629163042996,23.86455991095293,22.894089043576546,0.19409417347527702,0.16220757490870744,0.024,0.1459868174178367,1.5527533878022162,1.544974145293087,1.3724000461593922,27.0,1.544974145293087,35.0,22.894089043576546,1.163793103448276,108.55295547821173,1.4232446629269226,0.0,0.0,0.0,1.544974145293087,1.4232446629269229,0.0
2009-04-06 20:00:00,1.4625807008847675,20.0,16.1,1.6250896676497417,24.02998384641216,23.014302804131074,1.3793103448275863,26.02998384641216,28.0,28.0,23.014302804131074,0.2809916674892265,24.02998384641216,23.014302804131074,0.20313620845621772,0.16906287961303765,0.024,0.1521565916517339,1.6250896676497417,1.6179959556110455,1.3732894891216052,27.0,1.6179959556110455,35.0,23.014302804131077,1.163793103448276,108.49284859793445,1.4913388085211081,0.0,0.0,0.0,1.6179959556110455,1.4913388085211081,0.0
2009-04-06 21:00:00,1.2441232764016306,20.0,15.6,1.3823591960018118,23.472435030678167,22.608460533177034,1.3793103448275863,25.472435030678167,28.26153846153846,28.26153846153846,22.608460533177034,0.21080356173613632,23.472435030678167,22.608460533177034,0.17279489950022647,0.1459414935325248,0.024,0.13134734417927232,1.3823591960018118,1.3729533453550642,1.3699252391788619,27.0,1.3729533453550642,35.0,22.608460533177038,1.163793103448276,108.69576973341148,1.2631157116071634,0.0,0.0,0.0,1.3729533453550642,1.2631157116071634,0.0
2009-04-06 22:00:00,1.3050990372441758,20.0,14.9,1.4501100413824175,23.62877923185186,22.72246045598785,1.3793103448275863,25.62877923185186,28.71923076923077,28.71923076923077,22.72246045598785,0.20846135468955146,23.62877923185186,22.72246045598785,0.1812637551728022,0.152429752508153,0.024,0.1371867772573377,1.4501100413824175,1.441353016633233,1.3709808701796202,27.0,1.441353016633233,35.11363636363636,22.72246045598785,1.1637931034482758,108.63876977200607,1.3267390818748384,0.0,0.0,0.0,1.441353016633233,1.3267390818748384,0.0
2009-04-06 23:00:00,0.0,19.462243787039093,14.3,0.0,19.462243787039093,19.462243787039093,1.3793103448275863,21.462243787039093,29.111538461538462,29.111538461538462,19.462243787039093,0.0,19.462243787039093,19.462243787039093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.462243787039093,19.462243787039093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.296372775934316,13.6,0.0,19.296372775934316,19.296372775934316,1.3793103448275863,21.296372775934316,29.56923076923077,29.56923076923077,19.296372775934316,0.0,19.296372775934316,19.296372775934316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.296372775934316,19.296372775934316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.210066110201694,12.9,0.0,19.210066110201694,19.210066110201694,1.3793103448275863,21.210066110201694,30.026923076923076,30.026923076923076,19.210066110201694,0.0,19.210066110201694,19.210066110201694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.210066110201694,19.210066110201694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,19.139168519516524,12.3,0.0,19.139168519516524,19.139168519516524,1.3793103448275863,21.139168519516524,30.41923076923077,30.41923076923077,19.139168519516524,0.0,19.139168519516524,19.139168519516524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.139168519516524,19.139168519516524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,19.06675875748573,11.6,0.0,19.06675875748573,19.06675875748573,1.3793103448275863,21.06675875748573,30.876923076923077,30.876923076923077,19.06675875748573,0.0,19.06675875748573,19.06675875748573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06675875748573,19.06675875748573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,19.012695307235923,12.0,0.0,19.012695307235923,19.012695307235923,1.3793103448275863,21.012695307235923,30.615384615384617,30.615384615384617,19.012695307235923,0.0,19.012695307235923,19.012695307235923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.012695307235923,19.012695307235923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.177941546932654,20.0,12.4,3.5310461632585044,28.235173135746557,26.02826928370999,1.3793103448275863,30.235173135746557,30.353846153846153,30.353846153846153,26.02826928370999,0.7037223946174055,28.235173135746557,26.02826928370999,0.44138077040731305,0.3423226180669571,0.024,0.3080903562602614,3.5310461632585044,3.5412784250652,1.3833073088740515,27.0,3.5412784250652,37.95454545454545,26.02826928370999,1.163793103448276,106.985865358145,3.3100432596497167,0.0,0.0,0.0,3.5412784250652,3.3100432596497167,0.0
2009-04-07 06:00:00,2.723311175518011,19.999999999999996,12.8,3.0259013061311233,27.14344402061462,25.25225570428267,1.3793103448275863,29.14344402061462,30.092307692307692,30.092307692307692,25.25225570428267,0.538947849152781,27.14344402061462,25.25225570428267,0.3782376632663904,0.29749679339753515,0.024,0.2677471140577816,3.0259013061311233,3.0316509854708764,1.3819312472928125,27.0,3.0316509854708764,37.5,25.25225570428267,1.1637931034482758,107.37387214785866,2.8234531593460246,0.0,0.0,0.0,3.0316509854708764,2.8234531593460246,0.0
2009-04-07 07:00:00,2.685689110703284,20.0,13.3,2.9840990118925377,27.052493309319207,25.187431426886373,1.3793103448275863,29.052493309319207,29.765384615384615,29.765384615384615,25.187431426886373,0.5619321653717277,27.052493309319207,25.187431426886373,0.3730123764865672,0.2937581936689339,0.024,0.26438237430204053,2.9840990118925377,2.989474831259431,1.3817951562346928,27.0,2.989474831259431,36.93181818181818,25.187431426886377,1.1637931034482758,107.40628428655681,2.7833332575620995,0.0,0.0,0.0,2.989474831259431,2.7833332575620995,0.0
2009-04-07 08:00:00,2.6611116355688256,20.000000000000004,13.7,2.9567907061875838,26.993024170404045,25.145029979036803,1.3793103448275863,28.993024170404045,29.503846153846155,29.503846153846155,25.145029979036803,0.584782060795581,26.993024170404045,25.145029979036803,0.36959883827344797,0.2913132995865802,0.024,0.2621819696279222,2.9567907061875838,2.961922036146242,1.3817040538175005,27.0,2.961922036146242,36.47727272727273,25.145029979036806,1.1637931034482762,107.4274850104816,2.757136161064601,0.0,0.0,0.0,2.961922036146242,2.7571361610646012,0.0
2009-04-07 09:00:00,2.5842648446297645,20.0,14.2,2.8714053829219606,26.806803018017238,25.012174653691016,1.3793103448275863,28.806803018017238,29.176923076923078,29.176923076923078,25.012174653691016,0.5943575016987875,26.806803018017238,25.012174653691016,0.35892567286524507,0.28365546412099807,0.024,0.25528991770889825,2.8714053829219606,2.8757709293340605,1.3814073818265609,27.0,2.8757709293340605,35.90909090909091,25.012174653691012,1.1637931034482758,107.4939126731545,2.6752872398254928,0.0,0.0,0.0,2.8757709293340605,2.6752872398254928,0.0
2009-04-07 10:00:00,2.329719257217463,20.0,15.5,2.588576952463848,26.18680196744568,24.568941372155773,1.3793103448275863,28.18680196744568,28.326923076923077,28.326923076923077,24.568941372155773,0.5938112611728271,26.18680196744568,24.568941372155773,0.323572119057981,0.25813784015043484,0.024,0.23232405613539137,2.588576952463848,2.590390736478892,1.3802768106121373,27.0,2.590390736478892,35.0,24.568941372155773,1.1637931034482758,107.71552931392212,2.404844271738715,0.0,0.0,0.0,2.590390736478892,2.404844271738715,0.0
2009-04-07 11:00:00,2.052718761109766,20.000000000000007,16.9,2.2807986234552953,25.50604222373438,24.080543084074822,1.3793103448275863,27.50604222373438,28.0,28.0,24.080543084074822,0.5016525891345681,25.50604222373438,24.080543084074822,0.2850998279319119,0.2300780473874205,0.024,0.20707024264867843,2.2807986234552953,2.2798064281940373,1.3787103158842755,27.0,2.2798064281940373,35.0,24.080543084074826,1.1637931034482758,107.95972845796258,2.1117193056684553,0.0,0.0,0.0,2.2798064281940373,2.1117193056684553,0.0
2009-04-07 12:00:00,1.7443157544778352,20.000000000000004,18.2,1.9381286160864835,24.739539478683962,23.528209093629908,1.3793103448275863,26.739539478683962,28.0,28.0,23.528209093629908,0.3736311840361258,24.739539478683962,23.528209093629908,0.24226607701081043,0.1984259657355327,0.024,0.17858336916197942,1.9381286160864835,1.9339712126600368,1.3763516404845773,27.0,1.9339712126600368,35.0,23.52820909362992,1.163793103448276,108.23589545318504,1.7868113018906302,0.0,0.0,0.0,1.9339712126600368,1.7868113018906302,0.0
2009-04-07 13:00:00,1.5612691328097872,20.0,18.3,1.7347434808997635,24.27965694420349,23.19544226864114,1.3793103448275863,26.27965694420349,28.0,28.0,23.19544226864114,0.31126039099421515,24.27965694420349,23.19544226864114,0.21684293511247044,0.1794023811082712,0.024,0.16146214299744407,1.7347434808997635,1.7286837190105906,1.3744921729462956,27.0,1.7286837190105906,35.0,23.195442268641145,1.1637931034482758,108.40227886567942,1.5946931532247506,0.0,0.0,0.0,1.7286837190105906,1.5946931532247506,0.0
2009-04-07 14:00:00,1.4261606961611162,20.0,18.3,1.5846229957345734,23.937514598698968,22.94712522636486,1.3793103448275863,25.937514598698968,28.0,28.0,22.94712522636486,0.27035190220733873,23.937514598698968,22.94712522636486,0.19807787446682168,0.1652313558015319,0.024,0.1487082202213787,1.5846229957345734,1.5771461313147266,1.3728022249347631,27.0,1.5771461313147266,35.0,22.947125226364864,1.1637931034482758,108.52643738681756,1.4532368050499542,0.0,0.0,0.0,1.5771461313147266,1.4532368050499542,0.0
2009-04-07 15:00:00,1.3197927182436318,20.000000000000004,18.4,1.4664363536040352,23.66636760194536,22.749844880942838,1.3793103448275863,25.66636760194536,28.0,28.0,22.749844880942838,0.24078703232207158,23.66636760194536,22.749844880942838,0.1833045442005044,0.15398909958931659,0.024,0.1385901896303849,1.4664363536040352,1.4578352635629668,1.3712202750190448,27.0,1.4578352635629668,35.0,22.74984488094284,1.1637931034482758,108.62507755952858,1.3420798367338755,0.0,0.0,0.0,1.4578352635629668,1.3420798367338755,0.0
2009-04-07 16:00:00,1.266841826350617,20.0,17.9,1.4076020292784632,23.530755138613063,22.651003870314025,1.3793103448275863,25.530755138613063,28.0,28.0,22.651003870314025,0.22685565586888784,23.530755138613063,22.651003870314025,0.1759502536598079,0.1483622162142501,0.024,0.1335259945928251,1.4076020292784632,1.3984382508998883,1.3703307511268348,27.0,1.3984382508998883,35.0,22.651003870314025,1.1637931034482758,108.674498064843,1.2868136276695568,0.0,0.0,0.0,1.3984382508998883,1.2868136276695568,0.0
2009-04-07 17:00:00,1.2808137548089005,19.999999999999996,17.3,1.4231263942321117,23.566581155282375,22.677127158887306,1.3793103448275863,25.566581155282375,28.0,28.0,22.677127158887306,0.23048326253450402,23.566581155282375,22.677127158887306,0.17789079927901397,0.1498489995400725,0.024,0.13486409958606524,1.4231263942321117,1.414111294186119,1.370572806964829,27.0,1.414111294186119,35.0,22.67712715888731,1.1637931034482756,108.66143642055634,1.3013920492575048,0.0,0.0,0.0,1.414111294186119,1.3013920492575048,0.0
2009-04-07 18:00:00,1.3525176320595704,20.0,16.8,1.5027973689550782,23.74996471568591,22.810716360088986,1.3793103448275863,25.74996471568591,28.0,28.0,22.810716360088986,0.24965198727494337,23.74996471568591,22.810716360088986,0.18784967111938478,0.15745634581859747,0.024,0.1417107112367377,1.5027973689550782,1.494543003536938,1.3717342525037464,27.0,1.494543003536938,35.0,22.810716360088986,1.163793103448276,108.59464181995551,1.3762585137624153,0.0,0.0,0.0,1.494543003536938,1.3762585137624153,0.0
2009-04-07 19:00:00,1.3765835418919632,20.0,16.3,1.529537268768848,23.81134053514782,22.855379742167294,1.3793103448275863,25.81134053514782,28.0,28.0,22.855379742167294,0.25630008531729903,23.81134053514782,22.855379742167294,0.191192158596106,0.16000128665556276,0.024,0.14400115799000648,1.529537268768848,1.5215373974344042,1.3720961987494313,27.0,1.5215373974344042,35.0,22.855379742167294,1.163793103448276,108.57231012891636,1.4014046450957562,0.0,0.0,0.0,1.5215373974344042,1.4014046450957562,0.0
2009-04-07 20:00:00,1.4524306822157802,20.0,15.9,1.6138118691286447,24.004231622644816,22.995599204439415,1.3793103448275863,26.004231622644816,28.065384615384616,28.065384615384616,22.995599204439415,0.2744134151231858,24.004231622644816,22.995599204439415,0.2017264836410806,0.16799593985002156,0.024,0.1511963458650194,1.6138118691286447,1.6066114631136468,1.3731562232143872,27.0,1.6066114631136468,35.0,22.995599204439415,1.1637931034482762,108.50220039778029,1.4807178630697286,0.0,0.0,0.0,1.6066114631136468,1.4807178630697286,0.0
2009-04-07 21:00:00,1.5460187526174722,20.000000000000004,15.4,1.7177986140194137,24.241157654703613,23.167533520941483,1.3793103448275863,26.241157654703613,28.392307692307693,28.392307692307693,23.167533520941483,0.2834305992152463,24.241157654703613,23.167533520941483,0.2147248267524267,0.17780858821548212,0.024,0.16002772939393392,1.7177986140194137,1.711579472840962,1.3743166711260433,27.0,1.711579472840962,35.0,23.167533520941483,1.1637931034482758,108.41623323952926,1.5787114361919272,0.0,0.0,0.0,1.711579472840962,1.5787114361919272,0.0
2009-04-07 22:00:00,1.6539265269069325,20.0,14.7,1.8376961410077028,24.512946306585956,23.364386218456143,1.3793103448275863,26.512946306585956,28.85,28.85,23.364386218456143,0.2887955430882846,24.512946306585956,23.364386218456143,0.22971201762596286,0.1890559806010104,0.024,0.17015038254090936,1.8376961410077028,1.832601739067804,1.3754866651998132,27.0,1.832601739067804,35.34090909090909,23.364386218456147,1.163793103448276,108.31780689077192,1.691874855734299,0.0,0.0,0.0,1.832601739067804,1.691874855734299,0.0
2009-04-07 23:00:00,0.0,19.467674661148365,14.1,0.0,19.467674661148365,19.467674661148365,1.3793103448275863,21.467674661148365,29.242307692307694,29.242307692307694,19.467674661148365,0.0,19.467674661148365,19.467674661148365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.467674661148365,19.467674661148365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.302087429207962,13.4,0.0,19.302087429207962,19.302087429207962,1.3793103448275863,21.302087429207962,29.7,29.7,19.302087429207962,0.0,19.302087429207962,19.302087429207962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.302087429207962,19.302087429207962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.238637807737305,13.9,0.0,19.238637807737305,19.238637807737305,1.3793103448275863,21.238637807737305,29.373076923076923,29.373076923076923,19.238637807737305,0.0,19.238637807737305,19.238637807737305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.238637807737305,19.238637807737305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.19657422388331,14.3,0.0,19.19657422388331,19.19657422388331,1.3793103448275863,21.19657422388331,29.111538461538462,29.111538461538462,19.19657422388331,0.0,19.19657422388331,19.19657422388331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19657422388331,19.19657422388331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,19.164215151890694,14.8,0.0,19.164215151890694,19.164215151890694,1.3793103448275863,21.164215151890694,28.784615384615385,28.784615384615385,19.164215151890694,0.0,19.164215151890694,19.164215151890694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.164215151890694,19.164215151890694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,19.11960531502436,14.4,0.0,19.11960531502436,19.11960531502436,1.3793103448275863,21.11960531502436,29.046153846153846,29.046153846153846,19.11960531502436,0.0,19.11960531502436,19.11960531502436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11960531502436,19.11960531502436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,2.7988621798430753,20.0,14.0,3.109846866492306,27.325793504380385,25.382139212822693,1.3793103448275863,29.325793504380385,29.307692307692307,29.307692307692307,25.382139212822693,0.6829362401486262,27.325793504380385,25.382139212822693,0.38873085831153825,0.3049903852128739,0.024,0.27449134669158654,3.109846866492306,3.1163459050135933,1.3821928633079748,27.0,3.1163459050135933,36.13636363636363,25.38213921282269,1.163793103448276,107.30893039358865,2.9040881253623834,0.0,0.0,0.0,3.1163459050135933,2.9040881253623834,0.0
2009-04-08 06:00:00,2.473819168624649,20.0,13.6,2.7486879651384992,26.5384022723686,24.820472294157035,1.3793103448275863,28.5384022723686,29.56923076923077,29.56923076923077,24.820472294157035,0.49898486163793465,26.5384022723686,24.820472294157035,0.3435859956423124,0.27261298959661523,0.024,0.2453516906369537,2.7486879651384992,2.751949264098161,1.380946886861343,27.0,2.751949264098161,36.59090909090909,24.82047229415704,1.1637931034482758,107.58976385292148,2.5578169944309574,0.0,0.0,0.0,2.751949264098161,2.5578169944309574,0.0
2009-04-08 07:00:00,2.451182451772583,20.0,13.9,2.7235360575250924,26.48327733908844,24.78106730313526,1.3793103448275863,28.48327733908844,29.373076923076923,29.373076923076923,24.78106730313526,0.5112959479578333,26.48327733908844,24.78106730313526,0.34044200719063655,0.27034427141336875,0.024,0.24330984427203187,2.7235360575250924,2.7265704846664294,1.380847103166113,27.0,2.7265704846664294,36.25,24.78106730313526,1.1637931034482758,107.60946634843236,2.5337645257323125,0.0,0.0,0.0,2.7265704846664294,2.5337645257323125,0.0
2009-04-08 08:00:00,2.432454339444259,20.0,14.3,2.7027270438269544,26.437640648771804,24.74843624637996,1.3793103448275863,28.437640648771804,29.111538461538462,29.111538461538462,24.74843624637996,0.5340092878531687,26.437640648771804,24.74843624637996,0.3378408804783693,0.26846584548364233,0.024,0.2416192609352781,2.7027270438269544,2.7055736283753182,1.3807630714445627,27.0,2.7055736283753182,35.79545454545455,24.748436246379963,1.163793103448276,107.62578187681002,2.513871287339083,0.0,0.0,0.0,2.7055736283753182,2.513871287339083,0.0
2009-04-08 09:00:00,2.4882152598512572,20.0,14.6,2.7646836220569524,26.573439164049486,24.84551190026389,1.3793103448275863,28.573439164049486,28.915384615384614,28.915384615384614,24.84551190026389,0.5856074911616493,26.573439164049486,24.84551190026389,0.34558545275711905,0.274054825543521,0.024,0.2466493429891689,2.7646836220569524,2.7680891046113048,1.3810093520047089,27.0,2.7680891046113048,35.45454545454545,24.845511900263887,1.1637931034482758,107.57724404986806,2.573117697017913,0.0,0.0,0.0,2.7680891046113048,2.573117697017913,0.0
2009-04-08 10:00:00,2.3196803173130953,20.0,15.7,2.5774225747923283,26.16224512464596,24.551356015400753,1.3793103448275863,28.16224512464596,28.196153846153848,28.196153846153848,24.551356015400753,0.6096129650880829,26.16224512464596,24.551356015400753,0.32217782184904104,0.2571264273611211,0.024,0.23141378462500903,2.5774225747923283,2.5791352175284405,1.3802268673512939,27.0,2.5791352175284405,35.0,24.551356015400756,1.163793103448276,107.72432199229962,2.39419953621319,0.0,0.0,0.0,2.5791352175284405,2.39419953621319,0.0
2009-04-08 11:00:00,2.109008406506207,20.0,16.7,2.3433426738957857,25.644932172261527,24.180343001076658,1.3793103448275863,27.644932172261527,28.0,28.0,24.180343001076658,0.5288754972782017,25.644932172261527,24.180343001076658,0.2929178342369732,0.23580660416011642,0.024,0.21222594374410478,2.3433426738957857,2.3429233343117972,1.3790635181757949,27.0,2.3429233343117972,35.0,24.180343001076658,1.163793103448276,107.90982849946167,2.1711862273263507,0.0,0.0,0.0,2.3429233343117972,2.1711862273263507,0.0
2009-04-08 12:00:00,1.8601033125173863,20.0,17.8,2.0667814583526516,25.028468626435618,23.736730214965213,1.3793103448275863,27.028468626435618,28.0,28.0,23.736730214965213,0.4179205735481617,25.028468626435618,23.736730214965213,0.25834768229408145,0.21036477219361996,0.024,0.18932829497425796,2.0667814583526516,2.0638179355720134,1.3773325751839012,27.0,2.0638179355720134,35.0,23.73673021496522,1.163793103448276,108.13163489251738,1.9086162320799498,0.0,0.0,0.0,2.0638179355720134,1.9086162320799498,0.0
2009-04-08 13:00:00,1.7212008525972808,20.0,17.9,1.9124453917747566,24.68168307773437,23.486404707875145,1.3793103448275863,26.68168307773437,28.0,28.0,23.486404707875145,0.36526531817595553,24.68168307773437,23.486404707875145,0.23905567397184457,0.19603410685462835,0.024,0.1764306961691655,1.9124453917747566,1.9080488024602194,1.3761393987971353,27.0,1.9080488024602194,35.0,23.48640470787515,1.163793103448276,108.25679764606242,1.7625210092565673,0.0,0.0,0.0,1.9080488024602194,1.7625210092565673,0.0
2009-04-08 14:00:00,1.6073859029566733,20.000000000000007,18.1,1.785984336618526,24.39589979117568,23.2796595807891,1.3793103448275863,26.39589979117568,28.0,28.0,23.2796595807891,0.3261717445700901,24.39589979117568,23.2796595807891,0.22324804207731574,0.1842134249271544,0.024,0.16579208243443894,1.785984336618526,1.7804056791112413,1.3750019643719007,27.0,1.7804056791112413,35.0,23.2796595807891,1.163793103448276,108.36017020960546,1.64304437291611,0.0,0.0,0.0,1.7804056791112413,1.64304437291611,0.0
2009-04-08 15:00:00,1.5441536709509622,20.0,18.2,1.7157263010566246,24.236447254213267,23.16411831605288,1.3793103448275863,26.236447254213267,28.0,28.0,23.16411831605288,0.30585413253025745,24.236447254213267,23.16411831605288,0.21446578763207808,0.1776135736863875,0.024,0.15985221631774876,1.7157263010566246,1.7094876584252634,1.3742949619464027,27.0,1.7094876584252634,35.0,23.16411831605288,1.1637931034482758,108.41794084197356,1.576757172428645,0.0,0.0,0.0,1.7094876584252634,1.576757172428645,0.0
2009-04-08 16:00:00,1.4874041555354196,20.0,17.7,1.652671283928244,24.092906073453527,23.059986520998372,1.3793103448275863,26.092906073453527,28.0,28.0,23.059986520998372,0.2884033879931855,24.092906073453527,23.059986520998372,0.2065839104910305,0.17166942226684556,0.024,0.15450248004016098,1.652671283928244,1.6458382261549285,1.3736075124705418,27.0,1.6458382261549285,35.0,23.059986520998372,1.163793103448276,108.47000673950082,1.5173210324468194,0.0,0.0,0.0,1.6458382261549285,1.5173210324468194,0.0
2009-04-08 17:00:00,1.4722400623391647,20.0,17.3,1.6358222914879608,24.054478173693063,23.032089241513084,1.3793103448275863,26.054478173693063,28.0,28.0,23.032089241513084,0.2838600971613616,24.054478173693063,23.032089241513084,0.2044777864359951,0.17007761796494753,0.024,0.15306985616845278,1.6358222914879608,1.6288300532844555,1.373414553739651,27.0,1.6288300532844555,35.0,23.032089241513088,1.1637931034482758,108.48395537924345,1.501447884703607,0.0,0.0,0.0,1.6288300532844555,1.501447884703607,0.0
2009-04-08 18:00:00,1.5276497954812485,20.0,16.8,1.6973886616458316,24.19474599873698,23.133878085208334,1.3793103448275863,26.19474599873698,28.0,28.0,23.133878085208334,0.30070477337976104,24.19474599873698,23.133878085208334,0.21217358270572895,0.17588697801468756,0.024,0.1582982802132188,1.6973886616458316,1.6909773594473005,1.3741004741326337,27.0,1.6909773594473005,35.0,23.13387808520833,1.1637931034482758,108.43306095739584,1.5594665912010897,0.0,0.0,0.0,1.6909773594473005,1.5594665912010897,0.0
2009-04-08 19:00:00,1.5680213180154032,20.0,16.1,1.7422459089060036,24.296693273127833,23.207789580061583,1.3793103448275863,26.296693273127833,28.0,28.0,23.207789580061583,0.31341197417340144,24.296693273127833,23.207789580061583,0.21778073861325045,0.18010758847654598,0.024,0.1620968296288914,1.7422459089060036,1.7362566677536582,1.3745687510968372,27.0,1.7362566677536582,35.0,23.20778958006158,1.163793103448276,108.3961052099692,1.6017703444145284,0.0,0.0,0.0,1.7362566677536582,1.6017703444145284,0.0
2009-04-08 20:00:00,1.6781300021567231,19.999999999999996,15.3,1.864588891285248,24.573714019294872,23.408345962241594,1.3793103448275863,26.573714019294872,28.45769230769231,28.45769230769231,23.408345962241594,0.3183390693873533,24.573714019294872,23.408345962241594,0.233073611410656,0.19156943955687536,0.024,0.17241249560118782,1.864588891285248,1.8597458352409355,1.3757277442158815,27.0,1.8597458352409355,35.0,23.40834596224159,1.163793103448276,108.29582701887921,1.7172830075130467,0.0,0.0,0.0,1.8597458352409355,1.7172830075130467,0.0
2009-04-08 21:00:00,1.792494290889155,20.0,14.6,1.9916603232101722,24.859938089581057,23.6151503875747,1.3793103448275863,26.859938089581057,28.915384615384614,28.915384615384614,23.6151503875747,0.32393824134843585,24.859938089581057,23.6151503875747,0.24895754040127152,0.2034021234517382,0.024,0.1830619111065644,1.9916603232101722,1.9880005355553458,1.3767757846350963,27.0,1.9880005355553458,35.45454545454545,23.615150387574698,1.1637931034482758,108.19242480621266,1.8374674004359595,0.0,0.0,0.0,1.9880005355553458,1.8374674004359595,0.0
2009-04-08 22:00:00,1.8343919422200459,20.000000000000004,14.5,2.0382132691333843,24.964434747277505,23.69055145406914,1.3793103448275863,26.964434747277505,28.98076923076923,28.98076923076923,23.69055145406914,0.3321376318691659,24.964434747277505,23.69055145406914,0.25477665864167304,0.20771966883231932,0.024,0.18694770194908739,2.0382132691333843,2.0349852360166163,1.3771258533718445,27.0,2.0349852360166163,35.56818181818182,23.690551454069137,1.163793103448276,108.15472427296544,1.881550019840682,0.0,0.0,0.0,2.0349852360166163,1.881550019840682,0.0
2009-04-08 23:00:00,0.0,19.416674412102793,14.5,0.0,19.416674412102793,19.416674412102793,1.3793103448275863,21.416674412102793,28.98076923076923,28.98076923076923,19.416674412102793,0.0,19.416674412102793,19.416674412102793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.416674412102793,19.416674412102793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.25526068018852,14.4,0.0,19.25526068018852,19.25526068018852,1.3793103448275863,21.25526068018852,29.046153846153846,29.046153846153846,19.25526068018852,0.0,19.25526068018852,19.25526068018852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25526068018852,19.25526068018852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.18733323399516,14.3,0.0,19.18733323399516,19.18733323399516,1.3793103448275863,21.18733323399516,29.111538461538462,29.111538461538462,19.18733323399516,0.0,19.18733323399516,19.18733323399516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.18733323399516,19.18733323399516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,19.141081693345924,14.3,0.0,19.141081693345924,19.141081693345924,1.3793103448275863,21.141081693345924,29.111538461538462,29.111538461538462,19.141081693345924,0.0,19.141081693345924,19.141081693345924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.141081693345924,19.141081693345924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,19.09790800951445,14.2,0.0,19.09790800951445,19.09790800951445,1.3793103448275863,21.09790800951445,29.176923076923078,29.176923076923078,19.09790800951445,0.0,19.09790800951445,19.09790800951445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.09790800951445,19.09790800951445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,19.05557874968368,14.1,0.0,19.05557874968368,19.05557874968368,1.3793103448275863,21.05557874968368,29.242307692307694,29.242307692307694,19.05557874968368,0.0,19.05557874968368,19.05557874968368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05557874968368,19.05557874968368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,2.9403774243669947,20.000000000000004,14.1,3.2670860270744386,27.666332783742572,25.62440401682105,1.3793103448275863,29.666332783742572,29.242307692307694,29.242307692307694,25.62440401682105,0.7784766329460261,27.666332783742572,25.62440401682105,0.40838575338430483,0.31897768321352676,0.024,0.2870799148921741,3.2670860270744386,3.2749837953957917,1.382644653583592,27.0,3.2749837953957917,36.02272727272727,25.624404016821053,1.163793103448276,107.18779799158948,3.0553699737844826,0.0,0.0,0.0,3.2749837953957917,3.0553699737844826,0.0
2009-04-09 06:00:00,2.539793867364129,20.0,14.0,2.8219931859601433,26.698841072466188,24.9350953312411,1.3793103448275863,28.698841072466188,29.307692307692307,29.307692307692307,24.9350953312411,0.5563633601768129,26.698841072466188,24.9350953312411,0.3527491482450179,0.2792144736889749,0.024,0.2512930263200774,2.8219931859601433,2.825914633329041,1.3812270372383026,27.0,2.825914633329041,36.13636363636363,24.935095331241097,1.163793103448276,107.53245233437946,2.6279644628039054,0.0,0.0,0.0,2.825914633329041,2.6279644628039054,0.0
2009-04-09 07:00:00,2.5178261551440273,20.000000000000004,14.2,2.797584616826697,26.645455965484523,24.896965579967834,1.3793103448275863,28.645455965484523,29.176923076923078,29.176923076923078,24.896965579967834,0.5634894454653875,26.645455965484523,24.896965579967834,0.3496980771033371,0.2770181170908564,0.024,0.24931630538177074,2.797584616826697,2.8012864285357826,1.381135471815427,27.0,2.8012864285357826,35.90909090909091,24.896965579967826,1.163793103448276,107.55151721001609,2.60459963857665,0.0,0.0,0.0,2.8012864285357826,2.60459963857665,0.0
2009-04-09 08:00:00,2.5012567431776964,19.999999999999996,14.4,2.7791741590863293,26.60516560219099,24.868181752762037,1.3793103448275863,28.60516560219099,29.046153846153846,29.046153846153846,24.868181752762037,0.5734456187740554,26.60516560219099,24.868181752762037,0.34739676988579116,0.2753603365188728,0.024,0.24782430286698554,2.7791741590863293,2.7827101927382163,1.3810652862297894,27.0,2.7827101927382163,35.68181818181818,24.86818175276204,1.1637931034482758,107.56590912361898,2.586981521757248,0.0,0.0,0.0,2.7827101927382163,2.586981521757248,0.0
2009-04-09 09:00:00,2.442651026276899,20.000000000000004,14.6,2.714056695863221,26.46249133288736,24.766205897972846,1.3793103448275863,28.46249133288736,28.915384615384614,28.915384615384614,24.766205897972846,0.5638957026217087,26.46249133288736,24.766205897972846,0.33925708698290263,0.2694887335406448,0.024,0.2425398601865803,2.714056695863221,2.717005569217285,1.3808089913109274,27.0,2.717005569217285,35.45454545454545,24.76620589797284,1.163793103448276,107.61689705101358,2.5247016441380437,0.0,0.0,0.0,2.717005569217285,2.5247016441380437,0.0
2009-04-09 10:00:00,2.238748047097481,19.999999999999996,15.7,2.4874978301083126,25.96396562462696,24.409279480809264,1.3793103448275863,27.96396562462696,28.196153846153848,28.196153846153848,24.409279480809264,0.566270352339172,25.96396562462696,24.409279480809264,0.3109372287635391,0.24895788253046958,0.024,0.22406209427742263,2.4874978301083126,2.4883936183613593,1.3798070568203538,27.0,2.4883936183613593,35.0,24.409279480809264,1.163793103448276,107.79536025959537,2.308442230137503,0.0,0.0,0.0,2.4883936183613593,2.308442230137503,0.0
2009-04-09 11:00:00,2.0168553652070393,20.0,16.9,2.240950405785599,25.417397513484676,24.016803509868677,1.3793103448275863,27.417397513484676,28.0,28.0,24.016803509868677,0.4850008787860079,25.417397513484676,24.016803509868677,0.2801188007231999,0.22642082456048046,0.024,0.20377874210443242,2.240950405785599,2.239592488241647,1.378474543325259,27.0,2.239592488241647,35.0,24.016803509868673,1.163793103448276,107.99159824506566,2.073858082143884,0.0,0.0,0.0,2.239592488241647,2.073858082143884,0.0
2009-04-09 12:00:00,1.8480498946694965,20.0,18.0,2.0533887718549964,24.998458405355432,23.71509042294606,1.3793103448275863,26.998458405355432,28.0,28.0,23.71509042294606,0.41311554013581264,24.998458405355432,23.71509042294606,0.25667359648187454,0.20912517187923577,0.024,0.1882126546913122,2.0533887718549964,2.05030128904292,1.3772364087855922,27.0,2.05030128904292,35.0,23.715090422946062,1.163793103448276,108.14245478852698,1.8959263436846265,0.0,0.0,0.0,2.05030128904292,1.8959263436846265,0.0
2009-04-09 13:00:00,1.7380298190891288,19.999999999999996,18.0,1.9311442434323653,24.723811812124126,23.516846659978896,1.3793103448275863,26.723811812124126,28.0,28.0,23.516846659978896,0.37134119534543475,24.723811812124126,23.516846659978896,0.24139303042904567,0.19777580333047268,0.024,0.1779982229974254,1.9311442434323653,1.9269218237654124,1.376294502201308,27.0,1.9269218237654124,35.0,23.516846659978892,1.163793103448276,108.24157667001056,1.7802048741768615,0.0,0.0,0.0,1.9269218237654124,1.7802048741768615,0.0
2009-04-09 14:00:00,1.6480227157417073,20.0,18.0,1.8311363508241192,24.4981130629227,23.353652843657624,1.3793103448275863,26.4981130629227,28.0,28.0,23.353652843657624,0.3397434084367081,24.4981130629227,23.353652843657624,0.2288920438530149,0.18844238175792782,0.024,0.16959814358213504,1.8311363508241192,1.8259805889999121,1.375426747837989,27.0,1.8259805889999121,35.0,23.353652843657628,1.1637931034482758,108.32317357817118,1.685678630604556,0.0,0.0,0.0,1.8259805889999121,1.685678630604556,0.0
2009-04-09 15:00:00,1.583680948731392,20.0,18.0,1.7596454985904357,24.336181746203984,23.236403309584965,1.3793103448275863,26.336181746203984,28.0,28.0,23.236403309584965,0.3184433681590207,24.336181746203984,23.236403309584965,0.21995568732380447,0.18174204133893476,0.024,0.16356783720504128,1.7596454985904357,1.7538197027243292,1.374743754277726,27.0,1.7538197027243292,35.0,23.23640330958496,1.1637931034482758,108.38179834520751,1.6181865677650296,0.0,0.0,0.0,1.7538197027243292,1.6181865677650296,0.0
2009-04-09 16:00:00,1.5627475195621627,19.999999999999996,17.0,1.7363861328468475,24.28338753088459,23.19814619785531,1.3793103448275863,26.28338753088459,28.0,28.0,23.19814619785531,0.3117305646859134,24.28338753088459,23.19814619785531,0.21704826660585594,0.17955680948975772,0.024,0.16160112854078193,1.7363861328468475,1.7303418137958233,1.37450899814737,27.0,1.7303418137958233,35.0,23.19814619785531,1.1637931034482758,108.40092690107235,1.596242636721131,0.0,0.0,0.0,1.7303418137958233,1.5962426367211309,0.0
2009-04-09 17:00:00,1.6002407521653255,20.0,16.0,1.778045280183695,24.377906882960236,23.266628582845424,1.3793103448275863,26.377906882960236,28.0,28.0,23.266628582845424,0.323827885083271,24.377906882960236,23.266628582845424,0.22225566002296188,0.18346885117933584,0.024,0.16512196606140225,1.778045280183695,1.7723921653016286,1.3749249672872954,27.0,1.7723921653016286,35.0,23.26662858284542,1.163793103448276,108.3666857085773,1.635550772557532,0.0,0.0,0.0,1.7723921653016286,1.635550772557532,0.0
2009-04-09 18:00:00,1.72091272308184,20.0,15.0,1.912125247868711,24.680961509746275,23.48588322982833,1.3793103448275863,26.680961509746275,28.653846153846153,28.653846153846153,23.48588322982833,0.3189620085525006,24.680961509746275,23.48588322982833,0.23901565598358887,0.19600427374979057,0.024,0.17640384637481152,1.912125247868711,1.9077256752436902,1.3761367158818498,27.0,1.9077256752436902,35.0,23.48588322982833,1.1637931034482758,108.25705838508583,1.76221828276327,0.0,0.0,0.0,1.9077256752436902,1.76221828276327,0.0
2009-04-09 19:00:00,1.7887647746773376,20.0,14.3,1.987516416308153,24.850627124731606,23.60842936453901,1.3793103448275863,26.850627124731606,29.111538461538462,29.111538461538462,23.60842936453901,0.31134694783527295,24.850627124731606,23.60842936453901,0.2484395520385191,0.20301735574249477,0.024,0.18271562016824527,1.987516416308153,1.9838181518824025,1.3767437977850105,27.0,1.9838181518824025,35.79545454545455,23.608429364539013,1.163793103448276,108.1957853177305,1.8335447596749461,0.0,0.0,0.0,1.9838181518824025,1.8335447596749461,0.0
2009-04-09 20:00:00,1.8972491994966107,20.0,13.7,2.1080546661073454,25.120858096525325,23.803323930208236,1.3793103448275863,27.120858096525325,29.503846153846155,29.503846153846155,23.803323930208236,0.31879333751727906,25.120858096525325,23.803323930208236,0.26350683326341817,0.21418036864160547,0.024,0.19276233177744495,2.1080546661073454,2.1054727029715057,1.3776209538831865,27.0,2.1054727029715057,36.47727272727273,23.80332393020823,1.163793103448276,108.09833803489589,1.9477382735448023,0.0,0.0,0.0,2.1054727029715057,1.9477382735448026,0.0
2009-04-09 21:00:00,2.0313500915151224,20.0,13.0,2.257055657239025,25.45323930395297,24.042579518178577,1.3793103448275863,27.45323930395297,29.96153846153846,29.96153846153846,24.042579518178577,0.32872970638420923,25.45323930395297,24.042579518178577,0.2821319571548781,0.22789965173115712,0.024,0.2051096865580414,2.257055657239025,2.255845622412141,1.3785708798751057,27.0,2.255845622412141,37.27272727272727,24.042579518178577,1.163793103448276,107.97871024091071,2.0891577769165197,0.0,0.0,0.0,2.255845622412141,2.0891577769165197,0.0
2009-04-09 22:00:00,2.2598135587007726,19.999999999999993,11.4,2.5109039541119698,26.015627992861997,24.446313021542014,1.3793103448275863,28.015627992861997,31.007692307692306,31.007692307692306,24.446313021542014,0.32989593800855554,26.015627992861997,24.446313021542014,0.3138629942639962,0.25108658434569664,0.024,0.22597792591112698,2.5109039541119698,2.512012612546539,1.379919362167805,27.0,2.512012612546539,39.09090909090909,24.446313021542014,1.1637931034482758,107.776843489229,2.3307535563495927,0.0,0.0,0.0,2.512012612546539,2.3307535563495927,0.0
2009-04-09 23:00:00,0.0,19.282275166197834,9.8,0.0,19.282275166197834,19.282275166197834,1.3793103448275863,21.282275166197834,32.05384615384615,32.05384615384615,19.282275166197834,0.0,19.282275166197834,19.282275166197834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.282275166197834,19.282275166197834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,19.03937316009801,8.2,0.0,19.03937316009801,19.03937316009801,1.3793103448275863,21.03937316009801,33.1,33.1,19.03937316009801,0.0,19.03937316009801,19.03937316009801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03937316009801,19.03937316009801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.92617495358516,8.3,0.0,18.92617495358516,18.92617495358516,1.3793103448275863,20.92617495358516,33.034615384615385,33.034615384615385,18.92617495358516,0.0,18.92617495358516,18.92617495358516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.92617495358516,18.92617495358516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.837569113017306,8.3,0.0,18.837569113017306,18.837569113017306,1.3793103448275863,20.837569113017306,33.034615384615385,33.034615384615385,18.837569113017306,0.0,18.837569113017306,18.837569113017306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.837569113017306,18.837569113017306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.75756279881695,8.4,0.0,18.75756279881695,18.75756279881695,1.3793103448275863,20.75756279881695,32.96923076923077,32.96923076923077,18.75756279881695,0.0,18.75756279881695,18.75756279881695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75756279881695,18.75756279881695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.66923752561166,7.9,0.0,18.66923752561166,18.66923752561166,1.3793103448275863,20.66923752561166,33.29615384615384,33.29615384615384,18.66923752561166,0.0,18.66923752561166,18.66923752561166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66923752561166,18.66923752561166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,4.476397635376002,20.0,7.5,4.97377515041778,31.29189296190577,28.183283492894656,1.3793103448275863,33.29189296190577,33.55769230769231,33.55769230769231,28.183283492894656,0.797806297658332,31.29189296190577,28.183283492894656,0.6217218938022225,0.4674042349152102,0.024,0.4206638114236892,4.97377515041778,4.996515573909301,1.3856166414371098,27.0,4.996515573909301,43.52272727272727,28.183283492894656,1.1637931034482758,105.90835825355268,4.717772663369271,0.0,0.0,0.0,4.996515573909301,4.717772663369271,0.0
2009-04-10 06:00:00,3.9668805619401963,20.0,7.0,4.407645068822441,30.101933123192666,27.347154955178638,1.3793103448275863,32.101933123192666,33.88461538461539,33.88461538461539,27.347154955178638,0.5812186652385296,30.101933123192666,27.347154955178638,0.5509556336028051,0.4187781138809113,0.024,0.3769003024928202,4.407645068822441,4.425522880210532,1.384904953695912,27.0,4.425522880210532,44.09090909090909,27.347154955178638,1.163793103448276,106.32642252241068,4.162204252924765,0.0,0.0,0.0,4.425522880210532,4.162204252924765,0.0
2009-04-10 07:00:00,3.985329352974737,19.999999999999993,7.4,4.428143725527486,30.14521778715236,27.377627958697687,1.3793103448275863,32.14521778715236,33.62307692307692,33.62307692307692,27.377627958697687,0.6112235168999686,30.14521778715236,27.377627958697687,0.5535179656909357,0.4205482979004015,0.024,0.37849346811036133,4.428143725527486,4.446198555317526,1.384934194243302,27.0,4.446198555317526,43.63636363636364,27.377627958697687,1.163793103448276,106.31118602065115,4.182249038641939,0.0,0.0,0.0,4.446198555317526,4.182249038641939,0.0
2009-04-10 08:00:00,3.990295654320949,19.999999999999993,7.8,4.4336618381343875,30.156867099134406,27.385828450300412,1.3793103448275863,32.1568670991344,33.36153846153846,33.36153846153846,27.385828450300412,0.6396097312396047,30.156867099134406,27.385828450300412,0.5542077297667984,0.421024693186436,0.024,0.3789222238677924,4.4336618381343875,4.451764307453032,1.3849420154668233,27.0,4.451764307453032,43.18181818181818,27.385828450300416,1.163793103448276,106.3070857748498,4.187645889269813,0.0,0.0,0.0,4.451764307453032,4.187645889269813,0.0
2009-04-10 09:00:00,3.9143209860037738,20.0,8.2,4.349245540004193,29.978531757124895,27.260253294622277,1.3793103448275863,31.978531757124895,33.1,33.1,27.260253294622277,0.6420397651835101,29.978531757124895,27.260253294622277,0.5436556925005241,0.4137308412419321,0.024,0.3723577571177389,4.349245540004193,4.366618624128386,1.3848200072353896,27.0,4.366618624128386,42.72727272727273,27.260253294622274,1.1637931034482758,106.36987335268887,4.105127219292684,0.0,0.0,0.0,4.366618624128386,4.105127219292684,0.0
2009-04-10 10:00:00,3.6751222060845117,20.0,9.5,4.0834691178716795,29.415280370573416,26.86311217190362,1.3793103448275863,31.415280370573416,32.25,32.25,26.86311217190362,0.6534815853793676,29.415280370573416,26.86311217190362,0.5104336397339599,0.39068142101944886,0.024,0.35161327891750394,4.0834691178716795,4.098537259973624,1.3844000476461011,27.0,4.098537259973624,41.25,26.86311217190362,1.1637931034482758,106.56844391404819,3.8459201518221118,0.0,0.0,0.0,4.098537259973624,3.8459201518221118,0.0
2009-04-10 11:00:00,3.414782409303928,20.0,10.9,3.7942026770043644,28.798999274885947,26.42762260175822,1.3793103448275863,30.798999274885947,31.334615384615383,31.334615384615383,26.42762260175822,0.6665720781483186,28.798999274885947,26.42762260175822,0.47427533462554555,0.36543892503946,0.024,0.32889503253551405,3.7942026770043644,3.8067465695083103,1.3838704387835472,27.0,3.8067465695083103,39.65909090909091,26.427622601758213,1.1637931034482756,106.7861886991209,3.5648304484713282,0.0,0.0,0.0,3.8067465695083103,3.5648304484713282,0.0
2009-04-10 12:00:00,3.1083906140900184,20.0,12.2,3.4537673489889094,28.06898894911141,25.91038435599334,1.3793103448275863,30.06898894911141,30.484615384615385,30.484615384615385,25.91038435599334,0.650904081374528,28.06898894911141,25.91038435599334,0.43172091862361367,0.335504959322514,0.024,0.3019544633902626,3.4537673489889094,3.463317844921161,1.3831244690885733,27.0,3.463317844921161,38.18181818181818,25.910384355993337,1.1637931034482758,107.04480782200334,3.23539078203592,0.0,0.0,0.0,3.463317844921161,3.23539078203592,0.0
2009-04-10 13:00:00,2.8561884269399442,20.0,12.7,3.173542696599938,27.463899870159377,25.480435684784414,1.3793103448275863,29.463899870159377,30.157692307692308,30.157692307692308,25.480435684784414,0.5849182309312387,27.463899870159377,25.480435684784414,0.39669283707499225,0.310664053318651,0.024,0.2795976479867859,3.173542696599938,3.180609101931803,1.3823816020649398,27.0,3.180609101931803,37.61363636363637,25.480435684784418,1.1637931034482758,107.25978215760779,2.965332427450028,0.0,0.0,0.0,3.180609101931803,2.965332427450028,0.0
2009-04-10 14:00:00,2.646799325819493,20.0,13.1,2.9408881397994366,26.95837355960077,25.12031847222612,1.3793103448275863,28.95837355960077,29.896153846153847,29.896153846153847,25.12031847222612,0.530849201842105,26.95837355960077,25.12031847222612,0.3676110174749296,0.28988860876384537,0.024,0.26089974788746084,2.9408881397994366,2.9458770006758215,1.3816501779285388,27.0,2.9458770006758215,37.15909090909091,25.120318472226117,1.163793103448276,107.43984076388693,2.7418851142471166,0.0,0.0,0.0,2.9458770006758215,2.7418851142471166,0.0
2009-04-10 15:00:00,2.4600912623479867,20.000000000000004,13.6,2.7334347359422075,26.504976790034775,24.796580080070896,1.3793103448275863,28.504976790034775,29.56923076923077,29.56923076923077,24.796580080070896,0.4937317663902592,26.504976790034775,24.796580080070896,0.34167934199277594,0.2712373648825359,0.024,0.24411362839428233,2.7334347359422075,2.736558472430461,1.3808866041748873,27.0,2.736558472430461,36.59090909090909,24.796580080070896,1.163793103448276,107.60170995996455,2.5432295392412017,0.0,0.0,0.0,2.736558472430461,2.5432295392412017,0.0
2009-04-10 16:00:00,2.298260844686895,20.0,13.9,2.553623160763217,26.109821920845715,24.513807445368702,1.3793103448275863,28.109821920845715,29.373076923076923,29.373076923076923,24.513807445368702,0.45303091063767503,26.109821920845715,24.513807445368702,0.3192028950954021,0.25496710478914597,0.024,0.22947039431023136,2.553623160763217,2.5551198712421317,1.3801187758750857,27.0,2.5551198712421317,36.25,24.513807445368705,1.1637931034482758,107.74309627731564,2.371492893303911,0.0,0.0,0.0,2.5551198712421317,2.371492893303911,0.0
2009-04-10 17:00:00,2.2315935939413234,20.0,14.1,2.4795484377125816,25.946410985414776,24.39669321184441,1.3793103448275863,27.946410985414776,29.242307692307694,29.242307692307694,24.39669321184441,0.4411291416737738,25.946410985414776,24.39669321184441,0.3099435547140727,0.2482345007342205,0.024,0.22341105066079844,2.4795484377125816,2.4803718877860037,1.3797684093636298,27.0,2.4803718877860037,36.02272727272727,24.396693211844415,1.163793103448276,107.80165339407779,2.300866275880576,0.0,0.0,0.0,2.4803718877860037,2.300866275880576,0.0
2009-04-10 18:00:00,2.2468878413694866,20.0,14.4,2.496542045966096,25.983932639239228,24.423593860510415,1.3793103448275863,27.983932639239228,29.046153846153846,29.046153846153846,24.423593860510415,0.46558431380457654,25.983932639239228,24.423593860510415,0.312067755745762,0.24978063599399145,0.024,0.2248025723945923,2.496542045966096,2.4975201095654955,1.3798507135518883,27.0,2.4975201095654955,35.68181818181818,24.42359386051042,1.163793103448276,107.7882030697448,2.3170625712625204,0.0,0.0,0.0,2.4975201095654955,2.3170625712625204,0.0
2009-04-10 19:00:00,2.391702564723828,20.0,13.2,2.6574472941375866,26.33824167125918,24.677337112423185,1.3793103448275863,28.33824167125918,29.83076923076923,29.83076923076923,24.677337112423185,0.444539248245503,26.33824167125918,24.677337112423185,0.33218091176719833,0.26437389080837675,0.024,0.23793650172753908,2.6574472941375866,2.6598846832184244,1.3805754370764445,27.0,2.6598846832184244,37.04545454545455,24.677337112423185,1.163793103448276,107.66133144378841,2.4706035561219024,0.0,0.0,0.0,2.6598846832184244,2.4706035561219024,0.0
