timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-10 20:00:00,2.4999616836888494,20.0,12.0,2.7777352040987218,26.602015646705226,24.865931144143524,1.3793103448275863,28.602015646705226,30.615384615384617,30.615384615384617,24.865931144143524,0.4164916414848912,26.602015646705226,24.865931144143524,0.3472169005123402,0.27523072298037,0.024,0.247707650682333,2.7777352040987218,2.7812582763967586,1.3810597592638811,27.0,2.7812582763967586,38.40909090909091,24.86593114414353,1.163793103448276,107.56703442792823,2.585604680084631,0.0,0.0,0.0,2.7812582763967586,2.585604680084631,0.0
2009-04-10 21:00:00,2.6968846149790626,20.0,10.8,2.996538461087847,27.079568558326162,25.20673202014626,1.3793103448275863,29.079568558326162,31.4,31.4,25.20673202014626,0.41710173363814823,27.079568558326162,25.20673202014626,0.3745673076359809,0.2948712138833381,0.024,0.2653840924950043,2.996538461087847,3.0020255824761812,1.3818360735617699,27.0,3.0020255824761812,39.77272727272727,25.20673202014625,1.1637931034482758,107.39663398992687,2.795269712789837,0.0,0.0,0.0,3.0020255824761812,2.7952697127898367,0.0
2009-04-10 22:00:00,2.767295588281043,20.0,10.7,3.074772875867825,27.24965174910308,25.32791870168569,1.3793103448275863,29.24965174910308,31.465384615384615,31.465384615384615,25.32791870168569,0.4318828502792201,27.24965174910308,25.32791870168569,0.38434660948347815,0.3018616908189305,0.024,0.27167552173703746,3.074772875867825,3.0809590449497186,1.3820853943528624,27.0,3.0809590449497186,39.88636363636364,25.327918701685682,1.1637931034482758,107.33604064915716,2.870386336515117,0.0,0.0,0.0,3.0809590449497186,2.870386336515117,0.0
2009-04-10 23:00:00,0.0,19.134176336004693,10.5,0.0,19.134176336004693,19.134176336004693,1.3793103448275863,21.134176336004693,31.596153846153847,31.596153846153847,19.134176336004693,0.0,19.134176336004693,19.134176336004693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.134176336004693,19.134176336004693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.89407725074536,10.4,0.0,18.89407725074536,18.89407725074536,1.3793103448275863,20.89407725074536,31.661538461538463,31.661538461538463,18.89407725074536,0.0,18.89407725074536,18.89407725074536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89407725074536,18.89407725074536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.790348275689595,10.3,0.0,18.790348275689595,18.790348275689595,1.3793103448275863,20.790348275689595,31.726923076923075,31.726923076923075,18.790348275689595,0.0,18.790348275689595,18.790348275689595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.790348275689595,18.790348275689595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.717672108596346,10.3,0.0,18.717672108596346,18.717672108596346,1.3793103448275863,20.717672108596346,31.726923076923075,31.726923076923075,18.717672108596346,0.0,18.717672108596346,18.717672108596346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.717672108596346,18.717672108596346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.650400511235116,10.2,0.0,18.650400511235116,18.650400511235116,1.3793103448275863,20.650400511235116,31.79230769230769,31.79230769230769,18.650400511235116,0.0,18.650400511235116,18.650400511235116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.650400511235116,18.650400511235116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.588748207785926,10.3,0.0,18.588748207785926,18.588748207785926,1.3793103448275863,20.588748207785926,31.726923076923075,31.726923076923075,18.588748207785926,0.0,18.588748207785926,18.588748207785926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.588748207785926,18.588748207785926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,4.445360070854391,19.999999999999996,10.3,4.9392889676159895,31.21971793474035,28.132662329980352,1.3793103448275863,33.219717934740345,31.726923076923075,31.726923076923075,28.132662329980352,1.1846685676116568,31.21971793474035,28.132662329980352,0.6174111209519987,0.464457126353297,0.024,0.4180114137179673,4.9392889676159895,4.961734680251319,1.3855783732498785,27.0,4.961734680251319,40.34090909090909,28.132662329980352,1.163793103448276,105.93366883500983,4.683812743216842,0.0,0.0,0.0,4.961734680251319,4.683812743216842,0.0
2009-04-11 06:00:00,3.7779272395818286,20.0,10.4,4.197696932868698,29.65769747472743,27.034136891684494,1.3793103448275863,31.65769747472743,31.661538461538463,31.661538461538463,27.034136891684494,0.7820164724945655,29.65769747472743,27.034136891684494,0.5247121166085873,0.4006040247938862,0.024,0.3605436223144976,4.197696932868698,4.213757335348087,1.3845875908117966,27.0,4.213757335348087,40.22727272727273,27.034136891684497,1.163793103448276,106.48293155415774,3.9572138687832323,0.0,0.0,0.0,4.213757335348087,3.957213868783233,0.0
2009-04-11 07:00:00,3.7676356640394784,20.0,10.6,4.186261848932753,29.633452915722962,27.017039260139995,1.3793103448275863,31.633452915722962,31.53076923076923,31.53076923076923,27.017039260139995,0.7995264326790605,29.633452915722962,27.017039260139995,0.5232827311165942,0.39961181222071096,0.024,0.3596506309986399,4.186261848932753,4.2022230301548245,1.3845693140869726,27.0,4.2022230301548245,40.0,27.01703926014,1.1637931034482758,106.49148036993,3.9460649955819433,0.0,0.0,0.0,4.2022230301548245,3.9460649955819433,0.0
2009-04-11 08:00:00,3.759767158366607,20.0,10.8,4.1775190648517855,29.614913083718506,27.003963668186138,1.3793103448275863,31.614913083718506,31.4,31.4,27.003963668186138,0.8192174192471668,29.614913083718506,27.003963668186138,0.5221898831064732,0.3988530420457114,0.024,0.3589677378411402,4.1775190648517855,4.193404369056357,1.3845552674910029,27.0,4.193404369056357,39.77272727272727,27.003963668186138,1.163793103448276,106.49801816590693,3.9375421639524806,0.0,0.0,0.0,4.193404369056357,3.9375421639524806,0.0
2009-04-11 09:00:00,3.671414647479754,20.000000000000007,11.0,4.079349608310838,29.40652810659078,26.856934601396507,1.3793103448275863,31.40652810659078,31.26923076923077,31.26923076923077,26.856934601396507,0.7970182787040381,29.40652810659078,26.856934601396507,0.5099187010388547,0.39032310499169454,0.024,0.3512907944925251,4.079349608310838,4.094381918810008,1.3843930720682043,27.0,4.094381918810008,39.54545454545455,26.856934601396507,1.1637931034482758,106.57153269930174,3.8419095748229153,0.0,0.0,0.0,4.094381918810008,3.8419095748229153,0.0
2009-04-11 10:00:00,3.4216487194170777,20.0,12.3,3.8018319104634197,28.815298999374065,26.439154055334427,1.3793103448275863,30.815298999374065,30.41923076923077,30.41923076923077,26.439154055334427,0.8234618419993089,28.815298999374065,26.439154055334427,0.47522898880792747,0.3661068733130038,0.024,0.3294961859817034,3.8018319104634197,3.81444259779472,1.383885521190217,27.0,3.81444259779472,38.06818181818182,26.43915405533442,1.1637931034482758,106.78042297233279,3.5722302755656408,0.0,0.0,0.0,3.81444259779472,3.5722302755656408,0.0
2009-04-11 11:00:00,3.1621648068344554,20.000000000000007,13.5,3.5135164520382838,28.197501377722975,26.001553595199045,1.3793103448275863,30.197501377722975,29.634615384615383,29.634615384615383,26.001553595199045,0.8337027192766386,28.197501377722975,26.001553595199045,0.43918955650478547,0.34077731935012817,0.024,0.3066995874151154,3.5135164520382838,3.5235941839732967,1.383266586416349,27.0,3.5235941839732967,36.70454545454545,26.00155359519904,1.1637931034482758,106.99922320240049,3.293102583845904,0.0,0.0,0.0,3.5235941839732967,3.293102583845904,0.0
2009-04-11 12:00:00,2.849621114619769,20.0,14.8,3.1662456829108545,27.448089381212306,25.46918582939302,1.3793103448275863,29.448089381212306,28.784615384615385,28.784615384615385,25.46918582939302,0.8232785812447531,27.448089381212306,25.46918582939302,0.3957807103638568,0.3100146050545278,0.024,0.27901314454907505,3.1662456829108545,3.173247143416307,1.3823603882768962,27.0,3.173247143416307,35.22727272727273,25.46918582939302,1.1637931034482758,107.2654070853035,2.9583136163299715,0.0,0.0,0.0,3.173247143416307,2.9583136163299715,0.0
2009-04-11 13:00:00,2.6775616480107276,20.0,14.9,2.9750684977896973,27.03283231952961,25.17341450841105,1.3793103448275863,29.03283231952961,28.71923076923077,28.71923076923077,25.17341450841105,0.7233071410303671,27.03283231952961,25.17341450841105,0.37188356222371216,0.29294992387057583,0.024,0.26365493148351826,2.9750684977896973,2.980363490176755,1.381765225372581,27.0,2.980363490176755,35.11363636363636,25.17341450841105,1.163793103448276,107.41329274579448,2.7746691438182767,0.0,0.0,0.0,2.980363490176755,2.7746691438182767,0.0
2009-04-11 14:00:00,2.5644276575852065,20.0,14.9,2.849364063983563,26.758662419932016,24.977809879942292,1.3793103448275863,28.758662419932016,28.71923076923077,28.71923076923077,24.977809879942292,0.6565282024411446,26.758662419932016,24.977809879942292,0.35617050799794536,0.2816753351969834,0.024,0.25350780167728504,2.849364063983563,2.8535315975032614,1.381327750103663,27.0,2.8535315975032614,35.11363636363636,24.977809879942292,1.163793103448276,107.51109506002885,2.654174060742281,0.0,0.0,0.0,2.8535315975032614,2.654174060742281,0.0
2009-04-11 15:00:00,2.5358599178939305,20.000000000000004,15.0,2.8176221309932563,26.689283590080137,24.928269758209353,1.3793103448275863,28.689283590080137,28.653846153846153,28.653846153846153,24.928269758209353,0.651975516735757,26.689283590080137,24.928269758209353,0.35220276637415704,0.2788212803589476,0.024,0.25093915232305286,2.8176221309932563,2.821504259029151,1.3812107626660741,27.0,2.821504259029151,35.0,24.92826975820936,1.163793103448276,107.53586512089532,2.6237797555793354,0.0,0.0,0.0,2.821504259029151,2.6237797555793354,0.0
2009-04-11 16:00:00,2.4482835451216065,20.0,14.9,2.7203150501351185,26.47621506250433,24.776018156169883,1.3793103448275863,28.47621506250433,28.71923076923077,28.71923076923077,24.776018156169883,0.5947179143684571,26.47621506250433,24.776018156169883,0.3400393812668898,0.2700535972481811,0.024,0.24304823752336302,2.7203150501351185,2.7233204098599364,1.3808341844130663,27.0,2.7233204098599364,35.11363636363636,24.776018156169883,1.1637931034482758,107.61199092191507,2.5306849046553,0.0,0.0,0.0,2.7233204098599364,2.5306849046553,0.0
2009-04-11 17:00:00,2.3977243514027236,20.0,14.9,2.6641381682252483,26.35293786915777,24.68785151401699,1.3793103448275863,28.35293786915777,28.71923076923077,28.71923076923077,24.68785151401699,0.569698529779022,26.35293786915777,24.68785151401699,0.33301727102815604,0.26497894519619425,0.024,0.23848105067657482,2.6641381682252483,2.666636062744868,1.3806035854681407,27.0,2.666636062744868,35.11363636363636,24.68785151401699,1.163793103448276,107.65607424299151,2.476995451948192,0.0,0.0,0.0,2.666636062744868,2.476995451948192,0.0
2009-04-11 18:00:00,2.409789825981594,20.0,14.8,2.6775442510906604,26.382375063776262,24.7089099068446,1.3793103448275863,28.382375063776262,28.784615384615385,28.784615384615385,24.7089099068446,0.5663382242052611,26.382375063776262,24.7089099068446,0.33469303138633255,0.26619083929490067,0.024,0.23957175536541062,2.6775442510906604,2.6801633350201506,1.380659539917993,27.0,2.6801633350201506,35.22727272727273,24.7089099068446,1.1637931034482758,107.6455450465777,2.4898042309697606,0.0,0.0,0.0,2.6801633350201506,2.4898042309697606,0.0
2009-04-11 19:00:00,2.464584183851841,20.0,14.0,2.73842687094649,26.515918005897415,24.80440121155586,1.3793103448275863,28.515918005897415,29.307692307692307,29.307692307692307,24.80440121155586,0.5242194584771139,26.515918005897415,24.80440121155586,0.34230335886831126,0.2716876612188786,0.024,0.24451889509699076,2.73842687094649,2.741595637068378,1.3809064115104805,27.0,2.741595637068378,36.13636363636363,24.804401211555856,1.163793103448276,107.59779939422208,2.548003446635173,0.0,0.0,0.0,2.741595637068378,2.548003446635173,0.0
2009-04-11 20:00:00,2.571667599310109,20.0,13.2,2.857408443677899,26.77623555571243,24.99035527841374,1.3793103448275863,28.77623555571243,29.83076923076923,29.83076923076923,24.99035527841374,0.5088992729439865,26.77623555571243,24.99035527841374,0.35717605545973735,0.28239818001902806,0.024,0.25415836201712527,2.857408443677899,2.861648261679802,1.3813569632741538,27.0,2.861648261679802,37.04545454545455,24.990355278413737,1.163793103448276,107.50482236079313,2.6618789732761248,0.0,0.0,0.0,2.861648261679802,2.6618789732761248,0.0
2009-04-11 21:00:00,2.6970669191190404,20.0,12.4,2.9967410212433783,27.08000937083117,25.207046232554056,1.3793103448275863,29.08000937083117,30.353846153846153,30.353846153846153,25.207046232554056,0.5019424635915908,27.08000937083117,25.207046232554056,0.3745926276554223,0.29488933448124544,0.024,0.2654004010331209,2.9967410212433783,3.0022299546915026,1.3818367368759454,27.0,3.0022299546915026,37.95454545454545,25.20704623255405,1.1637931034482758,107.39647688372298,2.7954640988288513,0.0,0.0,0.0,3.0022299546915026,2.7954640988288513,0.0
2009-04-11 22:00:00,2.7955305147123624,20.0,11.8,3.106145016347069,27.317760364366475,25.376419729149557,1.3793103448275863,29.317760364366475,30.746153846153845,30.746153846153845,25.376419729149557,0.49866737582208565,27.317760364366475,25.376419729149557,0.38826812704338365,0.3046603222443848,0.024,0.2741942900199463,3.106145016347069,3.1126110485715075,1.3821816419145607,27.0,3.1126110485715075,38.63636363636363,25.376419729149553,1.1637931034482758,107.31179013542523,2.9005303561178675,0.0,0.0,0.0,3.1126110485715075,2.9005303561178675,0.0
2009-04-11 23:00:00,0.0,19.099125129313627,11.2,0.0,19.099125129313627,19.099125129313627,1.3793103448275863,21.099125129313627,31.138461538461538,31.138461538461538,19.099125129313627,0.0,19.099125129313627,19.099125129313627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.099125129313627,19.099125129313627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.84702359452533,10.6,0.0,18.84702359452533,18.84702359452533,1.3793103448275863,20.84702359452533,31.53076923076923,31.53076923076923,18.84702359452533,0.0,18.84702359452533,18.84702359452533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84702359452533,18.84702359452533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.737205214449297,10.2,0.0,18.737205214449297,18.737205214449297,1.3793103448275863,20.737205214449297,31.79230769230769,31.79230769230769,18.737205214449297,0.0,18.737205214449297,18.737205214449297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.737205214449297,18.737205214449297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.641780395887366,9.8,0.0,18.641780395887366,18.641780395887366,1.3793103448275863,20.641780395887366,32.05384615384615,32.05384615384615,18.641780395887366,0.0,18.641780395887366,18.641780395887366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.641780395887366,18.641780395887366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.561013918261175,9.4,0.0,18.561013918261175,18.561013918261175,1.3793103448275863,20.561013918261175,32.315384615384616,32.315384615384616,18.561013918261175,0.0,18.561013918261175,18.561013918261175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.561013918261175,18.561013918261175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.485955985757776,9.2,0.0,18.485955985757776,18.485955985757776,1.3793103448275863,20.485955985757776,32.44615384615385,32.44615384615385,18.485955985757776,0.0,18.485955985757776,18.485955985757776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.485955985757776,18.485955985757776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,4.0687010102094465,20.0,9.0,4.5207789002327186,30.34063250005414,27.51514568740869,1.3793103448275863,32.34063250005414,32.57692307692308,32.57692307692308,27.51514568740869,0.76993176308563,30.34063250005414,27.51514568740869,0.5650973625290898,0.428538676499108,0.024,0.38568480884919715,4.5207789002327186,4.53963276788263,1.3850627461866063,27.0,4.53963276788263,41.81818181818182,27.515145687408694,1.1637931034482758,106.24242715629565,4.272900092167768,0.0,0.0,0.0,4.53963276788263,4.272900092167768,0.0
2009-04-12 06:00:00,3.2884341388975153,20.0,8.8,3.6538157098861284,28.49860496900367,26.21497015032484,1.3793103448275863,30.49860496900367,32.707692307692305,32.707692307692305,26.21497015032484,0.4851341321664245,28.49860496900367,26.21497015032484,0.45672696373576605,0.35312580286388423,0.024,0.3178132225774958,3.6538157098861284,3.665128290172517,1.383580828140003,27.0,3.665128290172517,42.04545454545455,26.21497015032484,1.1637931034482758,106.89251492483758,3.42879788425755,0.0,0.0,0.0,3.665128290172517,3.42879788425755,0.0
2009-04-12 07:00:00,3.983471469559678,20.0,9.7,4.426079410621864,30.14085951388598,27.374559882247315,1.3793103448275863,32.140859513885985,32.11923076923077,32.11923076923077,27.374559882247315,0.8041834280391594,30.14085951388598,27.374559882247315,0.553259926327733,0.42037006550719913,0.024,0.37833305895647923,4.426079410621864,4.444116417172584,1.384931262894583,27.0,4.444116417172584,41.02272727272727,27.374559882247315,1.163793103448276,106.31272005887634,4.180230187611997,0.0,0.0,0.0,4.444116417172584,4.180230187611997,0.0
2009-04-12 08:00:00,3.8710925268395386,20.0,10.7,4.301213918710599,29.876942165231107,27.188683466036984,1.3793103448275863,31.876942165231107,31.465384615384615,31.465384615384615,27.188683466036984,0.8670100864861267,29.876942165231107,27.188683466036984,0.5376517398388249,0.4095750151504342,0.024,0.3686175136353908,4.301213918710599,4.318171420225642,1.3847482648436977,27.0,4.318171420225642,39.88636363636364,27.188683466036984,1.163793103448276,106.4056582669815,4.058215973243599,0.0,0.0,0.0,4.318171420225642,4.058215973243599,0.0
2009-04-12 09:00:00,3.6537364221938797,19.999999999999993,11.6,4.059707135770977,29.364786491199737,26.827469531342878,1.3793103448275863,31.364786491199737,30.876923076923077,30.876923076923077,26.827469531342878,0.8642518037172868,29.364786491199737,26.827469531342878,0.5074633919713721,0.3886141445410231,0.024,0.34975273008692076,4.059707135770977,4.074568550225079,1.3843596013403774,27.0,4.074568550225079,38.86363636363637,26.827469531342878,1.1637931034482758,106.58626523432856,3.822789494750746,0.0,0.0,0.0,4.074568550225079,3.822789494750746,0.0
2009-04-12 10:00:00,3.331894107102985,20.0,13.1,3.7021045634477607,28.602030896307998,26.28821554415315,1.3793103448275863,30.602030896307998,29.896153846153847,29.896153846153847,26.28821554415315,0.8845687437277726,28.602030896307998,26.28821554415315,0.4627630704309701,0.35736591457106753,0.024,0.32162932311396075,3.7021045634477607,3.7138411549048675,1.383683101386016,27.0,3.7138411549048675,37.15909090909091,26.288215544153147,1.1637931034482756,106.85589222792342,3.4755604744596127,0.0,0.0,0.0,3.7138411549048675,3.4755604744596127,0.0
2009-04-12 11:00:00,3.0112932042773726,19.999999999999993,14.5,3.3458813380859693,27.836500196974985,25.74532436067125,1.3793103448275863,29.836500196974985,28.98076923076923,28.98076923076923,25.74532436067125,0.8914942394861043,27.836500196974985,25.74532436067125,0.41823516726074617,0.32596378938351,0.024,0.293367410445159,3.3458813380859693,3.35447771702432,1.3828541269285086,27.0,3.35447771702432,35.56818181818182,25.745324360671248,1.163793103448276,107.12733781966438,3.1312994286025932,0.0,0.0,0.0,3.35447771702432,3.1312994286025937,0.0
2009-04-12 12:00:00,2.6252524866114366,20.0,16.0,2.9169472073460407,26.9061803438274,25.083088339236127,1.3793103448275863,28.9061803438274,28.0,28.0,25.083088339236127,0.8620794710137669,26.9061803438274,25.083088339236127,0.3646184009182551,0.2877424483935247,0.024,0.2589682035541722,2.9169472073460407,2.9217214521853934,1.381567898642437,27.0,2.9217214521853934,35.0,25.083088339236124,1.163793103448276,107.45845583038194,2.718931171686658,0.0,0.0,0.0,2.9217214521853934,2.718931171686658,0.0
2009-04-12 13:00:00,2.3684535727441633,20.0,16.2,2.6316150808268484,26.28147525271795,24.63671582720117,1.3793103448275863,28.28147525271795,28.0,28.0,24.63671582720117,0.6745292915525717,26.28147525271795,24.63671582720117,0.32895188510335605,0.26203658591805884,0.024,0.23583292732625297,2.6316150808268484,2.633818739418654,1.3804653500235544,27.0,2.633818739418654,35.0,24.636715827201172,1.163793103448276,107.68164208639942,2.4459310690167446,0.0,0.0,0.0,2.633818739418654,2.4459310690167446,0.0
2009-04-12 14:00:00,2.136426400260642,20.0,16.4,2.3738071114007133,25.712478477766435,24.228849033140992,1.3793103448275863,27.712478477766435,28.0,28.0,24.228849033140992,0.5426421426366601,25.712478477766435,24.228849033140992,0.29672588892508917,0.23859186026177825,0.024,0.2147326742356004,2.3738071114007133,2.373666297426891,1.3792285242913473,27.0,2.373666297426891,35.0,24.22884903314099,1.1637931034482758,107.8855754834295,2.200170214405975,0.0,0.0,0.0,2.373666297426891,2.200170214405975,0.0
2009-04-12 15:00:00,1.9698757804100395,19.999999999999993,16.6,2.188750867122266,25.301089673198202,23.933120381246784,1.3793103448275863,27.301089673198202,28.0,28.0,23.933120381246784,0.4639562447568857,25.301089673198202,23.933120381246784,0.2735938583902833,0.22162104130668,0.024,0.199458937176012,2.188750867122266,2.1869129712529345,1.3781521368180003,27.0,2.1869129712529345,35.0,23.933120381246788,1.1637931034482758,108.0334398093766,2.0242926404192163,0.0,0.0,0.0,2.1869129712529345,2.0242926404192163,0.0
2009-04-12 16:00:00,1.935025683978363,19.999999999999996,16.0,2.1500285377537365,25.214671019483763,23.87090318338768,1.3793103448275863,27.214671019483763,28.0,28.0,23.87090318338768,0.4488809441127552,25.214671019483763,23.87090318338768,0.26875356721921706,0.21805378086891478,0.024,0.19624840278202332,2.1500285377537365,2.1478339158406277,1.3779024264420485,27.0,2.1478339158406277,35.0,23.870903183387682,1.1637931034482758,108.06454840830617,1.9875472090304305,0.0,0.0,0.0,2.1478339158406277,1.9875472090304303,0.0
2009-04-12 17:00:00,1.9337360169213753,20.0,15.4,2.1485955743570835,25.21147067783668,23.868598443863505,1.3793103448275863,27.21147067783668,28.392307692307693,28.392307692307693,23.868598443863505,0.4094510638007876,25.21147067783668,23.868598443863505,0.26857444679463544,0.21792165892080442,0.024,0.19612949302872398,2.1485955743570835,2.146387740249164,1.3778930057708292,27.0,2.146387740249164,35.0,23.868598443863505,1.1637931034482758,108.06570077806825,1.9861877772459418,0.0,0.0,0.0,2.146387740249164,1.9861877772459415,0.0
2009-04-12 18:00:00,2.0236846184786863,20.0,14.8,2.2485384649763183,25.434287027721666,24.028950487111466,1.3793103448275863,27.434287027721666,28.784615384615385,28.784615384615385,24.028950487111466,0.40759710160513113,25.434287027721666,24.028950487111466,0.2810673081220398,0.22711770035599516,0.024,0.20440593032039567,2.2485384649763183,2.2472502350119177,1.378520111996752,27.0,2.2472502350119177,35.22727272727273,24.028950487111466,1.1637931034482758,107.98552475644426,2.0810661800092873,0.0,0.0,0.0,2.2472502350119177,2.0810661800092873,0.0
2009-04-12 19:00:00,2.1984443110507303,20.0,13.5,2.442715901167478,25.865016137009533,24.338318698779858,1.3793103448275863,27.865016137009533,29.634615384615383,29.634615384615383,24.338318698779858,0.397596602849631,25.865016137009533,24.338318698779858,0.30533948764593477,0.2448800360589454,0.024,0.22039203245305086,2.442715901167478,2.4432039047733727,1.3795859022190942,27.0,2.4432039047733727,36.70454545454545,24.33831869877985,1.1637931034482758,107.83084065061007,2.265774698622411,0.0,0.0,0.0,2.4432039047733727,2.265774698622411,0.0
2009-04-12 20:00:00,2.3758745227870284,20.0,12.3,2.639860580874476,26.29959948186327,24.649686618816727,1.3793103448275863,28.29959948186327,30.41923076923077,30.41923076923077,24.649686618816727,0.39444050010448206,26.29959948186327,24.649686618816727,0.3299825726093095,0.26278286641632,0.024,0.23650457977468797,2.639860580874476,2.6421388675161084,1.3805007350913974,27.0,2.6421388675161084,38.06818181818182,24.649686618816727,1.163793103448276,107.67515669059163,2.453805454036522,0.0,0.0,0.0,2.6421388675161084,2.453805454036522,0.0
2009-04-12 21:00:00,1.976108365614055,20.0,11.0,2.1956759617933943,25.31653211373211,23.94423463761124,1.3793103448275863,27.31653211373211,31.26923076923077,31.26923076923077,23.94423463761124,0.2584061576256162,25.31653211373211,23.94423463761124,0.2744594952241743,0.22225840203224032,0.024,0.20003256182901627,2.1956759617933943,2.1939018019966183,1.3781958283854292,27.0,2.1939018019966183,39.54545454545455,23.94423463761124,1.163793103448276,108.02788268119438,2.0308662426265762,0.0,0.0,0.0,2.1939018019966183,2.0308662426265762,0.0
2009-04-12 22:00:00,2.0526369505041497,20.0,10.7,2.2807077227823886,25.50584014831424,24.080397821575243,1.3793103448275863,27.50584014831424,31.465384615384615,31.465384615384615,24.080397821575243,0.26623302141506155,25.50584014831424,24.080397821575243,0.2850884653477986,0.23006971127734754,0.024,0.20706274014961282,2.2807077227823886,2.2797146939101234,1.3787097878239198,27.0,2.2797146939101234,39.88636363636364,24.080397821575243,1.163793103448276,107.95980108921238,2.1116329142050616,0.0,0.0,0.0,2.2797146939101234,2.1116329142050616,0.0
2009-04-12 23:00:00,0.0,19.16138486303529,10.3,0.0,19.16138486303529,19.16138486303529,1.3793103448275863,21.16138486303529,31.726923076923075,31.726923076923075,19.16138486303529,0.0,19.16138486303529,19.16138486303529,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16138486303529,19.16138486303529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.920646358994304,10.0,0.0,18.920646358994304,18.920646358994304,1.3793103448275863,20.920646358994304,31.923076923076923,31.923076923076923,18.920646358994304,0.0,18.920646358994304,18.920646358994304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.920646358994304,18.920646358994304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.817225711670226,10.1,0.0,18.817225711670226,18.817225711670226,1.3793103448275863,20.817225711670226,31.857692307692307,31.857692307692307,18.817225711670226,0.0,18.817225711670226,18.817225711670226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.817225711670226,18.817225711670226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.731882812834783,10.3,0.0,18.731882812834783,18.731882812834783,1.3793103448275863,20.731882812834783,31.726923076923075,31.726923076923075,18.731882812834783,0.0,18.731882812834783,18.731882812834783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.731882812834783,18.731882812834783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.663431182036284,10.4,0.0,18.663431182036284,18.663431182036284,1.3793103448275863,20.663431182036284,31.661538461538463,31.661538461538463,18.663431182036284,0.0,18.663431182036284,18.663431182036284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.663431182036284,18.663431182036284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.596352114994033,10.3,0.0,18.596352114994033,18.596352114994033,1.3793103448275863,20.596352114994033,31.726923076923075,31.726923076923075,18.596352114994033,0.0,18.596352114994033,18.596352114994033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.596352114994033,18.596352114994033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,3.7699340664351877,20.0,10.1,4.188815629372431,29.638867862042737,27.02085809368497,1.3793103448275863,31.638867862042737,31.857692307692307,31.857692307692307,27.02085809368497,0.7465726127015166,29.638867862042737,27.02085809368497,0.5236019536715538,0.399833422937465,0.024,0.3598500806437185,4.188815629372431,4.204798971666177,1.3845734051580776,27.0,4.204798971666177,40.56818181818182,27.02085809368497,1.1637931034482758,106.48957095315751,3.948554712006285,0.0,0.0,0.0,4.204798971666177,3.948554712006285,0.0
2009-04-13 06:00:00,3.040644686311747,20.000000000000004,10.0,3.378494095901941,27.906839608509785,25.79528079857107,1.3793103448275863,29.906839608509785,31.923076923076923,31.923076923076923,25.79528079857107,0.47529239731277095,27.906839608509785,25.79528079857107,0.4223117619877426,0.32885088976994037,0.024,0.2959658007929463,3.378494095901941,3.387379184878935,1.3829377879406421,27.0,3.387379184878935,40.68181818181818,25.79528079857107,1.1637931034482758,107.10235960071446,3.1627493525888095,0.0,0.0,0.0,3.387379184878935,3.1627493525888095,0.0
2009-04-13 07:00:00,3.684661115257989,19.999999999999996,10.6,4.09406790584221,29.437795292425918,26.879002851274535,1.3793103448275863,31.437795292425918,31.53076923076923,31.53076923076923,26.879002851274535,0.7587158503712552,29.437795292425918,26.879002851274535,0.5117584882302763,0.391603155448811,0.024,0.35244283990392994,4.09406790584221,4.109228221387091,1.384417925000368,27.0,4.109228221387091,40.0,26.879002851274542,1.1637931034482758,106.56049857436273,3.8562396726395627,0.0,0.0,0.0,4.109228221387091,3.8562396726395627,0.0
2009-04-13 08:00:00,3.6045384421225117,19.999999999999996,11.2,4.005042713469457,29.24853809164784,26.74538639572943,1.3793103448275863,31.24853809164784,31.138461538461538,31.138461538461538,26.74538639572943,0.7859239636647215,29.24853809164784,26.74538639572943,0.5006303391836822,0.38385418769705465,0.024,0.34546876892734923,4.005042713469457,4.019428132239163,1.3842645883508824,27.0,4.019428132239163,39.31818181818182,26.745386395729433,1.1637931034482758,106.62730680213528,3.769604853377645,0.0,0.0,0.0,4.019428132239163,3.769604853377645,0.0
2009-04-13 09:00:00,3.411107182021962,20.0,11.8,3.790119091135513,28.790273719861823,26.421449287902128,1.3793103448275863,30.790273719861823,30.746153846153845,30.746153846153845,26.421449287902128,0.7555068791573543,28.790273719861823,26.421449287902128,0.47376488639193914,0.3650813521863348,0.024,0.32857321696770136,3.790119091135513,3.802627226354147,1.3838623390754499,27.0,3.802627226354147,38.63636363636363,26.421449287902124,1.1637931034482758,106.78927535604893,3.5608699597180595,0.0,0.0,0.0,3.802627226354147,3.5608699597180595,0.0
2009-04-13 10:00:00,3.2143408866968626,19.999999999999993,12.5,3.571489874107625,28.322032324662327,26.089851153345062,1.3793103448275863,30.322032324662327,30.28846153846154,30.28846153846154,26.089851153345062,0.7333070465507957,28.322032324662327,26.089851153345062,0.44643623426345314,0.3458852034721777,0.024,0.31129668312495995,3.571489874107625,3.582078394454843,1.3833996342183301,27.0,3.582078394454843,37.84090909090909,26.08985115334506,1.1637931034482758,106.95507442332747,3.3491430058540286,0.0,0.0,0.0,3.582078394454843,3.349143005854028,0.0
2009-04-13 11:00:00,3.0068030827966172,20.000000000000004,13.2,3.3408923142184634,27.82573514902026,25.73767745263372,1.3793103448275863,29.82573514902026,29.83076923076923,29.83076923076923,25.73767745263372,0.7036440268961545,27.82573514902026,25.73767745263372,0.41761153927730793,0.32552190243969537,0.024,0.2929697121957258,3.3408923142184634,3.349444504462433,1.3828411753258432,27.0,3.349444504462433,37.04545454545455,25.73767745263372,1.1637931034482758,107.13116127368315,3.1264894962780794,0.0,0.0,0.0,3.349444504462433,3.1264894962780794,0.0
2009-04-13 12:00:00,2.7644581055004447,19.999999999999996,13.9,3.071620117222716,27.24280415842775,25.323041585163548,1.3793103448275863,29.24280415842775,29.373076923076923,29.373076923076923,25.323041585163548,0.6538087093038523,27.24280415842775,25.323041585163548,0.3839525146528395,0.3015802978461913,0.024,0.27142226806157216,3.071620117222716,3.077778147007335,1.3820756067615243,27.0,3.077778147007335,36.25,25.323041585163544,1.1637931034482758,107.33847920741823,2.8673576985005655,0.0,0.0,0.0,3.077778147007335,2.8673576985005655,0.0
2009-04-13 13:00:00,2.532474128671034,20.0,14.6,2.8138601429678154,26.68105693135018,24.922394341995297,1.3793103448275863,28.68105693135018,28.915384615384614,28.915384615384614,24.922394341995297,0.6074999778297611,26.68105693135018,24.922394341995297,0.3517325178709769,0.27848283056029144,0.024,0.2506345475042623,2.8138601429678154,2.8177084260238447,1.3811967131470182,27.0,2.8177084260238447,35.45454545454545,24.922394341995293,1.163793103448276,107.53880282900235,2.6201783466980637,0.0,0.0,0.0,2.8177084260238447,2.6201783466980637,0.0
2009-04-13 14:00:00,2.330256774621435,20.0,15.3,2.5891741940238164,26.18811658734719,24.569882716082304,1.3793103448275863,28.18811658734719,28.45769230769231,28.45769230769231,24.569882716082304,0.574114206570935,26.18811658734719,24.569882716082304,0.32364677425297705,0.25819198328230786,0.024,0.23237278495407707,2.5891741940238164,2.5909933923520474,1.3802794720030447,27.0,2.5909933923520474,35.0,24.569882716082308,1.163793103448276,107.71505864195885,2.405414270779372,0.0,0.0,0.0,2.5909933923520474,2.405414270779372,0.0
2009-04-13 15:00:00,2.1674402914128397,20.0,16.0,2.408266990458711,25.788802045013277,24.283635175976585,1.3793103448275863,27.788802045013277,28.0,28.0,24.283635175976585,0.5586352071071536,25.788802045013277,24.283635175976585,0.30103337380733886,0.24173849330375669,0.024,0.21756464397338104,2.408266990458711,2.4084408397890864,1.3794099152576018,27.0,2.4084408397890864,35.0,24.283635175976585,1.163793103448276,107.8581824120117,2.2329699851504903,0.0,0.0,0.0,2.4084408397890864,2.2329699851504903,0.0
2009-04-13 16:00:00,2.053488180047128,20.0,16.0,2.2816535333856978,25.507942688050075,24.081909229684012,1.3793103448275863,27.507942688050075,28.0,28.0,24.081909229684012,0.5020156031341603,25.507942688050075,24.081909229684012,0.2852066916732122,0.2301564460256181,0.024,0.2071408014230563,2.2816535333856978,2.2806691779882597,1.3787152800805456,27.0,2.2806691779882597,35.0,24.081909229684015,1.163793103448276,107.95904538515799,2.1125318122735104,0.0,0.0,0.0,2.2806691779882597,2.1125318122735104,0.0
2009-04-13 17:00:00,1.9490408720742236,20.0,16.0,2.1656009689713596,25.249439337506914,23.89593873189981,1.3793103448275863,27.249439337506914,28.0,28.0,23.89593873189981,0.45489023313447785,25.249439337506914,23.89593873189981,0.27070012112141995,0.2194890736657614,0.024,0.19754016629918525,2.1656009689713596,2.1635498763379357,1.378003966908467,27.0,2.1635498763379357,35.0,23.895938731899815,1.1637931034482758,108.0520306340501,2.0023222734845514,0.0,0.0,0.0,2.1635498763379357,2.0023222734845514,0.0
2009-04-13 18:00:00,1.9843607843565414,20.0,16.0,2.2048453159517125,25.336973229311383,23.95894490684156,1.3793103448275863,27.336973229311383,28.0,28.0,23.95894490684156,0.4703545675152973,25.336973229311383,23.95894490684156,0.27560566449396406,0.2231020352676706,0.024,0.20079183174090356,2.2048453159517125,2.2031555194784795,1.3782532394881193,27.0,2.2031555194784795,35.0,23.958944906841563,1.163793103448276,108.02052754657922,2.039571153296269,0.0,0.0,0.0,2.2031555194784795,2.039571153296269,0.0
2009-04-13 19:00:00,2.13767055378557,20.0,14.7,2.3751895042061886,25.715541932322214,24.23104849219335,1.3793103448275863,27.715541932322214,28.85,28.85,24.23104849219335,0.443299124344076,25.715541932322214,24.23104849219335,0.29689868802577357,0.23871817018837352,0.024,0.21484635316953618,2.3751895042061886,2.375061321225026,1.3792359069304712,27.0,2.375061321225026,35.34090909090909,24.231048492193345,1.1637931034482758,107.88447575390333,2.2014857138878896,0.0,0.0,0.0,2.375061321225026,2.2014857138878896,0.0
2009-04-13 20:00:00,2.2647917987682886,20.0,13.5,2.516435331964765,26.027831435696864,24.45505935321889,1.3793103448275863,28.027831435696864,29.634615384615383,29.634615384615383,24.45505935321889,0.4188275578578905,26.027831435696864,24.45505935321889,0.3145544164955956,0.2515893789339781,0.024,0.22643044104058027,2.516435331964765,2.517594269858163,1.379945582699618,27.0,2.517594269858163,36.70454545454545,24.45505935321889,1.163793103448276,107.77247032339055,2.336027245458577,0.0,0.0,0.0,2.517594269858163,2.336027245458577,0.0
2009-04-13 21:00:00,1.9230280871711463,20.0,12.2,2.136697874634607,25.184892220613502,23.849456048966875,1.3793103448275863,27.184892220613502,30.484615384615385,30.484615384615385,23.849456048966875,0.27760914745675985,25.184892220613502,23.849456048966875,0.26708723432932585,0.21682435846992906,0.024,0.19514192262293617,2.136697874634607,2.1343803104815997,1.3778142792167256,27.0,2.1343803104815997,38.18181818181818,23.84945604896688,1.1637931034482758,108.07527197551656,1.9749016324151594,0.0,0.0,0.0,2.1343803104815997,1.9749016324151591,0.0
2009-04-13 22:00:00,1.9682742860265328,20.0,12.2,2.18697142891837,25.29712104343133,23.93026390035735,1.3793103448275863,27.29712104343133,30.484615384615385,30.484615384615385,23.93026390035735,0.28764404867079607,25.29712104343133,23.93026390035735,0.27337142861479624,0.22145723865092828,0.024,0.19931151478583545,2.18697142891837,2.1851171527834627,1.3781408634977346,27.0,2.1851171527834627,38.18181818181818,23.930263900357346,1.163793103448276,108.03486804982133,2.0226036206901044,0.0,0.0,0.0,2.1851171527834627,2.0226036206901044,0.0
2009-04-13 23:00:00,0.0,19.207339319848,12.1,0.0,19.207339319848,19.207339319848,1.3793103448275863,21.207339319848,30.55,30.55,19.207339319848,0.0,19.207339319848,19.207339319848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.207339319848,19.207339319848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.99180861531072,12.1,0.0,18.99180861531072,18.99180861531072,1.3793103448275863,20.99180861531072,30.55,30.55,18.99180861531072,0.0,18.99180861531072,18.99180861531072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99180861531072,18.99180861531072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.902903813084983,12.1,0.0,18.902903813084983,18.902903813084983,1.3793103448275863,20.902903813084983,30.55,30.55,18.902903813084983,0.0,18.902903813084983,18.902903813084983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.902903813084983,18.902903813084983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.83951896194307,12.0,0.0,18.83951896194307,18.83951896194307,1.3793103448275863,20.83951896194307,30.615384615384617,30.615384615384617,18.83951896194307,0.0,18.83951896194307,18.83951896194307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83951896194307,18.83951896194307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.78390223793496,12.0,0.0,18.78390223793496,18.78390223793496,1.3793103448275863,20.78390223793496,30.615384615384617,30.615384615384617,18.78390223793496,0.0,18.78390223793496,18.78390223793496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78390223793496,18.78390223793496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.730614258226616,12.0,0.0,18.730614258226616,18.730614258226616,1.3793103448275863,20.730614258226616,30.615384615384617,30.615384615384617,18.730614258226616,0.0,18.730614258226616,18.730614258226616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.730614258226616,18.730614258226616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,3.948331627569921,20.0,12.0,4.387035141744357,30.05839777957521,27.316500815984988,1.3793103448275863,32.05839777957521,30.615384615384617,30.615384615384617,27.316500815984988,1.146426208470763,30.05839777957521,27.316500815984988,0.5483793927180446,0.4169975662934447,0.024,0.3752978096641002,4.387035141744357,4.404734898373701,1.3848752552126171,27.0,4.404734898373701,38.40909090909091,27.316500815984984,1.163793103448276,106.3417495920075,4.142056074188152,0.0,0.0,0.0,4.404734898373701,4.142056074188152,0.0
2009-04-14 06:00:00,3.360747707489929,20.0,12.0,3.734164119433254,28.670638709030637,26.336786134384855,1.3793103448275863,30.670638709030637,30.615384615384617,30.615384615384617,26.336786134384855,0.7523741743486133,28.670638709030637,26.336786134384855,0.4667705149291568,0.36017819624197184,0.024,0.32416037661777464,3.734164119433254,3.746181939057451,1.3837494381292612,27.0,3.746181939057451,38.40909090909091,26.33678613438486,1.1637931034482758,106.83160693280757,3.5066232237933446,0.0,0.0,0.0,3.746181939057451,3.5066232237933446,0.0
2009-04-14 07:00:00,3.3418663514410443,20.0,12.2,3.7131848349344936,28.625747998669933,26.305007476835872,1.3793103448275863,30.625747998669933,30.484615384615385,30.484615384615385,26.305007476835872,0.7658664353343337,28.625747998669933,26.305007476835872,0.4641481043668117,0.3583381314121393,0.024,0.3225043182709254,3.7131848349344936,3.7250186480757073,1.38370616717687,27.0,3.7250186480757073,38.18181818181818,26.305007476835872,1.163793103448276,106.84749626158207,3.486294745696413,0.0,0.0,0.0,3.7250186480757073,3.486294745696413,0.0
2009-04-14 08:00:00,3.3312021539690275,20.0,12.4,3.701335726632253,28.600385011996917,26.28705018285176,1.3793103448275863,30.600385011996917,30.353846153846153,30.353846153846153,26.28705018285176,0.7845996414985318,28.600385011996917,26.28705018285176,0.4626669658290316,0.3572984446763683,0.024,0.32156860020873146,3.701335726632253,3.7130655710998894,1.3836814954100698,27.0,3.7130655710998894,37.95454545454545,26.28705018285176,1.163793103448276,106.85647490857411,3.4748157042207977,0.0,0.0,0.0,3.7130655710998894,3.4748157042207977,0.0
2009-04-14 09:00:00,3.3673339549022843,19.999999999999993,12.6,3.741482172113649,28.686293001146996,26.347866643575966,1.3793103448275863,30.686293001146996,30.223076923076924,30.223076923076924,26.347866643575966,0.8323201666441123,28.686293001146996,26.347866643575966,0.46768527151420614,0.36081983147335145,0.024,0.3247378483260163,3.741482172113649,3.7535641552609844,1.383764409707371,27.0,3.7535641552609844,37.72727272727273,26.34786664357597,1.163793103448276,106.82606667821202,3.513715586447359,0.0,0.0,0.0,3.7535641552609844,3.513715586447359,0.0
2009-04-14 10:00:00,3.2427648812495526,20.0,13.1,3.603072090277281,28.38980691839362,26.13788686197032,1.3793103448275863,30.38980691839362,29.896153846153847,29.896153846153847,26.13788686197032,0.8264704563622612,28.38980691839362,26.13788686197032,0.4503840112846601,0.34866465072873454,0.024,0.3137981856558611,3.603072090277281,3.613938555350154,1.3834701915670296,27.0,3.613938555350154,37.15909090909091,26.137886861970316,1.1637931034482758,106.93105656901484,3.379690308229271,0.0,0.0,0.0,3.613938555350154,3.379690308229271,0.0
2009-04-14 11:00:00,3.0803595568245217,20.0,13.7,3.422621729805024,28.001930492164767,25.86279191103663,1.3793103448275863,30.001930492164767,29.503846153846155,29.503846153846155,25.86279191103663,0.8103521060683635,28.001930492164767,25.86279191103663,0.427827716225628,0.33275333767683357,0.024,0.2994780039091502,3.422621729805024,3.4318970635727073,1.3830482875006231,27.0,3.4318970635727073,36.47727272727273,25.862791911036624,1.163793103448276,107.06860404448169,3.2053253091325673,0.0,0.0,0.0,3.4318970635727073,3.2053253091325673,0.0
2009-04-14 12:00:00,2.909551983103397,20.0,14.2,3.232835536781552,27.592265839806768,25.571743629318295,1.3793103448275863,29.592265839806768,29.176923076923078,29.176923076923078,25.571743629318295,0.7730342490253108,27.592265839806768,25.571743629318295,0.404104442097694,0.3159362272590015,0.024,0.28434260453310134,3.232835536781552,3.2404291595074524,1.3825502134387109,27.0,3.2404291595074524,35.90909090909091,25.571743629318295,1.163793103448276,107.21412818534085,3.0223900658929286,0.0,0.0,0.0,3.2404291595074524,3.0223900658929286,0.0
2009-04-14 13:00:00,2.6853686926243974,20.0,15.0,2.983742991804886,27.05171827986932,25.186878909991265,1.3793103448275863,29.05171827986932,28.653846153846153,28.653846153846153,25.186878909991265,0.7419142014894149,27.05171827986932,25.186878909991265,0.37296787397561076,0.29372633255665404,0.024,0.2643536993009886,2.983742991804886,2.9891156250605517,1.3817939798621235,27.0,2.9891156250605517,35.0,25.18687890999127,1.1637931034482758,107.40656054500437,2.782991662607131,0.0,0.0,0.0,2.9891156250605517,2.782991662607131,0.0
2009-04-14 14:00:00,2.4783580866193433,20.0,15.8,2.753731207354826,26.549450702630942,24.828368698034176,1.3793103448275863,28.549450702630942,28.130769230769232,28.130769230769232,24.828368698034176,0.7188426084920849,26.549450702630942,24.828368698034176,0.34421640091935324,0.27306766561596285,0.024,0.24576089905436657,2.753731207354826,2.757037973916422,1.3809666638300209,27.0,2.757037973916422,35.0,24.828368698034183,1.1637931034482762,107.58581565098291,2.5626407693561357,0.0,0.0,0.0,2.757037973916422,2.5626407693561357,0.0
2009-04-14 15:00:00,2.2924469447952367,20.0,16.6,2.5471632719947075,26.09558609678346,24.50360905178677,1.3793103448275863,28.09558609678346,28.0,28.0,24.50360905178677,0.6280277118364384,26.09558609678346,24.50360905178677,0.31839540899933844,0.25438068356568555,0.024,0.228942615209117,2.5471632719947075,2.548601340351276,1.3800890709432616,27.0,2.548601340351276,35.0,24.503609051786775,1.1637931034482758,107.74819547410661,2.3653308801480026,0.0,0.0,0.0,2.548601340351276,2.3653308801480026,0.0
2009-04-14 16:00:00,2.1559739238987072,20.0,16.6,2.3955265821096745,25.760593913601358,24.26338979978281,1.3793103448275863,27.760593913601358,28.0,28.0,24.26338979978281,0.5526691337480978,25.760593913601358,24.26338979978281,0.2994408227637093,0.24057560912122006,0.024,0.21651804820909806,2.3955265821096745,2.395584143021796,1.3793434875871524,27.0,2.395584143021796,35.0,24.263389799782814,1.1637931034482758,107.86830510010859,2.2208415537803647,0.0,0.0,0.0,2.395584143021796,2.2208415537803647,0.0
2009-04-14 17:00:00,2.068740681746925,20.0,16.6,2.2986007574965837,25.54560490493802,24.108979431502657,1.3793103448275863,27.54560490493802,28.0,28.0,24.108979431502657,0.5092628893291806,25.54560490493802,24.108979431502657,0.28732509468707296,0.23171002407457628,0.024,0.20853902166711866,2.2986007574965837,2.297771759904041,1.3788128922136433,27.0,2.297771759904041,35.0,24.10897943150266,1.1637931034482758,107.94551028424867,2.128640416681906,0.0,0.0,0.0,2.297771759904041,2.128640416681906,0.0
2009-04-14 18:00:00,2.044344376685185,20.0,16.6,2.271493751872428,25.485353894870705,24.06567029995044,1.3793103448275863,27.485353894870705,28.0,28.0,24.06567029995044,0.4977173796163739,25.485353894870705,24.06567029995044,0.2839367189840535,0.2292245806757075,0.024,0.20630212260813674,2.271493751872428,2.2704162099399987,1.3786560332173718,27.0,2.2704162099399987,35.0,24.06567029995044,1.163793103448276,107.96716485002477,2.1028765672357816,0.0,0.0,0.0,2.2704162099399987,2.1028765672357816,0.0
2009-04-14 19:00:00,2.1453206144565384,20.0,15.3,2.383689571618376,25.734375468369148,24.24456948610766,1.3793103448275863,27.734375468369148,28.45769230769231,28.45769230769231,24.24456948610766,0.48773911659817104,25.734375468369148,24.24456948610766,0.297961196452297,0.23949467890744341,0.024,0.21554521101669905,2.383689571618376,2.3836390395091205,1.3792811046690203,27.0,2.3836390395091205,35.0,24.244569486107657,1.1637931034482758,107.87771525694617,2.20957501169885,0.0,0.0,0.0,2.3836390395091205,2.20957501169885,0.0
2009-04-14 20:00:00,2.3063565857041453,20.0,13.9,2.562618428560161,26.129640347448287,24.528003829598184,1.3793103448275863,28.129640347448287,29.373076923076923,29.373076923076923,24.528003829598184,0.45595882148768896,26.129640347448287,24.528003829598184,0.32032730357002015,0.2557834602491153,0.024,0.23020511422420376,2.562618428560161,2.564196774585073,1.380159877858181,27.0,2.564196774585073,36.25,24.528003829598184,1.1637931034482758,107.7359980852009,2.380074274298947,0.0,0.0,0.0,2.564196774585073,2.380074274298947,0.0
2009-04-14 21:00:00,2.485584687121247,20.000000000000004,12.6,2.761760763468052,26.567038116083445,24.84093763891591,1.3793103448275863,28.567038116083445,30.223076923076924,30.223076923076924,24.84093763891591,0.4423572335586894,26.567038116083445,24.84093763891591,0.3452200954335065,0.27379141811998436,0.024,0.24641227630798593,2.761760763468052,2.7651399052800505,1.380997994720936,27.0,2.7651399052800505,37.72727272727273,24.84093763891591,1.163793103448276,107.57953118054205,2.5703215797060306,0.0,0.0,0.0,2.7651399052800505,2.5703215797060306,0.0
