timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-14 22:00:00,2.5331508312134523,19.999999999999996,12.5,2.8146120346816135,26.682701225309472,24.923568703633464,1.3793103448275863,28.682701225309472,30.28846153846154,30.28846153846154,24.923568703633464,0.4522717899076381,26.682701225309472,24.923568703633464,0.3518265043352017,0.27855047829463064,0.024,0.25069543046516757,2.8146120346816135,2.8184670825110767,1.3811995243256714,27.0,2.8184670825110767,37.84090909090909,24.923568703633464,1.1637931034482758,107.53821564818327,2.6208981295838445,0.0,0.0,0.0,2.8184670825110767,2.6208981295838445,0.0
2009-04-14 23:00:00,0.0,19.190156634891522,12.3,0.0,19.190156634891522,19.190156634891522,1.3793103448275863,21.190156634891522,30.41923076923077,30.41923076923077,19.190156634891522,0.0,19.190156634891522,19.190156634891522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.190156634891522,19.190156634891522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.971173332096214,12.2,0.0,18.971173332096214,18.971173332096214,1.3793103448275863,20.971173332096214,30.484615384615385,30.484615384615385,18.971173332096214,0.0,18.971173332096214,18.971173332096214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.971173332096214,18.971173332096214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.87908924977763,12.0,0.0,18.87908924977763,18.87908924977763,1.3793103448275863,20.87908924977763,30.615384615384617,30.615384615384617,18.87908924977763,0.0,18.87908924977763,18.87908924977763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87908924977763,18.87908924977763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.813496356347578,11.8,0.0,18.813496356347578,18.813496356347578,1.3793103448275863,20.813496356347578,30.746153846153845,30.746153846153845,18.813496356347578,0.0,18.813496356347578,18.813496356347578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.813496356347578,18.813496356347578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.75315107859477,11.6,0.0,18.75315107859477,18.75315107859477,1.3793103448275863,20.75315107859477,30.876923076923077,30.876923076923077,18.75315107859477,0.0,18.75315107859477,18.75315107859477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75315107859477,18.75315107859477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.691617797178107,11.3,0.0,18.691617797178107,18.691617797178107,1.3793103448275863,20.691617797178107,31.073076923076922,31.073076923076922,18.691617797178107,0.0,18.691617797178107,18.691617797178107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.691617797178107,18.691617797178107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,4.1495260601533195,19.999999999999993,10.9,4.610584511281466,30.52978237824854,27.648167058697624,1.3793103448275863,32.52978237824854,31.334615384615383,31.334615384615383,27.648167058697624,1.0781764638137776,30.52978237824854,27.648167058697624,0.5763230639101833,0.4362707864867083,0.024,0.3926437078380375,4.610584511281466,4.630211589930137,1.3851820152313308,27.0,4.630211589930137,39.65909090909091,27.648167058697624,1.163793103448276,106.17591647065119,4.360886860072458,0.0,0.0,0.0,4.630211589930137,4.360886860072458,0.0
2009-04-15 06:00:00,3.5840625564729356,20.0,10.6,3.982291729414373,29.200120068403002,26.71118773751902,1.3793103448275863,31.200120068403002,31.53076923076923,31.53076923076923,26.71118773751902,0.7123046090977029,29.200120068403002,26.71118773751902,0.4977864661767966,0.3818713873421285,0.024,0.34368424860791563,3.982291729414373,3.996478868148586,1.384224215671117,27.0,3.996478868148586,40.0,26.711187737519015,1.163793103448276,106.64440613124049,3.7474810101435363,0.0,0.0,0.0,3.996478868148586,3.7474810101435363,0.0
2009-04-15 07:00:00,3.523159039908916,20.0,11.3,3.914621155454351,29.05597803140985,26.609339809250883,1.3793103448275863,31.05597803140985,31.073076923076922,31.073076923076922,26.609339809250883,0.7560197484349341,29.05597803140985,26.609339809250883,0.4893276444317939,0.3759676281758576,0.024,0.3383708653582718,3.914621155454351,3.9282179182719363,1.3841011419100415,27.0,3.9282179182719363,39.20454545454545,26.609339809250876,1.163793103448276,106.69533009537456,3.681714949248966,0.0,0.0,0.0,3.9282179182719363,3.681714949248966,0.0
2009-04-15 08:00:00,3.409647784356462,20.0,12.1,3.788497538173847,28.786808682907626,26.41899772154897,1.3793103448275863,30.786808682907626,30.55,30.55,26.41899772154897,0.7905941302997174,28.786808682907626,26.41899772154897,0.47356219227173085,0.3649393537069583,0.024,0.32844541833626245,3.788497538173847,3.8009914735445425,1.383859117561568,27.0,3.8009914735445425,38.29545454545455,26.418997721548976,1.1637931034482758,106.79050113922551,3.5592973466704616,0.0,0.0,0.0,3.8009914735445425,3.5592973466704616,0.0
2009-04-15 09:00:00,3.2597362257011913,20.0,12.8,3.6219291396679902,28.430251623909825,26.166545911617334,1.3793103448275863,30.430251623909825,30.092307692307692,30.092307692307692,26.166545911617334,0.795349509480746,28.430251623909825,26.166545911617334,0.4527411424584988,0.3503231408526518,0.024,0.3152908267673866,3.6219291396679902,3.6329614537532553,1.3835116928822844,27.0,3.6329614537532553,37.5,26.166545911617334,1.1637931034482758,106.91672704419133,3.397935528134585,0.0,0.0,0.0,3.6329614537532553,3.397935528134585,0.0
2009-04-15 10:00:00,2.96694649710979,20.0,14.1,3.2966072190108777,27.73012412454824,25.66974461266644,1.3793103448275863,29.73012412454824,29.242307692307694,29.242307692307694,25.66974461266644,0.7954800829702227,27.73012412454824,25.66974461266644,0.4120759023763597,0.3215968496931524,0.024,0.2894371647238372,3.2966072190108777,3.304766903980193,1.382724381484367,27.0,3.304766903980193,36.02272727272727,25.66974461266644,1.163793103448276,107.16512769366678,3.083808114731988,0.0,0.0,0.0,3.304766903980193,3.083808114731988,0.0
2009-04-15 11:00:00,2.6812484231995883,20.0,15.3,2.9791649146662094,27.041751501970463,25.179773430304085,1.3793103448275863,29.041751501970463,28.45769230769231,28.45769230769231,25.179773430304085,0.7834988333017818,27.041751501970463,25.179773430304085,0.37239561433327617,0.2933165983745891,0.024,0.26398493853713023,2.9791649146662094,2.984496574503668,1.3817788263583368,27.0,2.984496574503668,35.0,25.17977343030408,1.163793103448276,107.41011328484797,2.7785992242545023,0.0,0.0,0.0,2.984496574503668,2.7785992242545023,0.0
2009-04-15 12:00:00,2.324293561401726,20.0,16.6,2.582548401557473,26.173530880315262,24.559438129341842,1.3793103448275863,28.173530880315262,28.0,28.0,24.559438129341842,0.6470846660004903,26.173530880315262,24.559438129341842,0.32281855019468414,0.2575912562317705,0.024,0.23183213060859345,2.582548401557473,2.58430752718065,1.3802498742352203,27.0,2.58430752718065,35.0,24.559438129341842,1.163793103448276,107.72028093532907,2.3990909648037073,0.0,0.0,0.0,2.58430752718065,2.3990909648037073,0.0
2009-04-15 13:00:00,2.030454539029416,20.0,17.1,2.2560605989215734,25.451025409921087,24.0409875355951,1.3793103448275863,27.451025409921087,28.0,28.0,24.0409875355951,0.4912537770827337,25.451025409921087,24.0409875355951,0.2820075748651967,0.2278083106923885,0.024,0.20502747962314963,2.2560605989215734,2.2548414299908126,1.3785649693181246,27.0,2.2548414299908126,35.0,24.040987535595107,1.1637931034482758,107.97950623220245,2.088212392027365,0.0,0.0,0.0,2.2548414299908126,2.088212392027365,0.0
2009-04-15 14:00:00,1.7588464725747448,20.0,17.7,1.954273858416383,24.775878974627517,23.55445781311728,1.3793103448275863,26.775878974627517,28.0,28.0,23.55445781311728,0.37896813766236004,24.775878974627517,23.55445781311728,0.24428423230204788,0.19992808290587516,0.024,0.17993527461528763,1.954273858416383,1.9502666667069704,1.37648210202288,27.0,1.9502666667069704,35.0,23.55445781311728,1.163793103448276,108.22277109344137,1.8020853162437296,0.0,0.0,0.0,1.9502666667069704,1.8020853162437296,0.0
2009-04-15 15:00:00,1.5484709837291577,20.0,18.2,1.7205233152546198,24.247350266240485,23.17202319420635,1.3793103448275863,26.247350266240485,28.0,28.0,23.17202319420635,0.3072114498872424,24.247350266240485,23.17202319420635,0.21506541440682747,0.17806496305072403,0.024,0.1602584667456516,1.7205233152546198,1.714329811559692,1.3743451324172729,27.0,1.714329811559692,35.0,23.172023194206346,1.1637931034482758,108.41398840289682,1.5812810107020148,0.0,0.0,0.0,1.714329811559692,1.5812810107020148,0.0
2009-04-15 16:00:00,1.4223886504518266,20.0,17.7,1.580431833835363,23.927926977555035,22.940157081407936,1.3793103448275863,25.927926977555035,28.0,28.0,22.940157081407936,0.2692655202909099,23.927926977555035,22.940157081407936,0.19755397922942036,0.1648340174151113,0.024,0.1483506156736002,1.580431833835363,1.572915235576874,1.3727502885734157,27.0,1.572915235576874,35.0,22.940157081407946,1.1637931034482758,108.52992145929602,1.4492917846317557,0.0,0.0,0.0,1.572915235576874,1.4492917846317557,0.0
2009-04-15 17:00:00,1.4008057006355232,20.0,17.1,1.5564507784839148,23.873029819494555,22.900248082942106,1.3793103448275863,25.873029819494555,28.0,28.0,22.900248082942106,0.26310454592862137,23.873029819494555,22.900248082942106,0.19455634731048935,0.16255866965847987,0.024,0.14630280269263188,1.5564507784839148,1.5487066454497627,1.372447575407961,27.0,1.5487066454497627,35.0,22.900248082942106,1.1637931034482758,108.54987595852894,1.4267235515233938,0.0,0.0,0.0,1.5487066454497627,1.4267235515233938,0.0
2009-04-15 18:00:00,1.5018605173164639,20.000000000000007,16.6,1.6687339081294044,24.12951187473364,23.086553182152766,1.3793103448275863,26.12951187473364,28.0,28.0,23.086553182152766,0.29278096766598316,24.12951187473364,23.086553182152766,0.20859173851617555,0.17318556136527344,0.024,0.1558670052287461,1.6687339081294044,1.6620524642659318,1.373787723998483,27.0,1.6620524642659318,35.0,23.08655318215277,1.163793103448276,108.45672340892361,1.5324568288858904,0.0,0.0,0.0,1.6620524642659318,1.5324568288858904,0.0
2009-04-15 19:00:00,1.6765593102255303,19.999999999999996,15.3,1.862843678028367,24.569772573543442,23.405495274775713,1.3793103448275863,26.569772573543442,28.45769230769231,28.45769230769231,23.405495274775713,0.3178616574087123,24.569772573543442,23.405495274775713,0.23285545975354588,0.1914064283596599,0.024,0.17226578552369393,1.862843678028367,1.857984320864333,1.3757123179589779,27.0,1.857984320864333,35.0,23.405495274775713,1.163793103448276,108.29725236261214,1.7156338506569275,0.0,0.0,0.0,1.857984320864333,1.7156338506569275,0.0
2009-04-15 20:00:00,1.7591425587645557,19.999999999999996,14.1,1.9546028430717286,24.776619203931077,23.554992427011243,1.3793103448275863,26.776619203931077,29.242307692307694,29.242307692307694,23.554992427011243,0.296273790413142,24.776619203931077,23.554992427011243,0.24432535538396608,0.19995867914261584,0.024,0.17996281122835428,1.9546028430717286,1.9505987109859901,1.3764847371459545,27.0,1.9505987109859901,36.02272727272727,23.554992427011243,1.163793103448276,108.22250378649437,1.8023965836478968,0.0,0.0,0.0,1.9505987109859901,1.8023965836478968,0.0
2009-04-15 21:00:00,1.9666172394750563,20.0,12.8,2.185130266083396,25.293014485277702,23.927308068975577,1.3793103448275863,27.293014485277702,30.092307692307692,30.092307692307692,23.927308068975577,0.305552814776133,25.293014485277702,23.927308068975577,0.2731412832604245,0.2212877413020787,0.024,0.19915896717187084,2.185130266083396,2.1832590402136036,1.3781291789997272,27.0,2.1832590402136036,37.5,23.927308068975577,1.1637931034482762,108.03634596551221,2.02085605608186,0.0,0.0,0.0,2.1832590402136036,2.02085605608186,0.0
2009-04-15 22:00:00,2.036652580765279,19.999999999999996,12.7,2.262947311961421,25.466346018737077,24.05200394876119,1.3793103448275863,27.466346018737077,30.157692307692308,30.157692307692308,24.05200394876119,0.31950806093616624,25.466346018737077,24.05200394876119,0.28286841399517765,0.22844039921995857,0.024,0.20559635929796272,2.262947311961421,2.2617913518834167,1.378605764705296,27.0,2.2617913518834167,37.61363636363637,24.05200394876119,1.1637931034482758,107.97399802561941,2.0947555830494973,0.0,0.0,0.0,2.2617913518834167,2.0947555830494973,0.0
2009-04-15 23:00:00,0.0,19.370771043060984,12.7,0.0,19.370771043060984,19.370771043060984,1.3793103448275863,21.370771043060984,30.157692307692308,30.157692307692308,19.370771043060984,0.0,19.370771043060984,19.370771043060984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.370771043060984,19.370771043060984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,19.187914480182837,12.6,0.0,19.187914480182837,19.187914480182837,1.3793103448275863,21.187914480182837,30.223076923076924,30.223076923076924,19.187914480182837,0.0,19.187914480182837,19.187914480182837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.187914480182837,19.187914480182837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,19.10199654704168,12.4,0.0,19.10199654704168,19.10199654704168,1.3793103448275863,21.10199654704168,30.353846153846153,30.353846153846153,19.10199654704168,0.0,19.10199654704168,19.10199654704168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10199654704168,19.10199654704168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,19.03635374038396,12.2,0.0,19.03635374038396,19.03635374038396,1.3793103448275863,21.03635374038396,30.484615384615385,30.484615384615385,19.03635374038396,0.0,19.03635374038396,19.03635374038396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03635374038396,19.03635374038396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.97472710382559,12.0,0.0,18.97472710382559,18.97472710382559,1.3793103448275863,20.97472710382559,30.615384615384617,30.615384615384617,18.97472710382559,0.0,18.97472710382559,18.97472710382559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.97472710382559,18.97472710382559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.915665727948962,11.9,0.0,18.915665727948962,18.915665727948962,1.3793103448275863,20.915665727948962,30.68076923076923,30.68076923076923,18.915665727948962,0.0,18.915665727948962,18.915665727948962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.915665727948962,18.915665727948962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,3.505199276817388,20.0,11.7,3.894665863130431,29.01343539329293,26.57926922883641,1.3793103448275863,31.01343539329293,30.81153846153846,30.81153846153846,26.57926922883641,0.7933026910768197,29.01343539329293,26.57926922883641,0.48683323289130387,0.37422491093110416,0.024,0.33680241983799375,3.894665863130431,3.908088354223541,1.3840639697773782,27.0,3.908088354223541,38.75,26.57926922883641,1.1637931034482758,106.7103653855818,3.662332464238365,0.0,0.0,0.0,3.908088354223541,3.662332464238365,0.0
2009-04-16 06:00:00,3.052261261284473,20.0,11.6,3.391401401427192,27.93466356672618,25.81503769083418,1.3793103448275863,29.93466356672618,30.876923076923077,30.876923076923077,25.81503769083418,0.577575680756577,27.93466356672618,25.81503769083418,0.423925175178399,0.32999283018144865,0.024,0.2969935471633038,3.391401401427192,3.400400684445337,1.3829704259249544,27.0,3.400400684445337,38.86363636363637,25.81503769083418,1.1637931034482758,107.09248115458291,3.175200208067848,0.0,0.0,0.0,3.400400684445337,3.175200208067848,0.0
2009-04-16 07:00:00,3.088614690909374,20.0,11.5,3.4317941010104156,28.02168408595666,25.87681277282515,1.3793103448275863,30.02168408595666,30.942307692307693,30.942307692307693,25.87681277282515,0.5840383294330568,28.02168408595666,25.87681277282515,0.42897426262630195,0.33356392461076345,0.024,0.3002075321496871,3.4317941010104156,3.4411504934714916,1.3830708760634285,27.0,3.4411504934714916,38.97727272727273,25.876812772825147,1.1637931034482758,107.06159361358743,3.2141782849706875,0.0,0.0,0.0,3.4411504934714916,3.2141782849706875,0.0
2009-04-16 08:00:00,3.1505929350563706,20.0,11.3,3.5006588167293007,28.169860739147236,25.981948978691424,1.3793103448275863,30.169860739147236,31.073076923076922,31.073076923076922,25.981948978691424,0.5927584923680189,28.169860739147236,25.981948978691424,0.4375823520911626,0.33964343322812784,0.024,0.30567908990531506,3.5006588167293007,3.510623160052113,1.38323644061244,27.0,3.510623160052113,39.20454545454545,25.98194897869142,1.163793103448276,107.00902551065428,3.2806794971724886,0.0,0.0,0.0,3.510623160052113,3.2806794971724886,0.0
2009-04-16 09:00:00,3.26925350429216,20.0,11.2,3.6325038936579555,28.452925254561634,26.182610321025415,1.3793103448275863,30.452925254561634,31.138461538461538,31.138461538461538,26.182610321025415,0.6318730600357106,28.452925254561634,26.182610321025415,0.45406298670724443,0.35125285381408916,0.024,0.31612756843268025,3.6325038936579555,3.6436291790393645,1.3835347645845846,27.0,3.6436291790393645,39.31818181818182,26.182610321025415,1.1637931034482758,106.9086948394873,3.408169171375545,0.0,0.0,0.0,3.6436291790393645,3.408169171375545,0.0
2009-04-16 10:00:00,3.2296907652367897,19.999999999999996,11.5,3.588545294707544,28.358638557726536,26.11579774853432,1.3793103448275863,30.358638557726536,30.942307692307693,30.942307692307693,26.11579774853432,0.6409545543175108,28.358638557726536,26.11579774853432,0.448568161838443,0.3473864713502607,0.024,0.3126478242152346,3.588545294707544,3.59928394184257,1.383437902338045,27.0,3.59928394184257,38.97727272727273,26.11579774853432,1.1637931034482762,106.94210112573285,3.365637951708895,0.0,0.0,0.0,3.59928394184257,3.365637951708895,0.0
2009-04-16 11:00:00,3.173080667616614,20.0,11.7,3.5256451862406823,28.223567862224357,26.02003962082393,1.3793103448275863,30.223567862224357,30.81153846153846,30.81153846153846,26.02003962082393,0.6343212008437227,28.223567862224357,26.02003962082393,0.4407056482800853,0.3418465795931589,0.024,0.307661921633843,3.5256451862406823,3.535829844199998,1.383294808192373,27.0,3.535829844199998,38.75,26.02003962082393,1.163793103448276,106.98998018958804,3.304823346947488,0.0,0.0,0.0,3.535829844199998,3.304823346947488,0.0
2009-04-16 12:00:00,3.1054675699932957,19.999999999999996,12.0,3.450519522214773,28.06199837777938,25.90542367639515,1.3793103448275863,30.06199837777938,30.615384615384617,30.615384615384617,25.90542367639515,0.6315521155151956,28.06199837777938,25.90542367639515,0.43131494027684664,0.3352181293001888,0.024,0.3016963163701699,3.450519522214773,3.4600413351447923,1.383116593420397,27.0,3.4600413351447923,38.40909090909091,25.90542367639515,1.1637931034482758,107.04728816180243,3.2322550104351313,0.0,0.0,0.0,3.4600413351447923,3.2322550104351317,0.0
2009-04-16 13:00:00,3.047343490615458,20.0,12.0,3.3859372117949533,27.92288555526366,25.806674797891816,1.3793103448275863,29.92288555526366,30.615384615384617,30.615384615384617,25.806674797891816,0.6070051012145063,27.92288555526366,25.806674797891816,0.42324215147436917,0.32950944847573144,0.024,0.2965585036281583,3.3859372117949533,3.3948881566425264,1.3829566412743222,27.0,3.3948881566425264,38.40909090909091,25.806674797891816,1.163793103448276,107.09666260105409,3.169928991427892,0.0,0.0,0.0,3.3948881566425264,3.1699289914278923,0.0
2009-04-16 14:00:00,3.0100390801985273,20.0,12.0,3.3444878668872526,27.833493565283266,25.743188648478732,1.3793103448275863,29.833493565283266,30.615384615384617,30.615384615384617,25.743188648478732,0.5917617466900532,27.833493565283266,25.743188648478732,0.4180609833609066,0.32584037313028796,0.024,0.2932563358172592,3.3444878668872526,3.3530719042002812,1.3828505135880915,27.0,3.3530719042002812,38.40909090909091,25.74318864847873,1.1637931034482758,107.12840567576063,3.1299559468371356,0.0,0.0,0.0,3.3530719042002812,3.1299559468371356,0.0
2009-04-16 15:00:00,2.9955637544793308,20.0,12.0,3.328404171643701,27.79878342085566,25.718530813578344,1.3793103448275863,29.79878342085566,30.615384615384617,30.615384615384617,25.718530813578344,0.5859505015268721,27.79878342085566,25.718530813578344,0.4160505214554626,0.32441554162641606,0.024,0.29197398746377445,3.328404171643701,3.3368457258063424,1.3828085747247074,27.0,3.3368457258063424,38.40909090909091,25.718530813578347,1.1637931034482758,107.14073459321082,3.1144510428042076,0.0,0.0,0.0,3.3368457258063424,3.1144510428042076,0.0
2009-04-16 16:00:00,2.886821757551782,20.0,12.4,3.2075797306130913,27.537610896046633,25.532873564413453,1.3793103448275863,29.537610896046633,30.353846153846153,30.353846153846153,25.532873564413453,0.5735678618552538,27.537610896046633,25.532873564413453,0.4009474663266364,0.3136916270510421,0.024,0.2823224643459379,3.2075797306130913,3.2149488933181956,1.3824792020986507,27.0,3.2149488933181956,37.95454545454545,25.532873564413457,1.163793103448276,107.23356321779328,2.998080821755943,0.0,0.0,0.0,3.2149488933181956,2.9980808217559436,0.0
2009-04-16 17:00:00,2.8193344086264647,20.000000000000004,12.8,3.1325937873627385,27.37513879469978,25.41726767759807,1.3793103448275863,29.37513879469978,30.092307692307692,30.092307692307692,25.41726767759807,0.577644656978464,27.37513879469978,25.41726767759807,0.3915742234203423,0.3070177553351482,0.024,0.27631597980163336,3.1325937873627385,3.1392955628962533,1.382261199279058,27.0,3.1392955628962533,37.5,25.41726767759807,1.1637931034482758,107.29136616120097,2.925953574101748,0.0,0.0,0.0,3.1392955628962533,2.925953574101748,0.0
2009-04-16 18:00:00,2.791828463751894,19.999999999999996,13.2,3.1020316263909935,27.308833295109586,25.370063528615212,1.3793103448275863,29.308833295109586,29.83076923076923,29.83076923076923,25.370063528615212,0.5994937513751084,27.308833295109586,25.370063528615212,0.3877539532988742,0.30429352376939534,0.024,0.2738641713924558,3.1020316263909935,3.108460978767933,1.382169139743989,27.0,3.108460978767933,37.04545454545455,25.37006352861522,1.163793103448276,107.31496823569239,2.8965772714398246,0.0,0.0,0.0,3.108460978767933,2.8965772714398246,0.0
2009-04-16 19:00:00,2.7895823994107705,20.0,13.0,3.0995359993453007,27.303416720864142,25.36620672127333,1.3793103448275863,29.303416720864142,29.96153846153846,29.96153846153846,25.36620672127333,0.5814626546167239,27.303416720864142,25.36620672127333,0.3874419999181626,0.3040709626112993,0.024,0.27366386635016937,3.0995359993453007,3.1059430956064307,1.382161537443239,27.0,3.1059430956064307,37.27272727272727,25.36620672127333,1.163793103448276,107.31689663936334,2.894179008962495,0.0,0.0,0.0,3.1059430956064307,2.894179008962495,0.0
2009-04-16 20:00:00,2.8403381226492,20.0,12.8,3.155931247388,27.425736186376884,25.453279156759383,1.3793103448275863,29.425736186376884,30.092307692307692,30.092307692307692,25.453279156759383,0.5864655422641728,27.425736186376884,25.453279156759383,0.3944914059235,0.3090963682352704,0.024,0.2781867314117434,3.155931247388,3.162840884211527,1.3823302247941025,27.0,3.162840884211527,37.5,25.45327915675938,1.163793103448276,107.27336042162031,2.94839359164335,0.0,0.0,0.0,3.162840884211527,2.94839359164335,0.0
2009-04-16 21:00:00,2.8942830433287248,20.000000000000004,12.6,3.2158700481430276,27.55555527365697,25.545636493567578,1.3793103448275863,29.55555527365697,30.223076923076924,30.223076923076924,25.545636493567578,0.5926963277074487,27.55555527365697,25.545636493567578,0.40198375601787845,0.314428602413389,0.024,0.2829857421720501,3.2158700481430276,3.2233129083843663,1.3825026423931894,27.0,3.2233129083843663,37.72727272727273,25.54563649356757,1.163793103448276,107.22718175321621,3.0060595230441045,0.0,0.0,0.0,3.2233129083843663,3.006059523044104,0.0
2009-04-16 22:00:00,2.9255417708755167,20.0,12.5,3.250601967639463,27.630693457905185,25.59906722813052,1.3793103448275863,29.630693457905185,30.28846153846154,30.28846153846154,25.59906722813052,0.5975703662576953,27.630693457905185,25.59906722813052,0.40632524595493286,0.31751425646485687,0.024,0.28576283081837117,3.250601967639463,3.2583533932859488,1.3825994653313556,27.0,3.2583533932859488,37.84090909090909,25.599067228130515,1.1637931034482758,107.20046638593475,3.0394955387185347,0.0,0.0,0.0,3.2583533932859488,3.0394955387185347,0.0
2009-04-16 23:00:00,0.0,19.051873867357116,12.5,0.0,19.051873867357116,19.051873867357116,1.3793103448275863,21.051873867357116,30.28846153846154,30.28846153846154,19.051873867357116,0.0,19.051873867357116,19.051873867357116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.051873867357116,19.051873867357116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.807790907803437,12.4,0.0,18.807790907803437,18.807790907803437,1.3793103448275863,20.807790907803437,30.353846153846153,30.353846153846153,18.807790907803437,0.0,18.807790907803437,18.807790907803437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.807790907803437,18.807790907803437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.712592654579083,12.1,0.0,18.712592654579083,18.712592654579083,1.3793103448275863,20.712592654579083,30.55,30.55,18.712592654579083,0.0,18.712592654579083,18.712592654579083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.712592654579083,18.712592654579083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.64597962510126,11.7,0.0,18.64597962510126,18.64597962510126,1.3793103448275863,20.64597962510126,30.81153846153846,30.81153846153846,18.64597962510126,0.0,18.64597962510126,18.64597962510126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64597962510126,18.64597962510126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.585902382449916,11.4,0.0,18.585902382449916,18.585902382449916,1.3793103448275863,20.585902382449916,31.007692307692306,31.007692307692306,18.585902382449916,0.0,18.585902382449916,18.585902382449916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.585902382449916,18.585902382449916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.537882331681917,11.7,0.0,18.537882331681917,18.537882331681917,1.3793103448275863,20.537882331681917,30.81153846153846,30.81153846153846,18.537882331681917,0.0,18.537882331681917,18.537882331681917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.537882331681917,18.537882331681917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,4.4187882833885,20.0,12.1,4.909764759320556,31.157896702716588,28.08929372814124,1.3793103448275863,33.157896702716585,30.55,30.55,28.08929372814124,1.7200573166350748,31.157896702716588,28.08929372814124,0.6137205949150695,0.4619325703405879,0.024,0.41573931330652913,4.909764759320556,4.931958016354614,1.3855451423205578,27.0,4.931958016354614,38.29545454545455,28.089293728141243,1.1637931034482756,105.95535313592939,4.654751147898531,0.0,0.0,0.0,4.931958016354614,4.654751147898531,0.0
2009-04-17 06:00:00,3.6719024642762004,19.999999999999993,12.4,4.079891626973556,29.40767971252316,26.85774744566469,1.3793103448275863,31.40767971252316,30.353846153846153,30.353846153846153,26.85774744566469,1.0060207814089532,29.40767971252316,26.85774744566469,0.5099864533716945,0.3903702517965087,0.024,0.35133322661685784,4.079891626973556,4.0949286521532064,1.3843939907383276,27.0,4.0949286521532064,37.95454545454545,26.857747445664685,1.1637931034482758,106.57112627716765,3.8424372484374554,0.0,0.0,0.0,4.0949286521532064,3.8424372484374554,0.0
2009-04-17 07:00:00,3.596451565292144,20.000000000000004,12.9,3.9960572947690487,29.229418124372742,26.731882315142087,1.3793103448275863,31.229418124372742,30.026923076923076,30.026923076923076,26.731882315142087,1.0454732512587201,29.229418124372742,26.731882315142087,0.4995071618461311,0.38307121054835575,0.024,0.3447640894935202,3.9960572947690487,4.010364415823885,1.3842487024686214,27.0,4.010364415823885,37.38636363636363,26.731882315142087,1.1637931034482758,106.63405884242896,3.76086633047507,0.0,0.0,0.0,4.010364415823885,3.76086633047507,0.0
2009-04-17 08:00:00,3.463779491127057,19.999999999999996,13.5,3.8486438790300634,28.915256591047417,26.509854166653625,1.3793103448275863,30.915256591047417,29.634615384615383,29.634615384615383,26.509854166653625,1.0617759937522093,28.915256591047417,26.509854166653625,0.48108048487875793,0.3702026581848252,0.024,0.3331823923663426,3.8486438790300634,3.861664144848546,1.3839766605222354,27.0,3.861664144848546,36.70454545454545,26.509854166653625,1.1637931034482758,106.7450729166732,3.617650950375029,0.0,0.0,0.0,3.861664144848546,3.617650950375029,0.0
2009-04-17 09:00:00,3.320253939473159,19.999999999999996,14.0,3.6891710438590657,28.574339980022135,26.26860807761022,1.3793103448275863,30.574339980022135,29.307692307692307,29.307692307692307,26.26860807761022,1.0464730901222326,28.574339980022135,26.26860807761022,0.4611463804823832,0.3562307533831767,0.024,0.32060767804485907,3.6891710438590657,3.7007941191973828,1.3836559899229914,27.0,3.7007941191973828,36.13636363636363,26.26860807761022,1.163793103448276,106.86569596119489,3.463032815077737,0.0,0.0,0.0,3.7007941191973828,3.463032815077737,0.0
2009-04-17 10:00:00,3.0557304529556664,20.000000000000004,14.8,3.3952560588396294,27.94297135862168,25.82093632184691,1.3793103448275863,29.94297135862168,28.784615384615385,28.784615384615385,25.82093632184691,0.9876052083641831,27.94297135862168,25.82093632184691,0.4244070073549537,0.33033378433124605,0.024,0.29730040589812146,3.3952560588396294,3.4042894372727543,1.3829801217473896,27.0,3.4042894372727543,35.22727272727273,25.820936321846908,1.163793103448276,107.08953183907654,3.1789189651033127,0.0,0.0,0.0,3.4042894372727543,3.1789189651033127,0.0
2009-04-17 11:00:00,2.7909491597623854,20.000000000000004,15.6,3.1010546219582062,27.30671281953041,25.368553680806535,1.3793103448275863,29.30671281953041,28.26153846153846,28.26153846153846,25.368553680806535,0.9240708654152062,27.30671281953041,25.368553680806535,0.3876318277447758,0.3042063960080865,0.024,0.27378575640727787,3.1010546219582062,3.107475261559015,1.3821661650892172,27.0,3.107475261559015,35.0,25.368553680806542,1.163793103448276,107.31572315959673,2.8956383743858956,0.0,0.0,0.0,3.107475261559015,2.8956383743858956,0.0
2009-04-17 12:00:00,2.477158937003439,20.0,16.4,2.75239881889271,26.546531939915777,24.826282678107834,1.3793103448275863,28.546531939915777,28.0,28.0,24.826282678107834,0.7476272653920799,26.546531939915777,24.826282678107834,0.34404985236158875,0.27294755083256667,0.024,0.24565279574931,2.75239881889271,2.7556935739759663,1.380961446309979,27.0,2.7556935739759663,35.0,24.826282678107837,1.1637931034482758,107.58685866094608,2.56136633067834,0.0,0.0,0.0,2.7556935739759663,2.56136633067834,0.0
2009-04-17 13:00:00,2.1432656008174997,20.0,17.2,2.381406223130555,25.729316786061034,24.240937896604436,1.3793103448275863,27.729316786061034,28.0,28.0,24.240937896604436,0.5461299501798759,25.729316786061034,24.240937896604436,0.2976757778913194,0.23928611238397127,0.024,0.21535750114557412,2.381406223130555,2.3813348343689524,1.37926899646105,27.0,2.3813348343689524,35.0,24.240937896604436,1.1637931034482758,107.87953105169778,2.207401915037779,0.0,0.0,0.0,2.3813348343689524,2.207401915037779,0.0
2009-04-17 14:00:00,1.8417855647373207,20.0,18.0,2.04642840526369,24.98285563155077,23.703837878260963,1.3793103448275863,26.98285563155077,28.0,28.0,23.703837878260963,0.41063683546854945,24.98285563155077,23.703837878260963,0.25580355065796123,0.20848064423548157,0.024,0.1876325798119334,2.04642840526369,2.043276469687238,1.3771859131418016,27.0,2.043276469687238,35.0,23.703837878260963,1.1637931034482758,108.14808106086952,1.889332154249885,0.0,0.0,0.0,2.043276469687238,1.889332154249885,0.0
2009-04-17 15:00:00,1.5830749395304133,20.0,18.8,1.7589721550337927,24.334654160196425,23.235296563300306,1.3793103448275863,26.334654160196425,28.0,28.0,23.235296563300306,0.31824757326637076,24.334654160196425,23.235296563300306,0.21987151937922408,0.18167881736392155,0.024,0.16351093562752939,1.7589721550337927,1.7531400367701848,1.3747370484111368,27.0,1.7531400367701848,35.0,23.23529656330031,1.163793103448276,108.38235171834984,1.6175512055007077,0.0,0.0,0.0,1.7531400367701848,1.6175512055007077,0.0
2009-04-17 16:00:00,1.464155855160039,20.000000000000007,18.1,1.62683983906671,24.0339790059247,23.017204106508004,1.3793103448275863,26.0339790059247,28.0,28.0,23.017204106508004,0.28145807436307085,24.0339790059247,23.017204106508004,0.20335497988333875,0.16922839469838452,0.024,0.15230555522854605,1.62683983906671,1.6197626785365484,1.3733099995588958,27.0,1.6197626785365484,35.0,23.017204106508004,1.1637931034482758,108.49139794674599,1.4929871945530868,0.0,0.0,0.0,1.6197626785365484,1.4929871945530868,0.0
2009-04-17 17:00:00,1.4476052487568944,20.000000000000007,17.3,1.6084502763965494,23.991983777186025,22.986702354438183,1.3793103448275863,25.991983777186025,28.0,28.0,22.986702354438183,0.2765834314837904,23.991983777186025,22.986702354438183,0.20105628454956867,0.16748846715898066,0.024,0.1507396204430826,1.6084502763965494,1.6011991231124474,1.3730921913145684,27.0,1.6011991231124474,35.0,22.98670235443818,1.163793103448276,108.5066488227809,1.475669132246094,0.0,0.0,0.0,1.6011991231124474,1.475669132246094,0.0
2009-04-17 18:00:00,1.5308751724574048,20.0,16.6,1.700972413841561,24.202898503071392,23.139790744420413,1.3793103448275863,26.202898503071392,28.0,28.0,23.139790744420413,0.30170625420919134,24.202898503071392,23.139790744420413,0.21262155173019512,0.1762245419398033,0.024,0.15860208774582296,1.700972413841561,1.6945948680355414,1.3741388236240206,27.0,1.6945948680355414,35.0,23.139790744420417,1.1637931034482758,108.43010462778979,1.562845368315941,0.0,0.0,0.0,1.6945948680355414,1.562845368315941,0.0
2009-04-17 19:00:00,1.6094207916987147,20.0,15.9,1.788245324109683,24.40102289709068,23.283369569522126,1.3793103448275863,26.40102289709068,28.065384615384616,28.065384615384616,23.283369569522126,0.3223726361923722,24.40102289709068,23.283369569522126,0.22353066551371037,0.18442541919870734,0.024,0.16598287727883662,1.788245324109683,1.7826878660295538,1.3750237632732967,27.0,1.7826878660295538,35.0,23.28336956952213,1.163793103448276,108.35831521523893,1.6451786487160573,0.0,0.0,0.0,1.7826878660295538,1.6451786487160573,0.0
2009-04-17 20:00:00,1.68632880599513,19.999999999999993,15.3,1.8736986733279222,24.594283160044462,23.423221489214512,1.3793103448275863,26.594283160044462,28.45769230769231,28.45769230769231,23.423221489214512,0.3208395748523204,24.594283160044462,23.423221489214512,0.23421233416599027,0.19242011158221572,0.024,0.17317810042399415,1.8736986733279222,1.868940684486144,1.3758077841845886,27.0,1.868940684486144,35.0,23.42322148921452,1.1637931034482758,108.28838925539274,1.7258920345359843,0.0,0.0,0.0,1.868940684486144,1.7258920345359845,0.0
2009-04-17 21:00:00,1.8062326709222079,20.0,14.6,2.0069251899135643,24.894223741732873,23.639895498036893,1.3793103448275863,26.894223741732873,28.915384615384614,28.915384615384614,23.639895498036893,0.32795213559441483,24.894223741732873,23.639895498036893,0.25086564873919553,0.20481886175447436,0.024,0.18433697557902692,2.0069251899135643,2.0034070760890117,1.3768924316851934,27.0,2.0034070760890117,35.45454545454545,23.639895498036893,1.163793103448276,108.18005225098156,1.8519191240923383,0.0,0.0,0.0,2.0034070760890117,1.8519191240923383,0.0
2009-04-17 22:00:00,1.8737706020591107,20.0,14.3,2.081967335621234,25.06247862062669,23.76124903586342,1.3793103448275863,27.06247862062669,29.111538461538462,29.111538461538462,23.76124903586342,0.33545838074605383,25.06247862062669,23.76124903586342,0.26024591695265425,0.21176946375576255,0.024,0.19059251738018632,2.081967335621234,2.0791442819968102,1.3774400623300918,27.0,2.0791442819968102,35.79545454545455,23.76124903586342,1.1637931034482758,108.11937548206829,1.923008038778062,0.0,0.0,0.0,2.0791442819968102,1.923008038778062,0.0
2009-04-17 23:00:00,0.0,19.401115068812892,14.1,0.0,19.401115068812892,19.401115068812892,1.3793103448275863,21.401115068812892,29.242307692307694,29.242307692307694,19.401115068812892,0.0,19.401115068812892,19.401115068812892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.401115068812892,19.401115068812892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.229223106468076,13.8,0.0,19.229223106468076,19.229223106468076,1.3793103448275863,21.229223106468076,29.43846153846154,29.43846153846154,19.229223106468076,0.0,19.229223106468076,19.229223106468076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.229223106468076,19.229223106468076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,19.15082248510973,13.5,0.0,19.15082248510973,19.15082248510973,1.3793103448275863,21.15082248510973,29.634615384615383,29.634615384615383,19.15082248510973,0.0,19.15082248510973,19.15082248510973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.15082248510973,19.15082248510973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,19.093057552579914,13.3,0.0,19.093057552579914,19.093057552579914,1.3793103448275863,21.093057552579914,29.765384615384615,29.765384615384615,19.093057552579914,0.0,19.093057552579914,19.093057552579914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.093057552579914,19.093057552579914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,19.037130985361387,13.0,0.0,19.037130985361387,19.037130985361387,1.3793103448275863,21.037130985361387,29.96153846153846,29.96153846153846,19.037130985361387,0.0,19.037130985361387,19.037130985361387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.037130985361387,19.037130985361387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.980787120943855,12.7,0.0,18.980787120943855,18.980787120943855,1.3793103448275863,20.980787120943855,30.157692307692308,30.157692307692308,18.980787120943855,0.0,18.980787120943855,18.980787120943855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.980787120943855,18.980787120943855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.296350286538937,20.0,12.3,3.6626114294877077,28.517451663336562,26.228319519906744,1.3793103448275863,30.517451663336562,30.41923076923077,30.41923076923077,26.228319519906744,0.7533978789504006,28.517451663336562,26.228319519906744,0.45782642868596346,0.3538985083978394,0.024,0.3185086575580554,3.6626114294877077,3.6740012803274915,1.3835996720990718,27.0,3.6740012803274915,38.06818181818182,26.228319519906748,1.1637931034482762,106.88584024004663,3.437313372918561,0.0,0.0,0.0,3.6740012803274915,3.437313372918561,0.0
2009-04-18 06:00:00,2.897717364749736,19.999999999999996,12.0,3.21968596083304,27.56381360016527,25.551509874644616,1.3793103448275863,29.56381360016527,30.615384615384617,30.615384615384617,25.551509874644616,0.5481161141715203,27.56381360016527,25.551509874644616,0.40246074510413,0.3147677633954374,0.024,0.2832909870558936,3.21968596083304,3.2271627371725837,1.382513388564318,27.0,3.2271627371725837,38.40909090909091,25.551509874644616,1.1637931034482758,107.2242450626777,3.009732300083953,0.0,0.0,0.0,3.2271627371725837,3.009732300083953,0.0
2009-04-18 07:00:00,2.8648913781540264,20.0,12.5,3.1832126423933627,27.48484745147386,25.495339549978013,1.3793103448275863,29.48484745147386,30.28846153846154,30.28846153846154,25.495339549978013,0.5725180448657137,27.48484745147386,25.495339549978013,0.39790158029917033,0.311524488034845,0.024,0.2803720392313605,3.1832126423933627,3.190365091196847,1.3824095555099383,27.0,3.190365091196847,37.84090909090909,25.495339549978013,1.1637931034482758,107.252330225011,2.9746347557238075,0.0,0.0,0.0,3.190365091196847,2.9746347557238075,0.0
2009-04-18 08:00:00,2.7690883852618966,20.0,13.1,3.0767648725132184,27.253977957022,25.330999911701237,1.3793103448275863,29.253977957022,29.896153846153847,29.896153846153847,25.330999911701237,0.5810063688696391,27.253977957022,25.330999911701237,0.3845956090641523,0.3020394688493577,0.024,0.2718355219644219,3.0767648725132184,3.0829688193981544,1.3820915674662093,27.0,3.0829688193981544,37.15909090909091,25.330999911701237,1.1637931034482758,107.33450004414938,2.872299976363659,0.0,0.0,0.0,3.0829688193981544,2.872299976363659,0.0
2009-04-18 09:00:00,2.6497180464197343,20.0,13.6,2.9441311626885938,26.965441067795936,25.125359091115563,1.3793103448275863,28.965441067795936,29.56923076923077,29.56923076923077,25.125359091115563,0.571133527159474,26.965441067795936,25.125359091115563,0.3680163953360742,0.29017920381387596,0.024,0.26116128343248834,2.9441311626885938,2.9491490830699814,1.381661214781778,27.0,2.9491490830699814,36.59090909090909,25.125359091115563,1.163793103448276,107.43732045444222,2.744995007875816,0.0,0.0,0.0,2.9491490830699814,2.744995007875816,0.0
2009-04-18 10:00:00,2.3723958615096534,20.0,14.9,2.6359954016773925,26.29110407786426,24.64360695181589,1.3793103448275863,28.29110407786426,28.71923076923077,28.71923076923077,24.64360695181589,0.5575612300925257,26.29110407786426,24.64360695181589,0.32949942520967407,0.26243306471232364,0.024,0.23618975824109129,2.6359954016773925,2.638238708148625,1.3804841768534002,27.0,2.638238708148625,35.11363636363636,24.64360695181589,1.1637931034482758,107.67819652409206,2.4501141301696507,0.0,0.0,0.0,2.638238708148625,2.4501141301696507,0.0
2009-04-18 11:00:00,2.086142032977115,20.0,16.1,2.3179355921967946,25.588546690378372,24.139836945255375,1.3793103448275863,27.588546690378372,28.0,28.0,24.139836945255375,0.5176517959894521,25.588546690378372,24.139836945255375,0.2897419490245993,0.23348120725520993,0.024,0.21013308652968896,2.3179355921967946,2.3172837129223156,1.3789224376614444,27.0,2.3172837129223156,35.0,24.13983694525538,1.163793103448276,107.93008152737231,2.1470230357739757,0.0,0.0,0.0,2.3172837129223156,2.1470230357739757,0.0
2009-04-18 12:00:00,1.7423508919627504,20.0,17.4,1.9359454355141672,24.73462379007157,23.524657892875215,1.3793103448275863,26.73462379007157,28.0,28.0,23.524657892875215,0.3729141681112133,24.73462379007157,23.524657892875215,0.2419931794392709,0.19822276039072284,0.024,0.17840048435165057,1.9359454355141672,1.9317677115532392,1.3763338260830833,27.0,1.9317677115532392,35.0,23.524657892875215,1.163793103448276,108.2376710535624,1.7847461911826303,0.0,0.0,0.0,1.9317677115532392,1.7847461911826303,0.0
2009-04-18 13:00:00,1.410161509866234,19.999999999999993,18.3,1.5668461220735932,23.896834814779954,22.917555988483958,1.3793103448275863,25.896834814779954,28.0,28.0,22.917555988483958,0.2657637570665092,23.896834814779954,22.917555988483958,0.19585576525919915,0.16354537927833424,0.024,0.1471908413505008,1.5668461220735932,1.5592006600014268,1.3725799679395416,27.0,1.5592006600014268,35.0,22.917555988483954,1.163793103448276,108.54122200575802,1.4365055332790637,0.0,0.0,0.0,1.5592006600014268,1.4365055332790637,0.0
2009-04-18 14:00:00,1.1193161156882059,20.0,19.1,1.2436845729868955,23.15050460132539,22.37320174320858,1.3793103448275863,25.15050460132539,28.0,28.0,22.37320174320858,0.19054208527389688,23.15050460132539,22.37320174320858,0.15546057162336194,0.1325689522688153,0.024,0.11931205704193376,1.2436845729868955,1.2329414682137771,1.3673956874691324,27.0,1.2329414682137771,35.0,22.373201743208575,1.0628805760463598,108.81339912839572,1.1330787183285695,0.0,0.0,0.0,1.2329414682137771,1.1330787183285695,0.0
2009-04-18 15:00:00,0.8557524525575826,20.0,20.0,0.950836058397314,22.460833059005456,21.866560522507132,1.3793103448275863,24.460833059005456,28.0,28.0,21.866560522507132,0.133642185636129,22.460833059005456,21.866560522507132,0.11885450729966425,0.10385744595630211,0.024,0.0934717013606719,0.950836058397314,0.9372218029929442,1.3595611113498107,27.0,0.9372218029929442,35.0,21.866560522507132,0.8079498301663314,109.06671973874643,0.8593105259220445,0.0,0.0,0.0,0.9372218029929442,0.8593105259220445,0.0
2009-04-18 16:00:00,0.7069530076569998,19.999999999999993,19.7,0.7855033418411108,22.064250738996638,21.57331115034594,1.3793103448275863,24.064250738996638,28.0,28.0,21.57331115034594,0.10536655331427054,22.064250738996638,21.57331115034594,0.09818791773013885,0.08730148534422222,0.024,0.0785713368098,0.7855033418411108,0.770233490375533,1.3524971373355696,27.0,0.770233490375533,35.0,21.573311150345944,0.6639943882547699,109.21334442482703,0.705255840696001,0.0,0.0,0.0,0.770233490375533,0.7052558406960009,0.0
2009-04-18 17:00:00,0.6338985605499603,20.0,19.5,0.7043317339444003,21.86718880757395,21.4269814738587,1.3793103448275863,23.86718880757395,28.0,28.0,21.4269814738587,0.09237499131450971,21.86718880757395,21.4269814738587,0.08804146674305004,0.07906008675438357,0.024,0.07115407807894521,0.7043317339444003,0.6882377426198386,1.3477930815073373,27.0,0.6882377426198386,35.0,21.4269814738587,0.5933083988102057,109.28650926307066,0.6297554448949749,0.0,0.0,0.0,0.6882377426198386,0.6297554448949749,0.0
2009-04-18 18:00:00,0.6794093446920901,19.999999999999993,19.2,0.7548992718801002,21.9901515084726,21.51833946354754,1.3793103448275863,23.9901515084726,28.0,28.0,21.51833946354754,0.10040254819262394,21.9901515084726,21.51833946354754,0.09436240898501252,0.08420378332848372,0.024,0.07578340499563535,0.7548992718801002,0.7393196502129484,1.3508441187568212,27.0,0.7393196502129484,35.0,21.518339463547544,0.6373445260456453,109.24083026822623,0.6767795964179767,0.0,0.0,0.0,0.7393196502129484,0.6767795964179766,0.0
2009-04-18 19:00:00,0.8964485711582899,20.0,17.7,0.9960539679536554,22.56830727332228,21.945773543351248,1.3793103448275863,24.56830727332228,28.0,28.0,21.945773543351248,0.14182938479451207,22.56830727332228,21.945773543351248,0.12450674599420693,0.10833793960016465,0.024,0.09750414564014818,0.9960539679536554,0.9828877619136718,1.361078115673995,27.0,0.9828877619136718,35.0,21.945773543351244,0.8473170361324757,109.02711322832438,0.9015076459516176,0.0,0.0,0.0,0.9828877619136718,0.9015076459516176,0.0
2009-04-18 20:00:00,1.0039765005085748,20.0,16.1,1.1155294450095274,22.850474117961074,22.153268214830117,1.3793103448275863,24.850474117961074,28.0,28.0,22.153268214830117,0.1644787806245235,22.850474117961074,22.153268214830117,0.13944118062619093,0.12008981598698858,0.024,0.1080808343882897,1.1155294450095274,1.1035384266082262,1.3644839000394824,27.0,1.1035384266082262,35.0,22.15326821483012,0.9513262298346779,108.92336589258494,1.0131328733418719,0.0,0.0,0.0,1.1035384266082262,1.0131328733418719,0.0
2009-04-18 21:00:00,1.2300846447926572,20.0,14.6,1.3667607164362858,23.436355099567443,22.582129651794766,1.3793103448275863,25.436355099567443,28.915384615384614,28.915384615384614,22.582129651794766,0.18604051213816528,23.436355099567443,22.582129651794766,0.17084508955453573,0.144443634032693,0.024,0.1299992706294237,1.3667607164362858,1.3572050798395552,1.3696669681554452,27.0,1.3572050798395552,35.45454545454545,22.58212965179477,1.163793103448276,108.70893517410262,1.2484761051756468,0.0,0.0,0.0,1.3572050798395552,1.2484761051756468,0.0
2009-04-18 22:00:00,1.344414280982343,20.0,14.1,1.4937936455359366,23.72927932683226,22.7956582983723,1.3793103448275863,25.72927932683226,29.242307692307694,29.242307692307694,22.7956582983723,0.19975541773914854,23.72927932683226,22.7956582983723,0.18672420569199208,0.15659850300490938,0.024,0.14093865270441844,1.4937936455359366,1.4854534958364274,1.3716093783705923,27.0,1.4854534958364274,36.02272727272727,22.795658298372302,1.1637931034482762,108.60217085081385,1.3677935571628546,0.0,0.0,0.0,1.4854534958364274,1.3677935571628546,0.0
2009-04-18 23:00:00,0.0,19.592636945896935,13.7,0.0,19.592636945896935,19.592636945896935,1.3793103448275863,21.592636945896935,29.503846153846155,29.503846153846155,19.592636945896935,0.0,19.592636945896935,19.592636945896935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.592636945896935,19.592636945896935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.45124884946665,13.2,0.0,19.45124884946665,19.45124884946665,1.3793103448275863,21.45124884946665,29.83076923076923,29.83076923076923,19.45124884946665,0.0,19.45124884946665,19.45124884946665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45124884946665,19.45124884946665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.36656043695905,12.6,0.0,19.36656043695905,19.36656043695905,1.3793103448275863,21.36656043695905,30.223076923076924,30.223076923076924,19.36656043695905,0.0,19.36656043695905,19.36656043695905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.36656043695905,19.36656043695905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
