timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-19 02:00:00,0.0,19.277564859607896,12.0,0.0,19.277564859607896,19.277564859607896,1.3793103448275863,21.277564859607896,30.615384615384617,30.615384615384617,19.277564859607896,0.0,19.277564859607896,19.277564859607896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.277564859607896,19.277564859607896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.198136515092514,11.4,0.0,19.198136515092514,19.198136515092514,1.3793103448275863,21.198136515092514,31.007692307692306,31.007692307692306,19.198136515092514,0.0,19.198136515092514,19.198136515092514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.198136515092514,19.198136515092514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,19.12023770363104,10.9,0.0,19.12023770363104,19.12023770363104,1.3793103448275863,21.12023770363104,31.334615384615383,31.334615384615383,19.12023770363104,0.0,19.12023770363104,19.12023770363104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.12023770363104,19.12023770363104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.4624387238621392,20.0,10.3,2.736043026513488,26.510693550343174,24.800666658772247,1.3793103448275863,28.510693550343174,31.726923076923075,31.726923076923075,24.800666658772247,0.3405386169787314,26.510693550343174,24.800666658772247,0.342005378314186,0.2714726450187701,0.024,0.2443253805168931,2.736043026513488,2.739190291015365,1.3808969625975878,27.0,2.739190291015365,40.34090909090909,24.80066665877225,1.163793103448276,107.59966667061387,2.5457237701308366,0.0,0.0,0.0,2.739190291015365,2.5457237701308366,0.0
2009-04-19 06:00:00,2.0865081245757016,20.0,9.8,2.3183423606396683,25.58944980321393,24.14048582781414,1.3793103448275863,27.58944980321393,32.05384615384615,32.05384615384615,24.14048582781414,0.252556552236966,25.58944980321393,24.14048582781414,0.28979279507995853,0.23351845514467368,0.024,0.2101666096302063,2.3183423606396683,2.3176942061541355,1.3789247218056726,27.0,2.3176942061541355,40.90909090909091,24.140485827814132,1.163793103448276,107.92975708609293,2.1474098235071235,0.0,0.0,0.0,2.3176942061541355,2.1474098235071235,0.0
2009-04-19 07:00:00,2.6976479209879614,20.0,11.0,2.9973865788755125,27.081414221362046,25.20804760956485,1.3793103448275863,29.081414221362046,31.26923076923077,31.26923076923077,25.20804760956485,0.42631180732193863,27.081414221362046,25.20804760956485,0.37467332235943906,0.2949470839422455,0.024,0.265452375548021,2.9973865788755125,3.0028812872697372,1.3818388502207108,27.0,3.0028812872697372,39.54545454545455,25.208047609564858,1.1637931034482758,107.39597619521757,2.7960836091394063,0.0,0.0,0.0,3.0028812872697372,2.7960836091394063,0.0
2009-04-19 08:00:00,2.560269275210008,20.000000000000004,12.2,2.844743639122231,26.74856724666933,24.97060247221794,1.3793103448275863,28.74856724666933,30.484615384615385,30.484615384615385,24.97060247221794,0.44475144420247426,26.74856724666933,24.97060247221794,0.35559295489027887,0.2812600732532944,0.024,0.25313406592796495,2.844743639122231,2.8488696464475605,1.3813108922612471,27.0,2.8488696464475605,38.18181818181818,24.970602472217934,1.163793103448276,107.51469876389103,2.6497489917205233,0.0,0.0,0.0,2.8488696464475605,2.6497489917205233,0.0
2009-04-19 09:00:00,2.321252321943998,20.0,13.4,2.579169246604442,26.166091044402823,24.554110265275046,1.3793103448275863,28.166091044402823,29.7,29.7,24.554110265275046,0.4320772264726764,26.166091044402823,24.554110265275046,0.32239615582555525,0.2572848314322688,0.024,0.23155634828904195,2.579169246604442,2.5808977297476687,1.3802347179308447,27.0,2.5808977297476687,36.81818181818182,24.55411026527505,1.1637931034482758,107.72294486736247,2.395866296568003,0.0,0.0,0.0,2.5808977297476687,2.395866296568003,0.0
2009-04-19 10:00:00,2.024149884667737,20.0,14.9,2.2490554274085963,25.43543752130722,24.029777879176848,1.3793103448275863,27.43543752130722,28.71923076923077,28.71923076923077,24.029777879176848,0.41344714002975563,25.43543752130722,24.029777879176848,0.28113192842607454,0.22716516961161767,0.024,0.2044486526504559,2.2490554274085963,2.2477719443697577,1.3785232048525955,27.0,2.2477719443697577,35.11363636363636,24.029777879176848,1.163793103448276,107.98511106041158,2.0815572834964775,0.0,0.0,0.0,2.2477719443697577,2.0815572834964775,0.0
2009-04-19 11:00:00,1.7012750992614707,20.0,16.5,1.8903056658460786,24.631760265045177,23.45031922389138,1.3793103448275863,26.631760265045177,28.0,28.0,23.45031922389138,0.3581732279821833,24.631760265045177,23.45031922389138,0.23628820823075983,0.19396990773447736,0.024,0.17457291696102964,1.8903056658460786,1.885702656619526,1.3759516402761334,27.0,1.885702656619526,35.0,23.45031922389138,1.1637931034482758,108.27484038805432,1.7415889507305806,0.0,0.0,0.0,1.885702656619526,1.7415889507305806,0.0
2009-04-19 12:00:00,1.3318138026328112,19.999999999999996,18.0,1.4797931140364569,23.69709465874769,22.772223962474907,1.3793103448275863,25.69709465874769,28.0,28.0,22.772223962474907,0.24402034628875827,23.69709465874769,22.772223962474907,0.1849741392545571,0.15526364690934252,0.024,0.13973728221840828,1.4797931140364569,1.471319478727391,1.3714120969379162,27.0,1.471319478727391,35.0,22.772223962474907,1.1637931034482758,108.61388801876255,1.3546329162558175,0.0,0.0,0.0,1.471319478727391,1.3546329162558175,0.0
2009-04-19 13:00:00,1.0929507869541888,20.0,18.2,1.214389763282432,23.082145148091776,22.323151546040258,1.3793103448275863,25.082145148091776,28.0,28.0,22.323151546040258,0.18441354132632937,23.082145148091776,22.323151546040258,0.151798720410304,0.1297271206591688,0.024,0.11675440859325192,1.214389763282432,1.203362475348349,1.366785492607359,27.0,1.203362475348349,35.0,22.323151546040258,1.037381444265818,108.83842422697987,1.1056412143920478,0.0,0.0,0.0,1.203362475348349,1.1056412143920478,0.0
2009-04-19 14:00:00,0.875137204733644,20.0,18.4,0.9723746719262711,22.512075358230373,21.90434118827645,1.3793103448275863,24.512075358230373,28.0,28.0,21.90434118827645,0.1375165594751572,22.512075358230373,21.90434118827645,0.12154683399078389,0.10599399711616377,0.024,0.09539459740454738,0.9723746719262711,0.9589740716378876,1.3603016364168086,27.0,0.9589740716378876,35.0,21.90434118827645,0.8267017858947308,109.04782940586178,0.8794068408906255,0.0,0.0,0.0,0.9589740716378876,0.8794068408906255,0.0
2009-04-19 15:00:00,0.7081105253511115,19.999999999999993,18.6,0.7867894726123461,22.06735968130683,21.57561626092411,1.3793103448275863,24.06735968130683,28.0,28.0,21.57561626092411,0.10557694158418159,22.06735968130683,21.57561626092411,0.09834868407654326,0.0874314226135429,0.024,0.07868828035218861,0.7867894726123461,0.7715326148737003,1.3525637468607754,27.0,0.7715326148737003,35.0,21.575616260924107,0.665114323166983,109.21219186953795,0.7064528251528485,0.0,0.0,0.0,0.7715326148737003,0.7064528251528485,0.0
2009-04-19 16:00:00,0.6178116938026317,20.0,18.5,0.6864574375584797,21.82355959338545,21.394523694911403,1.3793103448275863,23.82355959338545,28.0,28.0,21.394523694911403,0.0895883393922367,21.82355959338545,21.394523694911403,0.08580717969480996,0.07723399891912447,0.024,0.06951059902721203,0.6864574375584797,0.6701808374503921,1.3466055015563816,27.0,0.6701808374503921,35.0,21.394523694911406,0.5777421012503381,109.3027381525443,0.6131418560759926,0.0,0.0,0.0,0.6701808374503921,0.6131418560759926,0.0
2009-04-19 17:00:00,0.5685072667525648,20.0,18.3,0.6316747408361831,21.6892678253564,21.294471112333785,1.3793103448275863,23.6892678253564,28.0,28.0,21.294471112333785,0.08120868607062903,21.6892678253564,21.294471112333785,0.07895934260452289,0.07160973450456441,0.024,0.06444876105410798,0.6316747408361831,0.6148357142866395,1.3425410361706238,27.0,0.6148357142866395,35.0,21.29447111233378,0.5300307881781375,109.35276444383311,0.5622498136317694,0.0,0.0,0.0,0.6148357142866395,0.5622498136317694,0.0
2009-04-19 18:00:00,0.6034771307715452,19.999999999999996,18.2,0.6705301453017168,21.784606910847344,21.365525570033775,1.3793103448275863,23.784606910847344,28.0,28.0,21.365525570033775,0.08712720725812179,21.784606910847344,21.365525570033775,0.0838162681627146,0.07560317954114702,0.024,0.06804286158703232,0.6705301453017168,0.6540904632558315,1.3454931873583194,27.0,0.6540904632558315,35.0,21.365525570033782,0.5638710890136479,109.31723721498311,0.5983415606904684,0.0,0.0,0.0,0.6540904632558315,0.5983415606904684,0.0
2009-04-19 19:00:00,0.809761004958841,20.0,17.2,0.8997344499542678,22.33888633024733,21.776552299025912,1.3793103448275863,24.33888633024733,28.0,28.0,21.776552299025912,0.12463078084369514,22.33888633024733,21.776552299025912,0.11246680624428347,0.09877052710255782,0.024,0.08889347439230204,0.8997344499542678,0.8856115026645236,1.357659592989429,27.0,0.8856115026645236,35.0,21.77655229902591,0.7634581919521757,109.11172385048704,0.8116556786125513,0.0,0.0,0.0,0.8856115026645236,0.8116556786125513,0.0
2009-04-19 20:00:00,0.8824308345584017,20.0,16.2,0.9804787050648908,22.531332280647245,21.91853308998169,1.3793103448275863,24.531332280647245,28.0,28.0,21.91853308998169,0.13898624714944474,22.531332280647245,21.91853308998169,0.12255983813311135,0.10679676889509443,0.024,0.09611709200558499,0.9804787050648908,0.9671583819544003,1.360571682409083,27.0,0.9671583819544003,35.0,21.918533089981693,0.8337572258227589,109.04073345500916,0.8869698059702207,0.0,0.0,0.0,0.9671583819544003,0.8869698059702207,0.0
2009-04-19 21:00:00,0.7353075400342065,20.000000000000007,15.2,0.8170083778157851,22.140293092369372,21.629662856234507,1.3793103448275863,24.140293092369372,28.523076923076925,28.523076923076925,21.629662856234507,0.10217253167343704,22.140293092369372,21.629662856234507,0.10212604722697313,0.09047894276649276,0.024,0.08143104848984349,0.8170083778157851,0.8020562720924342,1.3540675264414288,27.0,0.8020562720924342,35.0,21.629662856234503,0.69142782076934,109.18516857188274,0.734583536008735,0.0,0.0,0.0,0.8020562720924342,0.734583536008735,0.0
2009-04-19 22:00:00,0.8141294089172473,20.0,14.7,0.9045882321302747,22.350492252417023,21.7851246073356,1.3793103448275863,24.350492252417023,28.85,28.85,21.7851246073356,0.11037950397558548,22.350492252417023,21.7851246073356,0.11307352901628434,0.09925480463406297,0.024,0.08932932417065667,0.9045882321302747,0.890513712593681,1.3578496075487168,27.0,0.890513712593681,35.34090909090909,21.785124607335604,0.7676842349945525,109.1074376963322,0.8161805752162915,0.0,0.0,0.0,0.890513712593681,0.8161805752162915,0.0
2009-04-19 23:00:00,0.0,19.647495068731363,14.3,0.0,19.647495068731363,19.647495068731363,1.3793103448275863,21.647495068731363,29.111538461538462,29.111538461538462,19.647495068731363,0.0,19.647495068731363,19.647495068731363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.647495068731363,19.647495068731363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.520988973107418,13.8,0.0,19.520988973107418,19.520988973107418,1.3793103448275863,21.520988973107418,29.43846153846154,29.43846153846154,19.520988973107418,0.0,19.520988973107418,19.520988973107418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.520988973107418,19.520988973107418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.43285763031533,12.7,0.0,19.43285763031533,19.43285763031533,1.3793103448275863,21.43285763031533,30.157692307692308,30.157692307692308,19.43285763031533,0.0,19.43285763031533,19.43285763031533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.43285763031533,19.43285763031533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.336314226746598,11.7,0.0,19.336314226746598,19.336314226746598,1.3793103448275863,21.336314226746598,30.81153846153846,30.81153846153846,19.336314226746598,0.0,19.336314226746598,19.336314226746598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.336314226746598,19.336314226746598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.24400171257549,10.6,0.0,19.24400171257549,19.24400171257549,1.3793103448275863,21.24400171257549,31.53076923076923,31.53076923076923,19.24400171257549,0.0,19.24400171257549,19.24400171257549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.24400171257549,19.24400171257549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.16710085049962,10.5,0.0,19.16710085049962,19.16710085049962,1.3793103448275863,21.16710085049962,31.596153846153847,31.596153846153847,19.16710085049962,0.0,19.16710085049962,19.16710085049962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16710085049962,19.16710085049962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,2.319580641717902,20.000000000000007,10.5,2.5773118241310025,26.16200126078824,24.551181370706363,1.3793103448275863,28.16200126078824,31.596153846153847,31.596153846153847,24.551181370706363,0.3153767521146833,26.16200126078824,24.551181370706363,0.3221639780163753,0.25711638315587015,0.024,0.23140474484028314,2.5773118241310025,2.5790234624465893,1.3802263691957612,27.0,2.5790234624465893,40.11363636363636,24.551181370706367,1.163793103448276,107.72440931464682,2.394093853802112,0.0,0.0,0.0,2.5790234624465893,2.394093853802112,0.0
2009-04-20 06:00:00,1.952426154121245,20.000000000000004,10.4,2.16936239346805,25.257834473946176,23.90198297802864,1.3793103448275863,27.257834473946176,31.661538461538463,31.661538461538463,23.90198297802864,0.24101122781367143,25.257834473946176,23.90198297802864,0.27117029918350627,0.21983561884739544,0.024,0.1978520569626559,2.16936239346805,2.1673459553527894,1.3780282658349459,27.0,2.1673459553527894,40.22727272727273,23.90198297802864,1.163793103448276,108.04900851098569,2.0058915720012633,0.0,0.0,0.0,2.1673459553527894,2.0058915720012633,0.0
2009-04-20 07:00:00,2.497241670459927,20.0,11.8,2.7747129671776967,26.595399381600807,24.861203777114746,1.3793103448275863,28.595399381600807,30.746153846153845,30.746153846153845,24.861203777114746,0.40645951268244485,26.595399381600807,24.861203777114746,0.3468391208972121,0.27495847580917326,0.024,0.24746262822825593,2.7747129671776967,2.7782088147586137,1.3810481313263472,27.0,2.7782088147586137,38.63636363636363,24.861203777114746,1.1637931034482762,107.56939811144262,2.5827129867179983,0.0,0.0,0.0,2.7782088147586137,2.5827129867179983,0.0
2009-04-20 08:00:00,2.327240641533804,20.0,13.2,2.58582293503756,26.180739648235463,24.564600313836987,1.3793103448275863,28.180739648235463,29.83076923076923,29.83076923076923,24.564600313836987,0.42329779727558775,26.180739648235463,24.564600313836987,0.323227866879695,0.2578881590897388,0.024,0.2320993431807649,2.58582293503756,2.5876117509465337,1.3802645216410123,27.0,2.5876117509465337,37.04545454545455,24.564600313836984,1.1637931034482762,107.7176998430815,2.402215935464696,0.0,0.0,0.0,2.5876117509465337,2.402215935464696,0.0
2009-04-20 09:00:00,2.0460934359018856,19.999999999999993,14.6,2.273437151002095,25.489675369055895,24.068777149679583,1.3793103448275863,27.489675369055895,28.915384615384614,28.915384615384614,24.068777149679583,0.4043776243075098,25.489675369055895,24.068777149679583,0.2841796438752619,0.22940286044965183,0.024,0.20646257440468666,2.273437151002095,2.2723774370470604,1.3786674089012076,27.0,2.2723774370470604,35.45454545454545,24.068777149679583,1.1637931034482758,107.9656114251602,2.1047233531597525,0.0,0.0,0.0,2.2723774370470604,2.1047233531597525,0.0
2009-04-20 10:00:00,1.7780275298352834,19.999999999999993,15.9,1.975586144261426,24.823812440859545,23.589071100696156,1.3793103448275863,26.823812440859545,28.065384615384616,28.065384615384616,23.589071100696156,0.3804674310870234,24.823812440859545,23.589071100696156,0.24694826803267825,0.20190920499733717,0.024,0.18171828449760344,1.975586144261426,1.9717770647611597,1.3766509301651362,27.0,1.9717770647611597,35.0,23.58907110069616,1.1637931034482758,108.20546444965191,1.8222527621778557,0.0,0.0,0.0,1.9717770647611597,1.8222527621778557,0.0
2009-04-20 11:00:00,1.481742732231955,20.0,17.3,1.6463808135910611,24.07856285957909,23.049574851084675,1.3793103448275863,26.07856285957909,28.0,28.0,23.049574851084675,0.28670139677414536,24.07856285957909,23.049574851084675,0.20579760169888264,0.17107530505593035,0.024,0.1539677745503373,1.6463808135910611,1.6394883440966541,1.37353594901553,27.0,1.6394883440966541,35.0,23.049574851084678,1.163793103448276,108.47521257445766,1.5113944514939808,0.0,0.0,0.0,1.6394883440966541,1.5113944514939808,0.0
2009-04-20 12:00:00,1.1643527172010948,19.999999999999993,18.6,1.2937252413345497,23.266983311728634,22.45840503589454,1.3793103448275863,25.266983311728634,28.0,28.0,22.45840503589454,0.20125620650459258,23.266983311728634,22.45840503589454,0.1617156551668187,0.1374093203429565,0.024,0.12366838830866085,1.2937252413345497,1.2834661733688453,1.3683725984489274,27.0,1.2834661733688453,35.0,22.458405035894536,1.106436356352453,108.77079748205273,1.1799731206168809,0.0,0.0,0.0,1.2834661733688453,1.1799731206168809,0.0
2009-04-20 13:00:00,0.9459096080315177,20.0,18.9,1.0510106755905753,22.698412780377502,22.04153110813339,1.3793103448275863,24.698412780377502,28.0,28.0,22.04153110813339,0.15205981642208558,22.698412780377502,22.04153110813339,0.1313763344488219,0.11375865332426144,0.024,0.1023827879918353,1.0510106755905753,1.0383865409230013,1.3627428636916779,27.0,1.0383865409230013,35.0,22.041531108133395,0.8951608111405185,108.9792344459333,0.9528297259586319,0.0,0.0,0.0,1.0383865409230013,0.9528297259586319,0.0
2009-04-20 14:00:00,0.7397014952931411,20.0,19.3,0.8218905503257123,22.152056001774785,21.638374407821214,1.3793103448275863,24.152056001774785,28.0,28.0,21.638374407821214,0.1113750449820202,22.152056001774785,21.638374407821214,0.10273631879071404,0.09097032983030397,0.024,0.08187329684727357,0.8218905503257123,0.8069875833087428,1.3542999385551384,27.0,0.8069875833087428,35.0,21.638374407821217,0.6956789511282265,109.18081279608938,0.739129488636347,0.0,0.0,0.0,0.8069875833087428,0.739129488636347,0.0
2009-04-20 15:00:00,0.5875453774257396,20.0,19.6,0.6528281971397107,21.74122776083759,21.333210137625272,1.3793103448275863,23.74122776083759,28.0,28.0,21.333210137625272,0.08441587933420351,21.74122776083759,21.333210137625272,0.08160352464246384,0.07378650956310867,0.024,0.0664078586067978,0.6528281971397107,0.6362068480960217,1.3441923784447123,27.0,0.6362068480960217,35.0,21.333210137625272,0.5484541793931221,109.33339493118737,0.5818961795674961,0.0,0.0,0.0,0.6362068480960217,0.5818961795674961,0.0
2009-04-20 16:00:00,0.5475176144964654,20.0,19.0,0.6083529049960726,21.631821134735624,21.25160056911308,1.3793103448275863,23.631821134735624,28.0,28.0,21.25160056911308,0.0777135622824933,21.631821134735624,21.25160056911308,0.07604411312450908,0.06920212089236889,0.024,0.06228190880313201,0.6083529049960726,0.5912731170853095,1.3405855718228028,27.0,0.5912731170853095,35.0,21.251600569113087,0.5097182043838876,109.37419971544345,0.5405965196761323,0.0,0.0,0.0,0.5912731170853095,0.5405965196761323,0.0
2009-04-20 17:00:00,0.549931065152031,20.0,18.3,0.6110345168355901,21.638435294573767,21.25653872155152,1.3793103448275863,23.638435294573767,28.0,28.0,21.25653872155152,0.0781132821963766,21.638435294573767,21.25653872155152,0.07637931460444876,0.06947937638700694,0.024,0.06253143874830625,0.6110345168355901,0.5939824544742908,1.340818106881038,27.0,0.5939824544742908,35.0,21.256538721551507,0.5120538400640439,109.37173063922424,0.5430859062051537,0.0,0.0,0.0,0.5939824544742908,0.5430859062051537,0.0
2009-04-20 18:00:00,0.6165030146218085,20.0,17.7,0.6850033495797871,21.820006391127713,21.391879297640344,1.3793103448275863,23.820006391127713,28.0,28.0,21.391879297640344,0.08936279398426045,21.820006391127713,21.391879297640344,0.0856254186974734,0.07708525653043335,0.024,0.06937673087739002,0.6850033495797871,0.6687118752328305,1.346506126989762,27.0,0.6687118752328305,35.0,21.391879297640344,0.5764757545110608,109.30406035117983,0.6117905163672289,0.0,0.0,0.0,0.6687118752328305,0.6117905163672289,0.0
2009-04-20 19:00:00,0.7599835478494336,20.000000000000004,17.1,0.8444261642771484,22.206281318019528,21.67851496534631,1.3793103448275863,24.206281318019528,28.0,28.0,21.67851496534631,0.11515547152346821,22.206281318019528,21.67851496534631,0.10555327053464356,0.09323511080077992,0.024,0.08391159972070193,0.8444261642771484,0.8297496753572264,1.3553373394312813,27.0,0.8297496753572264,35.0,21.67851496534631,0.7153014442734711,109.16074251732684,0.7601172877928364,0.0,0.0,0.0,0.8297496753572264,0.7601172877928364,0.0
2009-04-20 20:00:00,0.8482648815884424,20.0,16.4,0.9425165350982693,22.44101572123106,21.851942886794646,1.3793103448275863,24.44101572123106,28.0,28.0,21.851942886794646,0.132157889790885,22.44101572123106,21.851942886794646,0.11781456688728366,0.10303100659261696,0.024,0.09272790593335527,0.9425165350982693,0.9288196357575309,1.3592658424244901,27.0,0.9288196357575309,35.0,21.851942886794653,0.8007065825495957,109.07402855660267,0.8515497667490396,0.0,0.0,0.0,0.9288196357575309,0.8515497667490396,0.0
2009-04-20 21:00:00,0.6884793884446726,20.0,15.8,0.7649770982718584,22.014577966917518,21.536467280497607,1.3793103448275863,24.014577966917518,28.130769230769232,28.130769230769232,21.536467280497607,0.1000049771339995,22.014577966917518,21.536467280497607,0.0956221372839823,0.085225085937963,0.024,0.0767025773441667,0.7649770982718584,0.7494996068656546,1.3514032819144852,27.0,0.7494996068656546,35.0,21.536467280497614,0.6461203507462541,109.23176635975119,0.686155348250254,0.0,0.0,0.0,0.7494996068656546,0.686155348250254,0.0
2009-04-20 22:00:00,0.8091276187699689,20.0,14.3,0.8990306875221876,22.337203147440572,21.775308967739203,1.3793103448275863,24.337203147440572,29.111538461538462,29.111538461538462,21.775308967739203,0.10564370367851442,22.337203147440572,21.775308967739203,0.11237883594027345,0.09870029076431462,0.024,0.08883026168788316,0.8990306875221876,0.8849007165986191,1.357631868956301,27.0,0.8849007165986191,35.79545454545455,21.775308967739207,0.7628454453436373,109.1123455161304,0.8109996283306014,0.0,0.0,0.0,0.8849007165986191,0.8109996283306015,0.0
2009-04-20 23:00:00,0.0,19.625853194576596,12.7,0.0,19.625853194576596,19.625853194576596,1.3793103448275863,21.625853194576596,30.157692307692308,30.157692307692308,19.625853194576596,0.0,19.625853194576596,19.625853194576596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.625853194576596,19.625853194576596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.468502069848956,11.2,0.0,19.468502069848956,19.468502069848956,1.3793103448275863,21.468502069848956,31.138461538461538,31.138461538461538,19.468502069848956,0.0,19.468502069848956,19.468502069848956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.468502069848956,19.468502069848956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.41252194853243,12.7,0.0,19.41252194853243,19.41252194853243,1.3793103448275863,21.41252194853243,30.157692307692308,30.157692307692308,19.41252194853243,0.0,19.41252194853243,19.41252194853243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41252194853243,19.41252194853243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.37128574239783,14.3,0.0,19.37128574239783,19.37128574239783,1.3793103448275863,21.37128574239783,29.111538461538462,29.111538461538462,19.37128574239783,0.0,19.37128574239783,19.37128574239783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37128574239783,19.37128574239783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.354300758317862,15.8,0.0,19.354300758317862,19.354300758317862,1.3793103448275863,21.354300758317862,28.130769230769232,28.130769230769232,19.354300758317862,0.0,19.354300758317862,19.354300758317862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.354300758317862,19.354300758317862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.188530945923215,9.0,0.0,19.188530945923215,19.188530945923215,1.3793103448275863,21.188530945923215,32.57692307692308,32.57692307692308,19.188530945923215,0.0,19.188530945923215,19.188530945923215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.188530945923215,19.188530945923215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,2.302817436167337,20.0,9.1,2.55868604018593,26.120977155195895,24.521798380079687,1.3793103448275863,28.120977155195895,32.511538461538464,32.511538461538464,24.521798380079687,0.2760745412563859,26.120977155195895,24.521798380079687,0.31983575502324124,0.255426612846614,0.024,0.2298839515619526,2.55868604018593,2.5602287014705913,1.3801419469214251,27.0,2.5602287014705913,41.70454545454545,24.52179838007969,1.1637931034482758,107.73910080996015,2.376322692711675,0.0,0.0,0.0,2.5602287014705913,2.376322692711675,0.0
2009-04-21 06:00:00,1.957933875781289,20.000000000000007,9.2,2.175482084201432,25.27149060225891,23.91181429963302,1.3793103448275863,27.27149060225891,32.44615384615385,32.44615384615385,23.91181429963302,0.2197493525545707,25.27149060225891,23.91181429963302,0.271935260525179,0.22039931764540596,0.024,0.19835938588086538,2.175482084201432,2.1735220159659727,1.3780676122795386,27.0,2.1735220159659727,41.59090909090909,23.911814299633022,1.163793103448276,108.04409285018349,2.0116990745434182,0.0,0.0,0.0,2.1735220159659727,2.0116990745434182,0.0
2009-04-21 07:00:00,2.5468950185032164,20.0,11.0,2.8298833538924626,26.71609031405819,24.947413217875397,1.3793103448275863,28.71609031405819,31.26923076923077,31.26923076923077,24.947413217875397,0.3858944987903844,26.71609031405819,24.947413217875397,0.3537354192365578,0.27992408476640607,0.024,0.2519316762897655,2.8298833538924626,2.8338757623691033,1.3812562802687158,27.0,2.8338757623691033,39.54545454545455,24.947413217875397,1.1637931034482762,107.5262933910623,2.635518879147617,0.0,0.0,0.0,2.8338757623691033,2.635518879147617,0.0
2009-04-21 08:00:00,2.3408650589173186,19.999999999999996,12.8,2.600961176574798,26.21405670409393,24.58845596873468,1.3793103448275863,28.21405670409393,30.092307692307692,30.092307692307692,24.58845596873468,0.40738886573505634,26.21405670409393,24.58845596873468,0.3251201470718498,0.25926030414788687,0.024,0.23333427373309817,2.600961176574798,2.6028872069895868,1.3803317340353511,27.0,2.6028872069895868,37.5,24.588455968734674,1.163793103448276,107.70577201563266,2.4166645466426795,0.0,0.0,0.0,2.6028872069895868,2.4166645466426795,0.0
2009-04-21 09:00:00,2.023301716239276,19.999999999999993,14.6,2.24811301804364,25.433340185258857,24.028269548981584,1.3793103448275863,27.433340185258857,28.915384615384614,28.915384615384614,24.028269548981584,0.39655879542388883,25.433340185258857,24.028269548981584,0.281014127255455,0.22707863362177091,0.024,0.20437077025959383,2.24811301804364,2.246820881405817,1.3785175655423942,27.0,2.246820881405817,35.45454545454545,24.028269548981584,1.1637931034482758,107.9858652255092,2.0806620169350243,0.0,0.0,0.0,2.246820881405817,2.0806620169350243,0.0
2009-04-21 10:00:00,1.6857607844456832,20.000000000000004,16.4,1.8730675382729813,24.592858361818447,23.422191150397833,1.3793103448275863,26.592858361818447,28.0,28.0,23.422191150397833,0.35272626011967295,24.592858361818447,23.422191150397833,0.23413344228412267,0.19236118829319054,0.024,0.1731250694638715,1.8730675382729813,1.8683036571023004,1.375802264928711,27.0,1.8683036571023004,35.0,23.422191150397833,1.1637931034482758,108.28890442480109,1.7252955573114177,0.0,0.0,0.0,1.8683036571023004,1.7252955573114177,0.0
2009-04-21 11:00:00,1.3213692470963556,20.0,18.2,1.468188052329284,23.67039861100129,22.752781078295484,1.3793103448275863,25.67039861100129,28.0,28.0,22.752781078295484,0.24120955773751748,23.67039861100129,22.752781078295484,0.1835235065411605,0.15415631254312256,0.024,0.1387406812888103,1.468188052329284,1.4596036835835962,1.3712456363619632,27.0,1.4596036835835962,35.0,22.752781078295484,1.163793103448276,108.62360946085226,1.3437260010307743,0.0,0.0,0.0,1.4596036835835962,1.3437260010307743,0.0
2009-04-21 12:00:00,0.8962850220411052,20.0,20.0,0.9958722467123391,22.567876139538715,21.945455985343504,1.3793103448275863,24.567876139538715,28.0,28.0,21.945455985343504,0.14179607174915296,22.567876139538715,21.945455985343504,0.12448403083904239,0.10831997099717325,0.024,0.09748797389745592,0.9958722467123391,0.9827042438120563,1.3610723000572469,27.0,0.9827042438120563,35.0,21.9454559853435,0.8471588308724625,109.02727200732825,0.9013380099485604,0.0,0.0,0.0,0.9827042438120563,0.9013380099485604,0.0
2009-04-21 13:00:00,0.6798277112333755,20.0,19.8,0.7553641235926394,21.991278773434765,21.519176196189363,1.3793103448275863,23.991278773434765,28.0,28.0,21.519176196189363,0.10047734490659377,21.991278773434765,21.519176196189363,0.09442051544907992,0.08425091927097907,0.024,0.07582582734388116,0.7553641235926394,0.7397892155197372,1.350870244015648,27.0,0.7397892155197372,35.0,21.519176196189356,0.6377493237239114,109.24041190190532,0.6772120341179655,0.0,0.0,0.0,0.7397892155197372,0.6772120341179655,0.0
2009-04-21 14:00:00,0.48667807522334017,19.999999999999996,19.6,0.5407534169148224,21.464291592882585,21.12632070731082,1.3793103448275863,23.464291592882585,28.0,28.0,21.12632070731082,0.06781909933090532,21.464291592882585,21.12632070731082,0.0675941771143528,0.062174695204641924,0.024,0.05595722568417773,0.5407534169148224,0.5229708864352866,1.3339520956137885,27.0,0.5229708864352866,35.0,21.126320707310825,0.45083697106490217,109.4368396463446,0.4778746244183549,0.0,0.0,0.0,0.5229708864352866,0.4778746244183549,0.0
2009-04-21 15:00:00,0.3504380773211624,20.0,19.4,0.3893756414679582,21.08264659821424,20.839286822296764,1.3793103448275863,23.08264659821424,28.0,28.0,20.839286822296764,0.04687642810259286,21.08264659821424,20.839286822296764,0.04867195518349478,0.046126402092264075,0.024,0.041513761883037674,0.3893756414679582,0.3699882816771846,1.3106332549677853,27.0,0.3699882816771846,35.0,20.83928682229677,0.31895541523895227,109.58035658885161,0.33764106377695996,0.0,0.0,0.0,0.3699882816771846,0.33764106377695996,0.0
2009-04-21 16:00:00,0.2243158179172313,20.0,19.5,0.24923979768581256,20.718463515175113,20.56268864162148,1.3793103448275863,22.718463515175113,28.0,28.0,20.56268864162148,0.02888972697299836,20.718463515175113,20.56268864162148,0.03115497471072657,0.030747651763118257,0.024,0.02767288658680643,0.24923979768581256,0.22831456286212437,1.2635086424981627,27.0,0.22831456286212437,35.0,20.562688641621477,0.19682289901907277,109.71865567918925,0.2080909225954266,0.0,0.0,0.0,0.22831456286212437,0.2080909225954266,0.0
2009-04-21 17:00:00,0.11925086495471611,20.0,19.7,0.13250096106079567,20.40208289555496,20.319269794891962,1.3793103448275863,22.40208289555496,28.0,28.0,20.319269794891962,0.014871628527682899,20.40208289555496,20.319269794891962,0.01656262013259946,0.01731246457072609,0.024,0.015581218113653482,0.13250096106079567,0.1102322075178683,1.1474967648937775,27.0,0.1102322075178683,35.0,20.319269794892005,0.09502776510161061,109.840365102554,0.10035673808526442,0.0,0.0,0.0,0.1102322075178683,0.10035673808526442,0.0
2009-04-21 18:00:00,0.12874309742857343,20.0,19.8,0.14304788603174826,20.431386480124676,20.34198155135483,1.3793103448275863,22.431386480124676,28.0,28.0,20.34198155135483,0.016103009408737365,20.431386480124676,20.34198155135483,0.017880985753968532,0.01856083275550816,0.024,0.016704749479957343,0.14304788603174826,0.12090396930729908,1.1657921009700083,27.0,0.12090396930729908,35.0,20.341981551354806,0.10422755974767162,109.82900922432259,0.11008382044160682,0.0,0.0,0.0,0.12090396930729908,0.11008382044160682,0.0
2009-04-21 19:00:00,0.35199033317013245,20.0,18.7,0.39110037018903604,21.08705441233773,20.842616680969584,1.3793103448275863,23.08705441233773,28.0,28.0,20.842616680969584,0.04710597106708345,21.08705441233773,20.842616680969584,0.048887546273629505,0.04631210623937551,0.024,0.04168089561543795,0.39110037018903604,0.3717315808129735,1.3110016098083122,27.0,0.3717315808129735,35.0,20.842616680969577,0.3204582593215289,109.57869165951521,0.3392371045714109,0.0,0.0,0.0,0.3717315808129735,0.3392371045714109,0.0
2009-04-21 20:00:00,0.4035332310189205,20.000000000000004,17.7,0.4483702566876895,21.232578207946148,20.95234679751634,1.3793103448275863,23.232578207946148,28.0,28.0,20.95234679751634,0.05484465143875711,21.232578207946148,20.95234679751634,0.056046282085961185,0.052438200131099566,0.024,0.04719438011798961,0.4483702566876895,0.42961407670079943,1.321611171656547,27.0,0.42961407670079943,35.0,20.95234679751635,0.370356962673103,109.52382660124182,0.39225626973841354,0.0,0.0,0.0,0.42961407670079943,0.39225626973841354,0.0
2009-04-21 21:00:00,0.35414140595113724,20.0,16.6,0.3934904510568192,21.09316007611048,20.847228544199965,1.3793103448275863,23.09316007611048,28.0,28.0,20.847228544199965,0.04742440160148017,21.09316007611048,20.847228544199965,0.0491863063821024,0.04656932688745064,0.024,0.04191239419870557,0.3934904510568192,0.3741473837455642,1.3115066846079821,27.0,0.3741473837455642,35.0,20.847228544199965,0.32254084805652095,109.57638572790002,0.34144891826843665,0.0,0.0,0.0,0.3741473837455642,0.34144891826843665,0.0
2009-04-21 22:00:00,0.42566273959587014,20.000000000000004,16.1,0.4729585995509668,21.29459253281569,20.99899340809634,1.3793103448275863,23.29459253281569,28.0,28.0,20.99899340809634,0.05823775842732356,21.29459253281569,20.99899340809634,0.05911982494387085,0.05504606258188858,0.024,0.04954145632369972,0.4729585995509668,0.4544632058091556,1.3253713997614518,27.0,0.4544632058091556,35.0,20.998993408096336,0.39177862569754796,109.50050329595183,0.41503298352963536,0.0,0.0,0.0,0.4544632058091556,0.41503298352963536,0.0
2009-04-21 23:00:00,0.0,19.797750445667,15.5,0.0,19.797750445667,19.797750445667,1.3793103448275863,21.797750445667,28.326923076923077,28.326923076923077,19.797750445667,0.0,19.797750445667,19.797750445667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.797750445667,19.797750445667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.70874606888576,15.0,0.0,19.70874606888576,19.70874606888576,1.3793103448275863,21.70874606888576,28.653846153846153,28.653846153846153,19.70874606888576,0.0,19.70874606888576,19.70874606888576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.70874606888576,19.70874606888576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.632037908259,13.8,0.0,19.632037908259,19.632037908259,1.3793103448275863,21.632037908259,29.43846153846154,29.43846153846154,19.632037908259,0.0,19.632037908259,19.632037908259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.632037908259,19.632037908259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.552761923837622,12.6,0.0,19.552761923837622,19.552761923837622,1.3793103448275863,21.552761923837622,30.223076923076924,30.223076923076924,19.552761923837622,0.0,19.552761923837622,19.552761923837622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.552761923837622,19.552761923837622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.466841533453245,11.4,0.0,19.466841533453245,19.466841533453245,1.3793103448275863,21.466841533453245,31.007692307692306,31.007692307692306,19.466841533453245,0.0,19.466841533453245,19.466841533453245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.466841533453245,19.466841533453245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.38733095454054,10.9,0.0,19.38733095454054,19.38733095454054,1.3793103448275863,21.38733095454054,31.334615384615383,31.334615384615383,19.38733095454054,0.0,19.38733095454054,19.38733095454054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.38733095454054,19.38733095454054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.3930543825600488,20.0,10.5,2.6589493139556097,26.341541039759594,24.679697718537337,1.3793103448275863,28.341541039759594,31.596153846153847,31.596153846153847,24.679697718537337,0.33141216284045294,26.341541039759594,24.679697718537337,0.3323686642444512,0.2645097301991263,0.024,0.2380587571792137,2.6589493139556097,2.6614002869755224,1.3805817690038629,27.0,2.6614002869755224,40.11363636363636,24.679697718537337,1.1637931034482758,107.66015114073133,2.4720384086184217,0.0,0.0,0.0,2.6614002869755224,2.4720384086184217,0.0
2009-04-22 06:00:00,2.303114140686994,20.0,10.0,2.5590157118744377,26.12170347358623,24.522318653664705,1.3793103448275863,28.12170347358623,31.923076923076923,31.923076923076923,24.522318653664705,0.2980840539807514,26.12170347358623,24.522318653664705,0.3198769639843047,0.25545653105402244,0.024,0.2299108779486202,2.5590157118744377,2.5605613649798395,1.38014345238058,27.0,2.5605613649798395,40.68181818181818,24.5223186536647,1.163793103448276,107.73884067316764,2.3766371987865167,0.0,0.0,0.0,2.5605613649798395,2.3766371987865167,0.0
2009-04-22 07:00:00,2.1724931088169184,20.0,11.9,2.4138812320187983,25.801228656457525,24.292552886445776,1.3793103448275863,27.801228656457525,30.68076923076923,30.68076923076923,24.292552886445776,0.32574540128357404,25.801228656457525,24.292552886445776,0.3017351540023498,0.24225075702967921,0.024,0.2180256813267113,2.4138812320187983,2.414106307721766,1.3794389548193933,27.0,2.414106307721766,38.52272727272727,24.292552886445776,1.163793103448276,107.85372355677711,2.2383152181583377,0.0,0.0,0.0,2.414106307721766,2.2383152181583377,0.0
2009-04-22 08:00:00,1.9455220794003223,20.0,13.9,2.1616911993336916,25.24071190059189,23.889654901008335,1.3793103448275863,27.24071190059189,29.373076923076923,29.373076923076923,23.889654901008335,0.3398474325845006,25.24071190059189,23.889654901008335,0.27021139991671145,0.2191288032384054,0.024,0.19721592291456486,2.1616911993336916,2.1596040796575324,1.3779786163359762,27.0,2.1596040796575324,36.25,23.889654901008335,1.163793103448276,108.05517254949584,1.9986124020747849,0.0,0.0,0.0,2.1596040796575324,1.998612402074785,0.0
2009-04-22 09:00:00,1.689541836874528,20.000000000000007,15.8,1.8772687076383645,24.602341866537436,23.429048924263462,1.3793103448275863,26.602341866537436,28.130769230769232,28.130769230769232,23.429048924263462,0.34420063025705794,24.602341866537436,23.429048924263462,0.23465858845479556,0.19275337897922123,0.024,0.1734780410812991,1.8772687076383645,1.8725440455362867,1.3758389316587165,27.0,1.8725440455362867,35.0,23.429048924263462,1.163793103448276,108.28547553786827,1.729266123859283,0.0,0.0,0.0,1.8725440455362867,1.729266123859283,0.0
2009-04-22 10:00:00,1.3428199130481038,19.999999999999996,17.7,1.4920221256090043,23.725208239554842,22.792694411049215,1.3793103448275863,25.725208239554842,28.0,28.0,22.792694411049215,0.2470041268716381,23.725208239554842,22.792694411049215,0.18650276570112553,0.15642966361449753,0.024,0.14078669725304777,1.4920221256090043,1.483665091970454,1.3715846263198812,27.0,1.483665091970454,35.0,22.79269441104922,1.1637931034482758,108.6036527944754,1.3661281676944912,0.0,0.0,0.0,1.483665091970454,1.3661281676944914,0.0
2009-04-22 11:00:00,0.9781296892636201,20.0,19.5,1.0868107658484667,22.782876480360844,22.103619751705555,1.3793103448275863,24.782876480360844,28.0,28.0,22.103619751705555,0.15889508362337942,22.782876480360844,22.103619751705555,0.13585134573105834,0.11727590956959358,0.024,0.10554831861263421,1.0868107658484667,1.074538356805426,1.3637349923550686,27.0,1.074538356805426,35.0,22.10361975170555,0.92632616965985,108.94819012414723,0.9862838066249491,0.0,0.0,0.0,1.074538356805426,0.9862838066249491,0.0
2009-04-22 12:00:00,0.5446715476152206,20.000000000000004,21.4,0.6051906084613563,21.624018396840555,21.245774266552203,1.3793103448275863,23.624018396840555,28.0,28.0,21.245774266552203,0.07724290871615769,21.624018396840555,21.245774266552203,0.07564882605766954,0.06887502392142603,0.024,0.061987521529283426,0.6051906084613563,0.5880781108534988,1.3403086738724264,27.0,0.5880781108534988,35.0,21.2457742665522,0.5069638886668094,109.3771128667239,0.5376610292960214,0.0,0.0,0.0,0.5880781108534988,0.5376610292960214,0.0
2009-04-22 13:00:00,0.2727152034604712,20.0,21.5,0.30301689273385685,20.859772305400824,20.670386747442166,1.3793103448275863,22.859772305400824,28.0,28.0,20.670386747442166,0.03563918726027813,20.859772305400824,20.670386747442166,0.037877111591732106,0.036723817268231755,0.024,0.033051435541408575,0.30301689273385685,0.28268927446068004,1.2867805392549279,27.0,0.28268927446068004,35.0,20.67038674744215,0.243697650397138,109.66480662627893,0.25777574698512196,0.0,0.0,0.0,0.28268927446068004,0.25777574698512196,0.0
2009-04-22 14:00:00,0.03010166422787579,20.0,21.7,0.033446293586528654,20.113632683744182,20.0927287502526,1.3793103448275863,22.113632683744182,28.0,28.0,20.0927287502526,0.0036463921372933534,20.113632683744182,20.0927287502526,0.004180786698316082,0.004952674415922786,0.024,0.0044574069743305075,0.033446293586528654,0.009941561028120932,0.40998557685759024,27.0,0.009941561028120932,35.0,20.092728750252604,0.008570311231138737,109.9536356248737,0.009041593733233459,0.0,0.0,0.0,0.009941561028120932,0.009041593733233459,0.0
2009-04-22 15:00:00,0.0,20.058125069276457,21.8,0.0,20.058125069276457,20.058125069276457,1.3793103448275863,22.058125069276457,28.0,28.0,20.058125069276457,0.0,20.058125069276457,20.058125069276457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.058125069276457,20.058125069276457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 16:00:00,0.0,20.129245383832284,21.6,0.0,20.129245383832284,20.129245383832284,1.3793103448275863,22.129245383832284,28.0,28.0,20.129245383832284,0.0,20.129245383832284,20.129245383832284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.129245383832284,20.129245383832284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.173811074738623,21.4,0.0,20.173811074738623,20.173811074738623,1.3793103448275863,22.173811074738623,28.0,28.0,20.173811074738623,0.0,20.173811074738623,20.173811074738623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.173811074738623,20.173811074738623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.172653906632608,21.2,0.0,20.172653906632608,20.172653906632608,1.3793103448275863,22.172653906632608,28.0,28.0,20.172653906632608,0.0,20.172653906632608,20.172653906632608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.172653906632608,20.172653906632608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.11886574573918,20.3,0.0,20.11886574573918,20.11886574573918,1.3793103448275863,22.11886574573918,28.0,28.0,20.11886574573918,0.0,20.11886574573918,20.11886574573918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11886574573918,20.11886574573918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.094680900227218,19.3,0.0,20.094680900227218,20.094680900227218,1.3793103448275863,22.094680900227218,28.0,28.0,20.094680900227218,0.0,20.094680900227218,20.094680900227218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.094680900227218,20.094680900227218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.0,20.03524247034901,18.4,0.0,20.03524247034901,20.03524247034901,1.3793103448275863,22.03524247034901,28.0,28.0,20.03524247034901,0.0,20.03524247034901,20.03524247034901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03524247034901,20.03524247034901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 22:00:00,0.10280111179957818,20.0,17.3,0.11422345755508687,20.350842625494327,20.279452964522395,1.3793103448275863,22.350842625494327,28.0,28.0,20.279452964522395,0.012754083025442621,20.350842625494327,20.279452964522395,0.014277932194385858,0.015127094160401327,0.024,0.013614384744361194,0.11422345755508687,0.09173616697112702,1.1077640863487201,27.0,0.09173616697112702,35.0,20.279452964522385,0.0790829025613164,109.8602735177388,0.08350258381280533,0.0,0.0,0.0,0.09173616697112702,0.08350258381280533,0.0
2009-04-22 23:00:00,0.0,19.97188283757344,16.1,0.0,19.97188283757344,19.97188283757344,1.3793103448275863,21.97188283757344,28.0,28.0,19.97188283757344,0.0,19.97188283757344,19.97188283757344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.97188283757344,19.97188283757344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.90916086817107,15.0,0.0,19.90916086817107,19.90916086817107,1.3793103448275863,21.90916086817107,28.653846153846153,28.653846153846153,19.90916086817107,0.0,19.90916086817107,19.90916086817107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.90916086817107,19.90916086817107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.851770079533722,14.6,0.0,19.851770079533722,19.851770079533722,1.3793103448275863,21.851770079533722,28.915384615384614,28.915384615384614,19.851770079533722,0.0,19.851770079533722,19.851770079533722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.851770079533722,19.851770079533722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.79295576692947,14.2,0.0,19.79295576692947,19.79295576692947,1.3793103448275863,21.79295576692947,29.176923076923078,29.176923076923078,19.79295576692947,0.0,19.79295576692947,19.79295576692947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.79295576692947,19.79295576692947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.732406257676125,13.8,0.0,19.732406257676125,19.732406257676125,1.3793103448275863,21.732406257676125,29.43846153846154,29.43846153846154,19.732406257676125,0.0,19.732406257676125,19.732406257676125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.732406257676125,19.732406257676125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.689778021211506,14.4,0.0,19.689778021211506,19.689778021211506,1.3793103448275863,21.689778021211506,29.046153846153846,29.046153846153846,19.689778021211506,0.0,19.689778021211506,19.689778021211506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.689778021211506,19.689778021211506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.2172078154001285,20.0,15.0,1.3524531282223649,23.403232580108117,22.55794937496914,1.3793103448275863,25.403232580108117,28.653846153846153,28.653846153846153,22.55794937496914,0.19126109109937964,23.403232580108117,22.55794937496914,0.1690566410277956,0.14306836692185418,0.024,0.12876153022966877,1.3524531282223649,1.3427599649145503,1.369424693232295,27.0,1.3427599649145503,35.0,22.55794937496914,1.1575516938918538,108.72102531251542,1.2350508662467319,0.0,0.0,0.0,1.3427599649145503,1.2350508662467319,0.0
2009-04-23 06:00:00,1.1362294222837186,20.000000000000004,15.6,1.2624771358707985,23.19429016820457,22.40524195828532,1.3793103448275863,25.19429016820457,28.26153846153846,28.26153846153846,22.40524195828532,0.18584140299329804,23.19429016820457,22.40524195828532,0.1578096419838498,0.1343887710357572,0.024,0.12094989393218147,1.2624771358707985,1.251916012974374,1.3677718657136733,27.0,1.251916012974374,35.0,22.405241958285323,1.079237942219288,108.79737902085733,1.150685820045694,0.0,0.0,0.0,1.251916012974374,1.150685820045694,0.0
2009-04-23 07:00:00,1.103307302362189,20.000000000000007,16.2,1.2258970026246545,23.109012610638533,22.342826983998126,1.3793103448275863,25.109012610638533,28.0,28.0,22.342826983998126,0.186808456784694,23.109012610638533,22.342826983998126,0.1532371253280818,0.1308441502712795,0.024,0.11775973524415154,1.2258970026246545,1.2149814176517826,1.3670287426695846,27.0,1.2149814176517826,35.0,22.342826983998123,1.0473977738377436,108.82858650800094,1.1164175302069725,0.0,0.0,0.0,1.2149814176517826,1.1164175302069725,0.0
2009-04-23 08:00:00,0.9991181652305754,20.0,16.8,1.1101312947006394,22.837778601445606,22.14394654225771,1.3793103448275863,24.837778601445606,28.0,28.0,22.14394654225771,0.1634223020190557,22.837778601445606,22.14394654225771,0.13876641183757993,0.11956140344887956,0.024,0.1076052631039916,1.1101312947006394,1.0980874350455274,1.364346150688349,27.0,1.0980874350455274,35.0,22.143946542257716,0.9466270991771788,108.92802672887115,1.0080853091911208,0.0,0.0,0.0,1.0980874350455274,1.0080853091911208,0.0
