timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-23 09:00:00,0.8835889978380465,20.0,17.4,0.981765553153385,22.534388949279478,21.92078547855861,1.3793103448275863,24.534388949279478,28.0,28.0,21.92078547855861,0.13922022521204439,22.534388949279478,21.92078547855861,0.12272069414417312,0.10692418626811412,0.024,0.09623176764130272,0.981765553153385,0.9684579717801964,1.3606141453187293,27.0,0.9684579717801964,35.0,21.92078547855861,0.8348775618794797,109.0396072607207,0.8881708180262895,0.0,0.0,0.0,0.9684579717801964,0.8881708180262896,0.0
2009-04-23 10:00:00,0.6296020005250215,19.999999999999993,18.8,0.699557778361135,21.855544783169652,21.418321171693943,1.3793103448275863,23.855544783169652,28.0,28.0,21.418321171693943,0.09162814929797117,21.855544783169652,21.418321171693943,0.08744472229514187,0.07857278291672662,0.024,0.07071550462505397,0.699557778361135,0.6834150566528077,1.3474819187351343,27.0,0.6834150566528077,35.0,21.418321171693947,0.5891509109075928,109.29083941415303,0.6253177853845875,0.0,0.0,0.0,0.6834150566528077,0.6253177853845875,0.0
2009-04-23 11:00:00,0.3657673990404401,20.0,20.2,0.4064082211560445,21.126108901245612,20.872103763023087,1.3793103448275863,23.126108901245612,28.0,28.0,20.872103763023087,0.04915221871106882,21.126108901245612,20.872103763023087,0.050801027644505566,0.04795710394244878,0.024,0.043161393548203905,0.4064082211560445,0.38720393155028937,1.3141328362552263,27.0,0.38720393155028937,35.0,20.87210376302309,0.3337964927157668,109.56394811848845,0.3534045077780018,0.0,0.0,0.0,0.38720393155028937,0.3534045077780018,0.0
2009-04-23 12:00:00,0.1208601867342698,20.000000000000004,21.6,0.1342890963714109,20.407063915920638,20.323133230688505,1.3793103448275863,22.407063915920638,28.0,28.0,20.323133230688505,0.015079910316006428,20.407063915920638,20.323133230688505,0.016786137046426362,0.017524731518619264,0.024,0.015772258366757337,0.1342890963714109,0.11204156952327285,1.1508015175464974,27.0,0.11204156952327285,35.0,20.32313323068852,0.09658755993385591,109.83843338465574,0.10200579712467465,0.0,0.0,0.0,0.11204156952327285,0.10200579712467465,0.0
2009-04-23 13:00:00,0.0,20.034295842384168,22.1,0.0,20.034295842384168,20.034295842384168,1.3793103448275863,22.034295842384168,28.0,28.0,20.034295842384168,0.0,20.034295842384168,20.034295842384168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.034295842384168,20.034295842384168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 14:00:00,0.0,20.107376918137298,22.5,0.0,20.107376918137298,20.107376918137298,1.3793103448275863,22.107376918137298,28.0,28.0,20.107376918137298,0.0,20.107376918137298,20.107376918137298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.107376918137298,20.107376918137298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.184142015564298,23.0,0.0,20.184142015564298,20.184142015564298,1.3793103448275863,22.184142015564298,28.0,28.0,20.184142015564298,0.0,20.184142015564298,20.184142015564298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.184142015564298,20.184142015564298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.26202535015716,23.1,0.0,20.26202535015716,20.26202535015716,1.3793103448275863,22.26202535015716,28.0,28.0,20.26202535015716,0.0,20.26202535015716,20.26202535015716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26202535015716,20.26202535015716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.31823402678571,23.1,0.0,20.31823402678571,20.31823402678571,1.3793103448275863,22.31823402678571,28.0,28.0,20.31823402678571,0.0,20.31823402678571,20.31823402678571,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31823402678571,20.31823402678571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.352108226907106,23.2,0.0,20.352108226907106,20.352108226907106,1.3793103448275863,22.352108226907106,28.0,28.0,20.352108226907106,0.0,20.352108226907106,20.352108226907106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.352108226907106,20.352108226907106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.321085523045564,22.0,0.0,20.321085523045564,20.321085523045564,1.3793103448275863,22.321085523045564,28.0,28.0,20.321085523045564,0.0,20.321085523045564,20.321085523045564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.321085523045564,20.321085523045564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.27704575128022,20.8,0.0,20.27704575128022,20.27704575128022,1.3793103448275863,22.27704575128022,28.0,28.0,20.27704575128022,0.0,20.27704575128022,20.27704575128022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27704575128022,20.27704575128022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.211675985295635,19.6,0.0,20.211675985295635,20.211675985295635,1.3793103448275863,22.211675985295635,28.0,28.0,20.211675985295635,0.0,20.211675985295635,20.211675985295635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.211675985295635,20.211675985295635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.173890248410984,19.2,0.0,20.173890248410984,20.173890248410984,1.3793103448275863,22.173890248410984,28.0,28.0,20.173890248410984,0.0,20.173890248410984,20.173890248410984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.173890248410984,20.173890248410984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.169918311352077,18.8,0.0,20.169918311352077,20.169918311352077,1.3793103448275863,22.169918311352077,28.0,28.0,20.169918311352077,0.0,20.169918311352077,20.169918311352077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.169918311352077,20.169918311352077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.13994216080208,18.4,0.0,20.13994216080208,20.13994216080208,1.3793103448275863,22.13994216080208,28.0,28.0,20.13994216080208,0.0,20.13994216080208,20.13994216080208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13994216080208,20.13994216080208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.109202913021708,18.1,0.0,20.109202913021708,20.109202913021708,1.3793103448275863,22.109202913021708,28.0,28.0,20.109202913021708,0.0,20.109202913021708,20.109202913021708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.109202913021708,20.109202913021708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.07489728443236,17.7,0.0,20.07489728443236,20.07489728443236,1.3793103448275863,22.07489728443236,28.0,28.0,20.07489728443236,0.0,20.07489728443236,20.07489728443236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07489728443236,20.07489728443236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.04012724439074,17.4,0.0,20.04012724439074,20.04012724439074,1.3793103448275863,22.04012724439074,28.0,28.0,20.04012724439074,0.0,20.04012724439074,20.04012724439074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04012724439074,20.04012724439074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.005852738618984,17.2,0.0,20.005852738618984,20.005852738618984,1.3793103448275863,22.005852738618984,28.0,28.0,20.005852738618984,0.0,20.005852738618984,20.005852738618984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.005852738618984,20.005852738618984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.2667070123280872,19.999999999999993,17.0,0.2963411248089858,20.842347500603584,20.657134297597967,1.3793103448275863,22.842347500603584,28.0,28.0,20.657134297597967,0.03479111524819645,20.842347500603584,20.657134297597967,0.03704264060112322,0.03598756315683755,0.024,0.03238880684115379,0.2963411248089858,0.2759398811246695,1.284353404648374,27.0,0.2759398811246695,35.0,20.657134297597977,0.23787920786609443,109.67143285120102,0.2516059779204824,0.0,0.0,0.0,0.2759398811246695,0.2516059779204824,0.0
2009-04-24 06:00:00,0.44283316549056845,20.0,16.8,0.49203685054507607,21.342532530222233,21.035009498631563,1.3793103448275863,23.342532530222233,28.0,28.0,21.035009498631563,0.060900255163652724,21.342532530222233,21.035009498631563,0.06150460631813451,0.0570610086924911,0.024,0.051354907823241994,0.49203685054507607,0.47374295141432515,1.3280276730311193,27.0,0.47374295141432515,35.0,21.035009498631567,0.40839909604683206,109.48249525068422,0.432711138277938,0.0,0.0,0.0,0.47374295141432515,0.432711138277938,0.0
2009-04-24 07:00:00,0.4813878970174361,20.0,16.8,0.5348754411304846,21.44964842629611,21.115351275589557,1.3793103448275863,23.44964842629611,28.0,28.0,21.115351275589557,0.06697502467788152,21.44964842629611,21.115351275589557,0.06685943014131057,0.06155999284525603,0.024,0.055403993560730426,0.5348754411304846,0.5170314404150101,1.3332951179404664,27.0,0.5170314404150101,35.0,21.11535127558956,0.44571675897845703,109.44232436220523,0.472423665549963,0.0,0.0,0.0,0.5170314404150101,0.472423665549963,0.0
2009-04-24 08:00:00,0.522576300305179,20.000000000000004,16.8,0.5806403336724211,21.563330781008816,21.200430572463553,1.3793103448275863,23.563330781008816,28.0,28.0,21.200430572463553,0.07361525124803747,21.563330781008816,21.200430572463553,0.07258004170905263,0.06633027248333667,0.024,0.059697245235003,0.5806403336724211,0.5632733609207548,1.3380551240212666,27.0,0.5632733609207548,35.0,21.20043057246356,0.4855804835523748,109.39978471376821,0.5148761146052471,0.0,0.0,0.0,0.5632733609207548,0.5148761146052471,0.0
2009-04-24 09:00:00,0.6136643503010506,20.0,16.8,0.6818492781122785,21.812297060136185,21.38614126131601,1.3793103448275863,23.812297060136185,28.0,28.0,21.38614126131601,0.08887415426382224,21.812297060136185,21.38614126131601,0.08523115976403481,0.07676251971485266,0.024,0.0690862677433674,0.6818492781122785,0.6655255300837637,1.3462890962249212,27.0,0.6655255300837637,35.0,21.386141261316013,0.5737289052446239,109.30692936934199,0.6088594144246704,0.0,0.0,0.0,0.6655255300837637,0.6088594144246704,0.0
2009-04-24 10:00:00,0.3973198970471357,20.000000000000004,18.3,0.44146655227459525,21.215118215020677,20.939201619849054,1.3793103448275863,23.215118215020677,28.0,28.0,20.939201619849054,0.053899657452290486,21.215118215020677,20.939201619849054,0.055183319034324406,0.05170367603687339,0.024,0.046533308433186045,0.44146655227459525,0.42263691987828256,1.3204793719719543,27.0,0.42263691987828256,35.0,20.939201619849044,0.36434217230886434,109.53039919007549,0.38586266735397556,0.0,0.0,0.0,0.42263691987828256,0.38586266735397556,0.0
2009-04-24 11:00:00,0.12437869553359365,20.000000000000004,19.9,0.13819855059288183,20.417935541344345,20.331561447223795,1.3793103448275863,22.417935541344345,28.0,28.0,20.331561447223795,0.015535976551896178,20.417935541344345,20.331561447223795,0.01727481882411023,0.017987927725635188,0.024,0.016189134953071668,0.13819855059288183,0.11599734336544534,1.157728029636211,27.0,0.11599734336544534,35.0,20.33156144722379,0.09999770979779772,109.8342192763881,0.10561129685234825,0.0,0.0,0.0,0.11599734336544534,0.10561129685234824,0.0
2009-04-24 12:00:00,0.0,20.06524429312712,21.4,0.0,20.06524429312712,20.06524429312712,1.3793103448275863,22.06524429312712,28.0,28.0,20.06524429312712,0.0,20.06524429312712,20.06524429312712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06524429312712,20.06524429312712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.19199511829178,22.6,0.0,20.19199511829178,20.19199511829178,1.3793103448275863,22.19199511829178,28.0,28.0,20.19199511829178,0.0,20.19199511829178,20.19199511829178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19199511829178,20.19199511829178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.329693189604306,23.8,0.0,20.329693189604306,20.329693189604306,1.3793103448275863,22.329693189604306,28.0,28.0,20.329693189604306,0.0,20.329693189604306,20.329693189604306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.329693189604306,20.329693189604306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.463448038182445,25.0,0.0,20.463448038182445,20.463448038182445,1.3793103448275863,22.463448038182445,28.0,28.0,20.463448038182445,0.0,20.463448038182445,20.463448038182445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.463448038182445,20.463448038182445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.539523642754816,24.3,0.0,20.539523642754816,20.539523642754816,1.3793103448275863,22.539523642754816,28.0,28.0,20.539523642754816,0.0,20.539523642754816,20.539523642754816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.539523642754816,20.539523642754816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.584693503940883,23.7,0.0,20.584693503940883,20.584693503940883,1.3793103448275863,22.584693503940883,28.0,28.0,20.584693503940883,0.0,20.584693503940883,20.584693503940883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.584693503940883,20.584693503940883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.585277172875813,23.0,0.0,20.585277172875813,20.585277172875813,1.3793103448275863,22.585277172875813,28.0,28.0,20.585277172875813,0.0,20.585277172875813,20.585277172875813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585277172875813,20.585277172875813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.56106811655472,21.9,0.0,20.56106811655472,20.56106811655472,1.3793103448275863,22.56106811655472,28.0,28.0,20.56106811655472,0.0,20.56106811655472,20.56106811655472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56106811655472,20.56106811655472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.513804659514868,20.7,0.0,20.513804659514868,20.513804659514868,1.3793103448275863,22.513804659514868,28.0,28.0,20.513804659514868,0.0,20.513804659514868,20.513804659514868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.513804659514868,20.513804659514868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.44826518878113,19.6,0.0,20.44826518878113,20.44826518878113,1.3793103448275863,22.44826518878113,28.0,28.0,20.44826518878113,0.0,20.44826518878113,20.44826518878113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.44826518878113,20.44826518878113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.378351479815276,18.5,0.0,20.378351479815276,20.378351479815276,1.3793103448275863,22.378351479815276,28.0,28.0,20.378351479815276,0.0,20.378351479815276,20.378351479815276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.378351479815276,20.378351479815276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.371037191042873,17.5,0.0,20.371037191042873,20.371037191042873,1.3793103448275863,22.371037191042873,28.0,28.0,20.371037191042873,0.0,20.371037191042873,20.371037191042873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.371037191042873,20.371037191042873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.317584557661288,16.4,0.0,20.317584557661288,20.317584557661288,1.3793103448275863,22.317584557661288,28.0,28.0,20.317584557661288,0.0,20.317584557661288,20.317584557661288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.317584557661288,20.317584557661288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.265274794628702,15.9,0.0,20.265274794628702,20.265274794628702,1.3793103448275863,22.265274794628702,28.065384615384616,28.065384615384616,20.265274794628702,0.0,20.265274794628702,20.265274794628702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.265274794628702,20.265274794628702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.198266688956412,15.5,0.0,20.198266688956412,20.198266688956412,1.3793103448275863,22.198266688956412,28.326923076923077,28.326923076923077,20.198266688956412,0.0,20.198266688956412,20.198266688956412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.198266688956412,20.198266688956412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.137487599589793,15.0,0.0,20.137487599589793,20.137487599589793,1.3793103448275863,22.137487599589793,28.653846153846153,28.653846153846153,20.137487599589793,0.0,20.137487599589793,20.137487599589793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.137487599589793,20.137487599589793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.08002749622205,14.7,0.0,20.08002749622205,20.08002749622205,1.3793103448275863,22.08002749622205,28.85,28.85,20.08002749622205,0.0,20.08002749622205,20.08002749622205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.08002749622205,20.08002749622205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.020118724008057,14.3,0.0,20.020118724008057,20.020118724008057,1.3793103448275863,22.020118724008057,29.111538461538462,29.111538461538462,20.020118724008057,0.0,20.020118724008057,20.020118724008057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.020118724008057,20.020118724008057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.10150120240804991,20.000000000000004,14.0,0.11277911378672212,20.34676643877084,20.276279492654137,1.3793103448275863,22.34676643877084,29.307692307692307,29.307692307692307,20.276279492654137,0.010765023805819677,20.34676643877084,20.276279492654137,0.014097389223340265,0.014953102354199246,0.024,0.013457792118779321,0.11277911378672212,0.09027442402214206,1.1040736422398703,27.0,0.09027442402214206,36.13636363636363,20.27627949265414,0.07782277932943282,109.86186025367293,0.0821708496594695,0.0,0.0,0.0,0.09027442402214206,0.0821708496594695,0.0
2009-04-25 07:00:00,0.5660608547114405,19.999999999999996,14.0,0.628956505234934,21.682581012404626,21.289483196632794,1.3793103448275863,23.682581012404626,29.307692307692307,29.307692307692307,21.289483196632794,0.06762156939451197,21.682581012404626,21.289483196632794,0.07861956315436675,0.07132954101689824,0.024,0.06419658691520841,0.628956505234934,0.6120894593366237,1.3423206790866684,27.0,0.6120894593366237,36.13636363636363,21.289483196632798,0.5276633270143308,109.3552584016836,0.5597256760057184,0.0,0.0,0.0,0.6120894593366237,0.5597256760057184,0.0
2009-04-25 08:00:00,0.48819513595153424,20.0,15.4,0.5424390399461492,21.468488463255454,21.129464063289113,1.3793103448275863,23.468488463255454,28.392307692307693,28.392307692307693,21.129464063289113,0.06438523062153981,21.468488463255454,21.129464063289113,0.06780487999326865,0.06235086063706961,0.024,0.056115774573362656,0.5424390399461492,0.5246741260098561,1.3341378410754063,27.0,0.5246741260098561,35.0,21.129464063289106,0.4523052810429794,109.43526796835545,0.4794378775236993,0.0,0.0,0.0,0.5246741260098561,0.4794378775236993,0.0
2009-04-25 09:00:00,0.3771052460495827,20.0,16.8,0.41900582894398075,21.158160717958847,20.89628207486886,1.3793103448275863,23.158160717958847,28.0,28.0,20.89628207486886,0.050848291741083386,21.158160717958847,20.89628207486886,0.052375728617997594,0.04930662702786498,0.024,0.04437596432507848,0.41900582894398075,0.39993649164676726,1.3165366734699846,27.0,0.39993649164676726,35.0,20.896282074868864,0.34477283762652355,109.55185896256557,0.3650659107331329,0.0,0.0,0.0,0.39993649164676726,0.3650659107331329,0.0
2009-04-25 10:00:00,0.245087864718665,20.0,17.7,0.2723198496874056,20.779382244001887,20.60918233794726,1.3793103448275863,22.779382244001887,28.0,28.0,20.60918233794726,0.0317635344077248,20.779382244001887,20.60918233794726,0.0340399812109257,0.033325549966779534,0.024,0.02999299497010158,0.2723198496874056,0.2516524046840835,1.2746289537099087,27.0,0.2516524046840835,35.0,20.60918233794725,0.21694172817593407,109.69540883102637,0.22941015249938687,0.0,0.0,0.0,0.2516524046840835,0.22941015249938687,0.0
2009-04-25 11:00:00,0.08294757229200805,20.0,18.5,0.09216396921334229,20.288095161132006,20.230492680373665,1.3793103448275863,22.288095161132006,28.0,28.0,20.230492680373665,0.010226092122599352,20.288095161132006,20.230492680373665,0.011520496151667786,0.012446108196136094,0.024,0.011201497376522485,0.09216396921334229,0.06940858003295589,1.0387570465594371,27.0,0.06940858003295589,35.0,20.230492680373622,0.059834982787030935,109.88475365981319,0.06316488659367113,0.0,0.0,0.0,0.06940858003295589,0.06316488659367113,0.0
2009-04-25 12:00:00,0.0,20.038163281301813,19.4,0.0,20.038163281301813,20.038163281301813,1.3793103448275863,22.038163281301813,28.0,28.0,20.038163281301813,0.0,20.038163281301813,20.038163281301813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.038163281301813,20.038163281301813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.09299343447111,19.8,0.0,20.09299343447111,20.09299343447111,1.3793103448275863,22.09299343447111,28.0,28.0,20.09299343447111,0.0,20.09299343447111,20.09299343447111,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09299343447111,20.09299343447111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.144867406895788,20.2,0.0,20.144867406895788,20.144867406895788,1.3793103448275863,22.144867406895788,28.0,28.0,20.144867406895788,0.0,20.144867406895788,20.144867406895788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.144867406895788,20.144867406895788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.18369135587733,20.6,0.0,20.18369135587733,20.18369135587733,1.3793103448275863,22.18369135587733,28.0,28.0,20.18369135587733,0.0,20.18369135587733,20.18369135587733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18369135587733,20.18369135587733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.213083203684782,20.7,0.0,20.213083203684782,20.213083203684782,1.3793103448275863,22.213083203684782,28.0,28.0,20.213083203684782,0.0,20.213083203684782,20.213083203684782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.213083203684782,20.213083203684782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.248196696961536,20.9,0.0,20.248196696961536,20.248196696961536,1.3793103448275863,22.248196696961536,28.0,28.0,20.248196696961536,0.0,20.248196696961536,20.248196696961536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.248196696961536,20.248196696961536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.26435114873621,21.0,0.0,20.26435114873621,20.26435114873621,1.3793103448275863,22.26435114873621,28.0,28.0,20.26435114873621,0.0,20.26435114873621,20.26435114873621,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26435114873621,20.26435114873621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.242036469121054,20.5,0.0,20.242036469121054,20.242036469121054,1.3793103448275863,22.242036469121054,28.0,28.0,20.242036469121054,0.0,20.242036469121054,20.242036469121054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.242036469121054,20.242036469121054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.21856083743581,20.1,0.0,20.21856083743581,20.21856083743581,1.3793103448275863,22.21856083743581,28.0,28.0,20.21856083743581,0.0,20.21856083743581,20.21856083743581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21856083743581,20.21856083743581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.20113264885449,19.6,0.0,20.20113264885449,20.20113264885449,1.3793103448275863,22.20113264885449,28.0,28.0,20.20113264885449,0.0,20.20113264885449,20.20113264885449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20113264885449,20.20113264885449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.178028791539475,18.9,0.0,20.178028791539475,20.178028791539475,1.3793103448275863,22.178028791539475,28.0,28.0,20.178028791539475,0.0,20.178028791539475,20.178028791539475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.178028791539475,20.178028791539475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.148456085111214,18.3,0.0,20.148456085111214,20.148456085111214,1.3793103448275863,22.148456085111214,28.0,28.0,20.148456085111214,0.0,20.148456085111214,20.148456085111214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.148456085111214,20.148456085111214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.107279869828673,17.6,0.0,20.107279869828673,20.107279869828673,1.3793103448275863,22.107279869828673,28.0,28.0,20.107279869828673,0.0,20.107279869828673,20.107279869828673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.107279869828673,20.107279869828673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.08050781108814,17.7,0.0,20.08050781108814,20.08050781108814,1.3793103448275863,22.08050781108814,28.0,28.0,20.08050781108814,0.0,20.08050781108814,20.08050781108814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.08050781108814,20.08050781108814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.044710356093354,17.9,0.0,20.044710356093354,20.044710356093354,1.3793103448275863,22.044710356093354,28.0,28.0,20.044710356093354,0.0,20.044710356093354,20.044710356093354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.044710356093354,20.044710356093354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.019466464629687,18.0,0.0,20.019466464629687,20.019466464629687,1.3793103448275863,22.019466464629687,28.0,28.0,20.019466464629687,0.0,20.019466464629687,20.019466464629687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.019466464629687,20.019466464629687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,19.993640167772583,17.9,0.0,19.993640167772583,19.993640167772583,1.3793103448275863,21.993640167772583,28.0,28.0,19.993640167772583,0.0,19.993640167772583,19.993640167772583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.993640167772583,19.993640167772583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.0774219627394245,20.0,17.9,0.086024403043805,20.27042503915001,20.216659787247632,1.3793103448275863,22.27042503915001,28.0,28.0,20.216659787247632,0.009527910397608958,20.27042503915001,20.216659787247632,0.010753050380475625,0.01169003583354339,0.024,0.010521032250189051,0.086024403043805,0.06319340662715933,1.0132394576612704,27.0,0.06319340662715933,35.0,20.21665978724762,0.05447707467858564,109.89167010637618,0.05750518357395744,0.0,0.0,0.0,0.06319340662715933,0.05750518357395744,0.0
2009-04-26 06:00:00,0.1234750702288268,20.0,17.8,0.1371945224764742,20.415145881002918,20.32939930445512,1.3793103448275863,22.415145881002918,28.0,28.0,20.32939930445512,0.015418758551024364,20.415145881002918,20.32939930445512,0.017149315309559276,0.017869084450992886,0.024,0.016082176005893598,0.1371945224764742,0.11498143092157351,1.1559869466391914,27.0,0.11498143092157351,35.0,20.329399304455123,0.09912192320825303,109.83530034777243,0.10468531570224403,0.0,0.0,0.0,0.11498143092157351,0.10468531570224403,0.0
2009-04-26 07:00:00,0.2939103859067444,19.999999999999996,17.7,0.32656709545193824,20.92100169543523,20.71689726077777,1.3793103448275863,22.92100169543523,28.0,28.0,20.71689726077777,0.03865431646763874,20.92100169543523,20.71689726077777,0.04082088693149228,0.03930957494911218,0.024,0.035378617454200956,0.32656709545193824,0.30649805294684945,1.2945454119131392,27.0,0.30649805294684945,35.0,20.716897260777763,0.26422245943693917,109.64155136961112,0.27954552732806387,0.0,0.0,0.0,0.30649805294684945,0.27954552732806387,0.0
2009-04-26 08:00:00,0.24541391590241954,20.0,17.7,0.27268212878046616,20.780335073030177,20.609908742542384,1.3793103448275863,22.780335073030177,28.0,28.0,20.609908742542384,0.031808917168052155,20.780335073030177,20.609908742542384,0.03408526609755827,0.03336585157374145,0.024,0.030029266416367308,0.27268212878046616,0.25201871393784026,1.2747884167519603,27.0,0.25201871393784026,35.0,20.609908742542373,0.21725751201537954,109.69504562872882,0.22974484626299044,0.0,0.0,0.0,0.25201871393784026,0.22974484626299044,0.0
2009-04-26 09:00:00,0.14035017859734733,20.000000000000004,17.6,0.15594464288594148,20.466983850922173,20.369518449118463,1.3793103448275863,22.466983850922173,28.0,28.0,20.369518449118463,0.0176181589686313,20.466983850922173,20.369518449118463,0.019493080360742685,0.020076055200975076,0.024,0.018068449680877566,0.15594464288594148,0.133952248406039,1.1847904392233986,27.0,0.133952248406039,35.0,20.369518449118456,0.11547607621210258,109.81524077544077,0.12197965187724313,0.0,0.0,0.0,0.133952248406039,0.12197965187724313,0.0
2009-04-26 10:00:00,0.0,20.039109506789202,18.7,0.0,20.039109506789202,20.039109506789202,1.3793103448275863,22.039109506789202,28.0,28.0,20.039109506789202,0.0,20.039109506789202,20.039109506789202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.039109506789202,20.039109506789202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.141248177037276,19.7,0.0,20.141248177037276,20.141248177037276,1.3793103448275863,22.141248177037276,28.0,28.0,20.141248177037276,0.0,20.141248177037276,20.141248177037276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.141248177037276,20.141248177037276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.28223306977622,20.8,0.0,20.28223306977622,20.28223306977622,1.3793103448275863,22.28223306977622,28.0,28.0,20.28223306977622,0.0,20.28223306977622,20.28223306977622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28223306977622,20.28223306977622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.410273193406777,21.3,0.0,20.410273193406777,20.410273193406777,1.3793103448275863,22.410273193406777,28.0,28.0,20.410273193406777,0.0,20.410273193406777,20.410273193406777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.410273193406777,20.410273193406777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.534069062997403,21.9,0.0,20.534069062997403,20.534069062997403,1.3793103448275863,22.534069062997403,28.0,28.0,20.534069062997403,0.0,20.534069062997403,20.534069062997403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.534069062997403,20.534069062997403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.64340942791047,22.4,0.0,20.64340942791047,20.64340942791047,1.3793103448275863,22.64340942791047,28.0,28.0,20.64340942791047,0.0,20.64340942791047,20.64340942791047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64340942791047,20.64340942791047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.72329000322271,22.5,0.0,20.72329000322271,20.72329000322271,1.3793103448275863,22.72329000322271,28.0,28.0,20.72329000322271,0.0,20.72329000322271,20.72329000322271,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72329000322271,20.72329000322271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,20.79126198351848,22.7,0.0,20.79126198351848,20.79126198351848,1.3793103448275863,22.79126198351848,28.0,28.0,20.79126198351848,0.0,20.79126198351848,20.79126198351848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79126198351848,20.79126198351848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,20.812991715017628,22.8,0.0,20.812991715017628,20.812991715017628,1.3793103448275863,22.812991715017628,28.0,28.0,20.812991715017628,0.0,20.812991715017628,20.812991715017628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.812991715017628,20.812991715017628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,20.779226633397343,22.5,0.0,20.779226633397343,20.779226633397343,1.3793103448275863,22.779226633397343,28.0,28.0,20.779226633397343,0.0,20.779226633397343,20.779226633397343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.779226633397343,20.779226633397343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,20.797140506596847,22.3,0.0,20.797140506596847,20.797140506596847,1.3793103448275863,22.797140506596847,28.0,28.0,20.797140506596847,0.0,20.797140506596847,20.797140506596847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.797140506596847,20.797140506596847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,20.76144907205703,22.0,0.0,20.76144907205703,20.76144907205703,1.3793103448275863,22.76144907205703,28.0,28.0,20.76144907205703,0.0,20.76144907205703,20.76144907205703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76144907205703,20.76144907205703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.716599122845686,20.1,0.0,20.716599122845686,20.716599122845686,1.3793103448275863,22.716599122845686,28.0,28.0,20.716599122845686,0.0,20.716599122845686,20.716599122845686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.716599122845686,20.716599122845686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.655712086605536,18.1,0.0,20.655712086605536,20.655712086605536,1.3793103448275863,22.655712086605536,28.0,28.0,20.655712086605536,0.0,20.655712086605536,20.655712086605536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.655712086605536,20.655712086605536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.577386357991237,16.2,0.0,20.577386357991237,20.577386357991237,1.3793103448275863,22.577386357991237,28.0,28.0,20.577386357991237,0.0,20.577386357991237,20.577386357991237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.577386357991237,20.577386357991237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.520956664925684,15.9,0.0,20.520956664925684,20.520956664925684,1.3793103448275863,22.520956664925684,28.065384615384616,28.065384615384616,20.520956664925684,0.0,20.520956664925684,20.520956664925684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.520956664925684,20.520956664925684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.4499816877168,15.5,0.0,20.4499816877168,20.4499816877168,1.3793103448275863,22.4499816877168,28.326923076923077,28.326923076923077,20.4499816877168,0.0,20.4499816877168,20.4499816877168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4499816877168,20.4499816877168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.389599134762804,15.2,0.0,20.389599134762804,20.389599134762804,1.3793103448275863,22.389599134762804,28.523076923076925,28.523076923076925,20.389599134762804,0.0,20.389599134762804,20.389599134762804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.389599134762804,20.389599134762804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.330450979993422,14.9,0.0,20.330450979993422,20.330450979993422,1.3793103448275863,22.330450979993422,28.71923076923077,28.71923076923077,20.330450979993422,0.0,20.330450979993422,20.330450979993422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.330450979993422,20.330450979993422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.272716908267395,14.7,0.0,20.272716908267395,20.272716908267395,1.3793103448275863,22.272716908267395,28.85,28.85,20.272716908267395,0.0,20.272716908267395,20.272716908267395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.272716908267395,20.272716908267395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.212929936237167,14.4,0.0,20.212929936237167,20.212929936237167,1.3793103448275863,22.212929936237167,29.046153846153846,29.046153846153846,20.212929936237167,0.0,20.212929936237167,20.212929936237167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.212929936237167,20.212929936237167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.064847758999115,15.1,0.0,20.064847758999115,20.064847758999115,1.3793103448275863,22.064847758999115,28.588461538461537,28.588461538461537,20.064847758999115,0.0,20.064847758999115,20.064847758999115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.064847758999115,20.064847758999115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.0550753539432,15.7,0.0,20.0550753539432,20.0550753539432,1.3793103448275863,22.0550753539432,28.196153846153848,28.196153846153848,20.0550753539432,0.0,20.0550753539432,20.0550753539432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0550753539432,20.0550753539432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.10566231803687,16.4,0.0,20.10566231803687,20.10566231803687,1.3793103448275863,22.10566231803687,28.0,28.0,20.10566231803687,0.0,20.10566231803687,20.10566231803687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10566231803687,20.10566231803687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.192625221371856,17.5,0.0,20.192625221371856,20.192625221371856,1.3793103448275863,22.192625221371856,28.0,28.0,20.192625221371856,0.0,20.192625221371856,20.192625221371856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.192625221371856,20.192625221371856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.302164787957157,18.7,0.0,20.302164787957157,20.302164787957157,1.3793103448275863,22.302164787957157,28.0,28.0,20.302164787957157,0.0,20.302164787957157,20.302164787957157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.302164787957157,20.302164787957157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.433606033504653,19.8,0.0,20.433606033504653,20.433606033504653,1.3793103448275863,22.433606033504653,28.0,28.0,20.433606033504653,0.0,20.433606033504653,20.433606033504653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.433606033504653,20.433606033504653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.53860210068816,20.1,0.0,20.53860210068816,20.53860210068816,1.3793103448275863,22.53860210068816,28.0,28.0,20.53860210068816,0.0,20.53860210068816,20.53860210068816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53860210068816,20.53860210068816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.622933482144358,20.5,0.0,20.622933482144358,20.622933482144358,1.3793103448275863,22.622933482144358,28.0,28.0,20.622933482144358,0.0,20.622933482144358,20.622933482144358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.622933482144358,20.622933482144358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.650654369484254,20.8,0.0,20.650654369484254,20.650654369484254,1.3793103448275863,22.650654369484254,28.0,28.0,20.650654369484254,0.0,20.650654369484254,20.650654369484254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.650654369484254,20.650654369484254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.647902156733878,20.3,0.0,20.647902156733878,20.647902156733878,1.3793103448275863,22.647902156733878,28.0,28.0,20.647902156733878,0.0,20.647902156733878,20.647902156733878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.647902156733878,20.647902156733878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.64368923221528,19.9,0.0,20.64368923221528,20.64368923221528,1.3793103448275863,22.64368923221528,28.0,28.0,20.64368923221528,0.0,20.64368923221528,20.64368923221528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64368923221528,20.64368923221528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.61544554558822,19.4,0.0,20.61544554558822,20.61544554558822,1.3793103448275863,22.61544554558822,28.0,28.0,20.61544554558822,0.0,20.61544554558822,20.61544554558822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61544554558822,20.61544554558822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.5703401117324,18.9,0.0,20.5703401117324,20.5703401117324,1.3793103448275863,22.5703401117324,28.0,28.0,20.5703401117324,0.0,20.5703401117324,20.5703401117324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5703401117324,20.5703401117324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.51702768810678,18.3,0.0,20.51702768810678,20.51702768810678,1.3793103448275863,22.51702768810678,28.0,28.0,20.51702768810678,0.0,20.51702768810678,20.51702768810678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.51702768810678,20.51702768810678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.526263811537717,17.8,0.0,20.526263811537717,20.526263811537717,1.3793103448275863,22.526263811537717,28.0,28.0,20.526263811537717,0.0,20.526263811537717,20.526263811537717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.526263811537717,20.526263811537717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.49766885223412,17.3,0.0,20.49766885223412,20.49766885223412,1.3793103448275863,22.49766885223412,28.0,28.0,20.49766885223412,0.0,20.49766885223412,20.49766885223412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49766885223412,20.49766885223412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.457073247149324,16.9,0.0,20.457073247149324,20.457073247149324,1.3793103448275863,22.457073247149324,28.0,28.0,20.457073247149324,0.0,20.457073247149324,20.457073247149324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.457073247149324,20.457073247149324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.40520499859543,16.4,0.0,20.40520499859543,20.40520499859543,1.3793103448275863,22.40520499859543,28.0,28.0,20.40520499859543,0.0,20.40520499859543,20.40520499859543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40520499859543,20.40520499859543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.35744553689545,16.1,0.0,20.35744553689545,20.35744553689545,1.3793103448275863,22.35744553689545,28.0,28.0,20.35744553689545,0.0,20.35744553689545,20.35744553689545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35744553689545,20.35744553689545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.311171356802582,15.9,0.0,20.311171356802582,20.311171356802582,1.3793103448275863,22.311171356802582,28.065384615384616,28.065384615384616,20.311171356802582,0.0,20.311171356802582,20.311171356802582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.311171356802582,20.311171356802582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.262648660075435,15.6,0.0,20.262648660075435,20.262648660075435,1.3793103448275863,22.262648660075435,28.26153846153846,28.26153846153846,20.262648660075435,0.0,20.262648660075435,20.262648660075435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.262648660075435,20.262648660075435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.210817379249278,15.2,0.0,20.210817379249278,20.210817379249278,1.3793103448275863,22.210817379249278,28.523076923076925,28.523076923076925,20.210817379249278,0.0,20.210817379249278,20.210817379249278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.210817379249278,20.210817379249278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.0,20.033347457118825,14.8,0.0,20.033347457118825,20.033347457118825,1.3793103448275863,22.033347457118825,28.784615384615385,28.784615384615385,20.033347457118825,0.0,20.033347457118825,20.033347457118825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.033347457118825,20.033347457118825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.2453090691698351,20.0,14.4,0.2725656324109279,20.78002868738726,20.60967516713043,1.3793103448275863,22.78002868738726,29.046153846153846,29.046153846153846,20.60967516713043,0.02785171179917459,20.78002868738726,20.60967516713043,0.03407070405136599,0.03335289250842459,0.024,0.03001760325758213,0.2725656324109279,0.25190092166177036,1.274737185485859,27.0,0.25190092166177036,35.68181818181818,20.609675167130412,0.21715596694980205,109.6951624164348,0.22963722019525443,0.0,0.0,0.0,0.25190092166177036,0.22963722019525443,0.0
2009-04-28 07:00:00,0.2771409025750421,19.999999999999996,15.0,0.30793433619449123,20.872587934651225,20.68012897452967,1.3793103448275863,22.872587934651225,28.653846153846153,28.653846153846153,20.68012897452967,0.03329195514220371,20.872587934651225,20.68012897452967,0.038491792024311404,0.03726520582034164,0.024,0.03353868523830748,0.30793433619449123,0.28766085677652536,1.2885006604240083,27.0,0.28766085677652536,35.0,20.680128974529676,0.24798349722114255,109.65993551273516,0.2623208334306547,0.0,0.0,0.0,0.28766085677652536,0.2623208334306547,0.0
2009-04-28 08:00:00,0.20508114765095387,20.0,15.6,0.22786794183439318,20.661649076568537,20.51923161292204,1.3793103448275863,22.661649076568537,28.26153846153846,28.26153846153846,20.51923161292204,0.025372009238670577,20.661649076568537,20.51923161292204,0.028483492729299148,0.028341136547773885,0.024,0.025507022892996497,0.22786794183439318,0.20670205548917056,1.2511908482525596,27.0,0.20670205548917056,35.0,20.51923161292204,0.17819142714583672,109.74038419353897,0.18835550559457606,0.0,0.0,0.0,0.20670205548917056,0.18835550559457606,0.0
2009-04-28 09:00:00,0.12805318162180965,20.0,16.2,0.14228131291312182,20.429262662428552,20.34033684185785,1.3793103448275863,22.429262662428552,28.0,28.0,20.34033684185785,0.01601327652444708,20.429262662428552,20.34033684185785,0.017785164114140228,0.0184703881028737,0.024,0.01662334929258633,0.14228131291312182,0.12012835172340919,1.1645540433012447,27.0,0.12012835172340919,35.0,20.34033684185789,0.10355892389949067,109.82983157907105,0.10937679681036733,0.0,0.0,0.0,0.12012835172340919,0.10937679681036733,0.0
2009-04-28 10:00:00,0.0,20.038992449434016,17.5,0.0,20.038992449434016,20.038992449434016,1.3793103448275863,22.038992449434016,28.0,28.0,20.038992449434016,0.0,20.038992449434016,20.038992449434016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.038992449434016,20.038992449434016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.146888846841122,18.9,0.0,20.146888846841122,20.146888846841122,1.3793103448275863,22.146888846841122,28.0,28.0,20.146888846841122,0.0,20.146888846841122,20.146888846841122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.146888846841122,20.146888846841122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.288182443775305,20.2,0.0,20.288182443775305,20.288182443775305,1.3793103448275863,22.288182443775305,28.0,28.0,20.288182443775305,0.0,20.288182443775305,20.288182443775305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.288182443775305,20.288182443775305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.424629998771564,20.9,0.0,20.424629998771564,20.424629998771564,1.3793103448275863,22.424629998771564,28.0,28.0,20.424629998771564,0.0,20.424629998771564,20.424629998771564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.424629998771564,20.424629998771564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.552839039857222,21.7,0.0,20.552839039857222,20.552839039857222,1.3793103448275863,22.552839039857222,28.0,28.0,20.552839039857222,0.0,20.552839039857222,20.552839039857222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.552839039857222,20.552839039857222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.66506424114445,22.4,0.0,20.66506424114445,20.66506424114445,1.3793103448275863,22.66506424114445,28.0,28.0,20.66506424114445,0.0,20.66506424114445,20.66506424114445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66506424114445,20.66506424114445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.71420984259524,21.4,0.0,20.71420984259524,20.71420984259524,1.3793103448275863,22.71420984259524,28.0,28.0,20.71420984259524,0.0,20.71420984259524,20.71420984259524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71420984259524,20.71420984259524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.719689108037294,20.4,0.0,20.719689108037294,20.719689108037294,1.3793103448275863,22.719689108037294,28.0,28.0,20.719689108037294,0.0,20.719689108037294,20.719689108037294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.719689108037294,20.719689108037294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.671194832253455,19.4,0.0,20.671194832253455,20.671194832253455,1.3793103448275863,22.671194832253455,28.0,28.0,20.671194832253455,0.0,20.671194832253455,20.671194832253455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.671194832253455,20.671194832253455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.593427096253308,18.7,0.0,20.593427096253308,20.593427096253308,1.3793103448275863,22.593427096253308,28.0,28.0,20.593427096253308,0.0,20.593427096253308,20.593427096253308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.593427096253308,20.593427096253308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.563485837184658,17.9,0.0,20.563485837184658,20.563485837184658,1.3793103448275863,22.563485837184658,28.0,28.0,20.563485837184658,0.0,20.563485837184658,20.563485837184658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.563485837184658,20.563485837184658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.498983531230326,17.2,0.0,20.498983531230326,20.498983531230326,1.3793103448275863,22.498983531230326,28.0,28.0,20.498983531230326,0.0,20.498983531230326,20.498983531230326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.498983531230326,20.498983531230326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.44689029429141,16.9,0.0,20.44689029429141,20.44689029429141,1.3793103448275863,22.44689029429141,28.0,28.0,20.44689029429141,0.0,20.44689029429141,20.44689029429141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.44689029429141,20.44689029429141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.481423905534825,16.5,0.0,20.481423905534825,20.481423905534825,1.3793103448275863,22.481423905534825,28.0,28.0,20.481423905534825,0.0,20.481423905534825,20.481423905534825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.481423905534825,20.481423905534825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
