timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-29 00:00:00,0.0,20.446234947770847,16.2,0.0,20.446234947770847,20.446234947770847,1.3793103448275863,22.446234947770847,28.0,28.0,20.446234947770847,0.0,20.446234947770847,20.446234947770847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.446234947770847,20.446234947770847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.403810254729272,16.1,0.0,20.403810254729272,20.403810254729272,1.3793103448275863,22.403810254729272,28.0,28.0,20.403810254729272,0.0,20.403810254729272,20.403810254729272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.403810254729272,20.403810254729272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.357762264639554,15.9,0.0,20.357762264639554,20.357762264639554,1.3793103448275863,22.357762264639554,28.065384615384616,28.065384615384616,20.357762264639554,0.0,20.357762264639554,20.357762264639554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.357762264639554,20.357762264639554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.312660899859004,15.8,0.0,20.312660899859004,20.312660899859004,1.3793103448275863,22.312660899859004,28.130769230769232,28.130769230769232,20.312660899859004,0.0,20.312660899859004,20.312660899859004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.312660899859004,20.312660899859004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.259889901179385,15.3,0.0,20.259889901179385,20.259889901179385,1.3793103448275863,22.259889901179385,28.45769230769231,28.45769230769231,20.259889901179385,0.0,20.259889901179385,20.259889901179385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.259889901179385,20.259889901179385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.07496641147855,14.7,0.0,20.07496641147855,20.07496641147855,1.3793103448275863,22.07496641147855,28.85,28.85,20.07496641147855,0.0,20.07496641147855,20.07496641147855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07496641147855,20.07496641147855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.15138386447370275,20.0,14.2,0.16820429385966973,20.5006029121017,20.395475228439405,1.3793103448275863,22.5006029121017,29.176923076923078,29.176923076923078,20.395475228439405,0.016512505011141407,20.5006029121017,20.395475228439405,0.021025536732458716,0.021505875372986566,0.024,0.01935528783568791,0.16820429385966973,0.1463548813969684,1.2001405986416984,27.0,0.1463548813969684,35.90909090909091,20.39547522843941,0.1261680012042831,109.8022623857803,0.13328949533185735,0.0,0.0,0.0,0.1463548813969684,0.13328949533185735,0.0
2009-04-29 07:00:00,0.16829902432536276,20.0,15.2,0.18699891591706974,20.551765310608662,20.434890988160493,1.3793103448275863,22.551765310608662,28.523076923076925,28.523076923076925,20.434890988160493,0.019931040568881227,20.551765310608662,20.434890988160493,0.023374864489633718,0.023679751170459725,0.024,0.021311776053413754,0.18699891591706974,0.16536689103411573,1.2197517957616721,27.0,0.16536689103411573,35.0,20.434890988160504,0.14255766468458253,109.78255450591975,0.1506313018296534,0.0,0.0,0.0,0.16536689103411573,0.1506313018296534,0.0
2009-04-29 08:00:00,0.12163824437401093,19.999999999999996,16.2,0.13515360486001213,20.409470162897716,20.32499915986021,1.3793103448275863,22.409470162897716,28.0,28.0,20.32499915986021,0.01518067955357703,20.409470162897716,20.32499915986021,0.016894200607501516,0.01762726374619035,0.024,0.015864537371571313,0.13515360486001213,0.11291633123463118,1.1523678109305624,27.0,0.11291633123463118,35.0,20.324999159860184,0.0973416648574407,109.83750042006992,0.10280307800413008,0.0,0.0,0.0,0.11291633123463118,0.10280307800413008,0.0
2009-04-29 09:00:00,0.0857476372751252,20.0,17.2,0.09527515252791689,20.297012613222822,20.237465642892875,1.3793103448275863,22.297012613222822,28.0,28.0,20.237465642892875,0.01058079080887284,20.297012613222822,20.237465642892875,0.011909394065989612,0.012827478146776742,0.024,0.011544730332099067,0.09527515252791689,0.07255790034259457,1.0504298328169723,27.0,0.07255790034259457,35.0,20.237465642892893,0.06254991408844361,109.88126717855356,0.06603300290002143,0.0,0.0,0.0,0.07255790034259457,0.06603300290002143,0.0
2009-04-29 10:00:00,0.0,20.063120667954568,18.7,0.0,20.063120667954568,20.063120667954568,1.3793103448275863,22.063120667954568,28.0,28.0,20.063120667954568,0.0,20.063120667954568,20.063120667954568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.063120667954568,20.063120667954568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.181423038557305,20.1,0.0,20.181423038557305,20.181423038557305,1.3793103448275863,22.181423038557305,28.0,28.0,20.181423038557305,0.0,20.181423038557305,20.181423038557305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.181423038557305,20.181423038557305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.337699330699216,21.6,0.0,20.337699330699216,20.337699330699216,1.3793103448275863,22.337699330699216,28.0,28.0,20.337699330699216,0.0,20.337699330699216,20.337699330699216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.337699330699216,20.337699330699216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.45532371401891,21.5,0.0,20.45532371401891,20.45532371401891,1.3793103448275863,22.45532371401891,28.0,28.0,20.45532371401891,0.0,20.45532371401891,20.45532371401891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45532371401891,20.45532371401891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.545318507987126,21.5,0.0,20.545318507987126,20.545318507987126,1.3793103448275863,22.545318507987126,28.0,28.0,20.545318507987126,0.0,20.545318507987126,20.545318507987126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.545318507987126,20.545318507987126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.615063036216043,21.4,0.0,20.615063036216043,20.615063036216043,1.3793103448275863,22.615063036216043,28.0,28.0,20.615063036216043,0.0,20.615063036216043,20.615063036216043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.615063036216043,20.615063036216043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.692149464551257,21.3,0.0,20.692149464551257,20.692149464551257,1.3793103448275863,22.692149464551257,28.0,28.0,20.692149464551257,0.0,20.692149464551257,20.692149464551257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.692149464551257,20.692149464551257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.7428615878377,21.3,0.0,20.7428615878377,20.7428615878377,1.3793103448275863,22.7428615878377,28.0,28.0,20.7428615878377,0.0,20.7428615878377,20.7428615878377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7428615878377,20.7428615878377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.741560029095524,21.2,0.0,20.741560029095524,20.741560029095524,1.3793103448275863,22.741560029095524,28.0,28.0,20.741560029095524,0.0,20.741560029095524,20.741560029095524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.741560029095524,20.741560029095524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.710626478049846,20.5,0.0,20.710626478049846,20.710626478049846,1.3793103448275863,22.710626478049846,28.0,28.0,20.710626478049846,0.0,20.710626478049846,20.710626478049846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.710626478049846,20.710626478049846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.682819700984815,19.7,0.0,20.682819700984815,20.682819700984815,1.3793103448275863,22.682819700984815,28.0,28.0,20.682819700984815,0.0,20.682819700984815,20.682819700984815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.682819700984815,20.682819700984815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.630229912052343,19.0,0.0,20.630229912052343,20.630229912052343,1.3793103448275863,22.630229912052343,28.0,28.0,20.630229912052343,0.0,20.630229912052343,20.630229912052343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.630229912052343,20.630229912052343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.5663549358477,18.1,0.0,20.5663549358477,20.5663549358477,1.3793103448275863,22.5663549358477,28.0,28.0,20.5663549358477,0.0,20.5663549358477,20.5663549358477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5663549358477,20.5663549358477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.5739535605504,17.3,0.0,20.5739535605504,20.5739535605504,1.3793103448275863,22.5739535605504,28.0,28.0,20.5739535605504,0.0,20.5739535605504,20.5739535605504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5739535605504,20.5739535605504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.52578925221189,16.4,0.0,20.52578925221189,20.52578925221189,1.3793103448275863,22.52578925221189,28.0,28.0,20.52578925221189,0.0,20.52578925221189,20.52578925221189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52578925221189,20.52578925221189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.46610453240116,15.5,0.0,20.46610453240116,20.46610453240116,1.3793103448275863,22.46610453240116,28.326923076923077,28.326923076923077,20.46610453240116,0.0,20.46610453240116,20.46610453240116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46610453240116,20.46610453240116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.40146773686658,14.7,0.0,20.40146773686658,20.40146773686658,1.3793103448275863,22.40146773686658,28.85,28.85,20.40146773686658,0.0,20.40146773686658,20.40146773686658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40146773686658,20.40146773686658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.329839638607783,13.8,0.0,20.329839638607783,20.329839638607783,1.3793103448275863,22.329839638607783,29.43846153846154,29.43846153846154,20.329839638607783,0.0,20.329839638607783,20.329839638607783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.329839638607783,20.329839638607783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.284081554045166,14.5,0.0,20.284081554045166,20.284081554045166,1.3793103448275863,22.284081554045166,28.98076923076923,28.98076923076923,20.284081554045166,0.0,20.284081554045166,20.284081554045166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.284081554045166,20.284081554045166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.133906305542776,15.3,0.0,20.133906305542776,20.133906305542776,1.3793103448275863,22.133906305542776,28.45769230769231,28.45769230769231,20.133906305542776,0.0,20.133906305542776,20.133906305542776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.133906305542776,20.133906305542776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.061183199356947,16.0,0.0,20.061183199356947,20.061183199356947,1.3793103448275863,22.061183199356947,28.0,28.0,20.061183199356947,0.0,20.061183199356947,20.061183199356947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.061183199356947,20.061183199356947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.050920698150435,16.7,0.0,20.050920698150435,20.050920698150435,1.3793103448275863,22.050920698150435,28.0,28.0,20.050920698150435,0.0,20.050920698150435,20.050920698150435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.050920698150435,20.050920698150435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.086948451074033,17.5,0.0,20.086948451074033,20.086948451074033,1.3793103448275863,22.086948451074033,28.0,28.0,20.086948451074033,0.0,20.086948451074033,20.086948451074033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.086948451074033,20.086948451074033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.126258017174152,18.2,0.0,20.126258017174152,20.126258017174152,1.3793103448275863,22.126258017174152,28.0,28.0,20.126258017174152,0.0,20.126258017174152,20.126258017174152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.126258017174152,20.126258017174152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.240248987483017,19.8,0.0,20.240248987483017,20.240248987483017,1.3793103448275863,22.240248987483017,28.0,28.0,20.240248987483017,0.0,20.240248987483017,20.240248987483017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.240248987483017,20.240248987483017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.38254914054841,21.4,0.0,20.38254914054841,20.38254914054841,1.3793103448275863,22.38254914054841,28.0,28.0,20.38254914054841,0.0,20.38254914054841,20.38254914054841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38254914054841,20.38254914054841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.554341563394523,23.0,0.0,20.554341563394523,20.554341563394523,1.3793103448275863,22.554341563394523,28.0,28.0,20.554341563394523,0.0,20.554341563394523,20.554341563394523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.554341563394523,20.554341563394523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.694934105906285,23.3,0.0,20.694934105906285,20.694934105906285,1.3793103448275863,22.694934105906285,28.0,28.0,20.694934105906285,0.0,20.694934105906285,20.694934105906285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.694934105906285,20.694934105906285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.810263035250873,23.5,0.0,20.810263035250873,20.810263035250873,1.3793103448275863,22.810263035250873,28.0,28.0,20.810263035250873,0.0,20.810263035250873,20.810263035250873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.810263035250873,20.810263035250873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,20.911982406357552,23.8,0.0,20.911982406357552,20.911982406357552,1.3793103448275863,22.911982406357552,28.0,28.0,20.911982406357552,0.0,20.911982406357552,20.911982406357552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.911982406357552,20.911982406357552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,20.997810903173463,23.5,0.0,20.997810903173463,20.997810903173463,1.3793103448275863,22.997810903173463,28.0,28.0,20.997810903173463,0.0,20.997810903173463,20.997810903173463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.997810903173463,20.997810903173463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.05149514603879,23.3,0.0,21.05149514603879,21.05149514603879,1.3793103448275863,23.05149514603879,28.0,28.0,21.05149514603879,0.0,21.05149514603879,21.05149514603879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.05149514603879,21.05149514603879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.05405690931358,23.0,0.0,21.05405690931358,21.05405690931358,1.3793103448275863,23.05405690931358,28.0,28.0,21.05405690931358,0.0,21.05405690931358,21.05405690931358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.05405690931358,21.05405690931358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,20.999457515054672,21.9,0.0,20.999457515054672,20.999457515054672,1.3793103448275863,22.999457515054672,28.0,28.0,20.999457515054672,0.0,20.999457515054672,20.999457515054672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.999457515054672,20.999457515054672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,20.969860495825404,20.7,0.0,20.969860495825404,20.969860495825404,1.3793103448275863,22.969860495825404,28.0,28.0,20.969860495825404,0.0,20.969860495825404,20.969860495825404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.969860495825404,20.969860495825404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,20.924271819789034,20.1,0.0,20.924271819789034,20.924271819789034,1.3793103448275863,22.924271819789034,28.0,28.0,20.924271819789034,0.0,20.924271819789034,20.924271819789034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.924271819789034,20.924271819789034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,20.877488425192002,19.5,0.0,20.877488425192002,20.877488425192002,1.3793103448275863,22.877488425192002,28.0,28.0,20.877488425192002,0.0,20.877488425192002,20.877488425192002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.877488425192002,20.877488425192002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,20.871286354603658,18.8,0.0,20.871286354603658,20.871286354603658,1.3793103448275863,22.871286354603658,28.0,28.0,20.871286354603658,0.0,20.871286354603658,20.871286354603658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.871286354603658,20.871286354603658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,20.82523950752327,17.9,0.0,20.82523950752327,20.82523950752327,1.3793103448275863,22.82523950752327,28.0,28.0,20.82523950752327,0.0,20.82523950752327,20.82523950752327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82523950752327,20.82523950752327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.76717316523728,16.8,0.0,20.76717316523728,20.76717316523728,1.3793103448275863,22.76717316523728,28.0,28.0,20.76717316523728,0.0,20.76717316523728,20.76717316523728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76717316523728,20.76717316523728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.68535946892849,15.6,0.0,20.68535946892849,20.68535946892849,1.3793103448275863,22.68535946892849,28.26153846153846,28.26153846153846,20.68535946892849,0.0,20.68535946892849,20.68535946892849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68535946892849,20.68535946892849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.609420426589132,14.6,0.0,20.609420426589132,20.609420426589132,1.3793103448275863,22.609420426589132,28.915384615384614,28.915384615384614,20.609420426589132,0.0,20.609420426589132,20.609420426589132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.609420426589132,20.609420426589132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.533442785108825,13.8,0.0,20.533442785108825,20.533442785108825,1.3793103448275863,22.533442785108825,29.43846153846154,29.43846153846154,20.533442785108825,0.0,20.533442785108825,20.533442785108825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.533442785108825,20.533442785108825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.45943153894036,13.3,0.0,20.45943153894036,20.45943153894036,1.3793103448275863,22.45943153894036,29.765384615384615,29.765384615384615,20.45943153894036,0.0,20.45943153894036,20.45943153894036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45943153894036,20.45943153894036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.38750196383214,13.0,0.0,20.38750196383214,20.38750196383214,1.3793103448275863,22.38750196383214,29.96153846153846,29.96153846153846,20.38750196383214,0.0,20.38750196383214,20.38750196383214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38750196383214,20.38750196383214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.150508447488736,12.7,0.0,20.150508447488736,20.150508447488736,1.3793103448275863,22.150508447488736,30.157692307692308,30.157692307692308,20.150508447488736,0.0,20.150508447488736,20.150508447488736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.150508447488736,20.150508447488736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.06650562538539,13.0,0.0,20.06650562538539,20.06650562538539,1.3793103448275863,22.06650562538539,29.96153846153846,29.96153846153846,20.06650562538539,0.0,20.06650562538539,20.06650562538539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06650562538539,20.06650562538539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.0,20.00358843678985,13.0,0.0,20.00358843678985,20.00358843678985,1.3793103448275863,22.00358843678985,29.96153846153846,29.96153846153846,20.00358843678985,0.0,20.00358843678985,20.00358843678985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00358843678985,20.00358843678985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.10010065727997032,20.0,13.0,0.11122295253330036,20.342369956292515,20.272855610959205,1.3793103448275863,22.342369956292515,29.96153846153846,29.96153846153846,20.272855610959205,0.009896273529731962,20.342369956292515,20.272855610959205,0.013902869066662545,0.01476541361404128,0.024,0.013288872252637151,0.11122295253330036,0.08869949389470448,1.0999899456302558,27.0,0.08869949389470448,37.27272727272727,20.27285561095918,0.07646508094371075,109.86357219452042,0.08073603663428713,0.0,0.0,0.0,0.08869949389470448,0.08073603663428713,0.0
2009-05-01 11:00:00,0.14821007382579268,20.0,13.0,0.16467785980643632,20.490953408586623,20.388029746207604,1.3793103448275863,22.490953408586623,29.96153846153846,29.96153846153846,20.388029746207604,0.01482880273766186,20.490953408586623,20.388029746207604,0.02058473247580454,0.02109559571506145,0.024,0.018986036143555304,0.16467785980643632,0.14278741937794248,1.1959601909493551,27.0,0.14278741937794248,37.27272727272727,20.388029746207593,0.12309260291201939,109.8059851268962,0.13003609886376558,0.0,0.0,0.0,0.14278741937794248,0.13003609886376558,0.0
2009-05-01 12:00:00,0.058870379249106264,20.000000000000004,14.2,0.06541153249900696,20.210296294287417,20.16941408647554,1.3793103448275863,22.210296294287417,29.176923076923078,29.176923076923078,20.16941408647554,0.006260249333541287,20.210296294287417,20.16941408647554,0.00817644156237587,0.009113049138310828,0.024,0.008201744224479746,0.06541153249900696,0.042322837412838044,0.8924470232657293,27.0,0.042322837412838044,35.90909090909091,20.169414086475577,0.036485204666239696,109.91529295676222,0.03850495802207136,0.0,0.0,0.0,0.042322837412838044,0.03850495802207136,0.0
2009-05-01 13:00:00,0.032042911214311784,20.0,14.0,0.03560323468256865,20.120338572875426,20.09808655119882,1.3793103448275863,22.120338572875426,29.307692307692307,29.307692307692307,20.09808655119882,0.0033326555450247115,20.120338572875426,20.09808655119882,0.0044504043353210815,0.005242202977781858,0.024,0.004717982680003671,0.03560323468256865,0.012127454980346838,0.46983158299972505,27.0,0.012127454980346838,36.13636363636363,20.09808655119879,0.010454702569264517,109.95095672440061,0.011029876721077662,0.0,0.0,0.0,0.012127454980346838,0.011029876721077662,0.0
2009-05-01 14:00:00,0.0,20.107606273841398,16.4,0.0,20.107606273841398,20.107606273841398,1.3793103448275863,22.107606273841398,28.0,28.0,20.107606273841398,0.0,20.107606273841398,20.107606273841398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.107606273841398,20.107606273841398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.148244903192527,16.4,0.0,20.148244903192527,20.148244903192527,1.3793103448275863,22.148244903192527,28.0,28.0,20.148244903192527,0.0,20.148244903192527,20.148244903192527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.148244903192527,20.148244903192527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.166570152762056,16.2,0.0,20.166570152762056,20.166570152762056,1.3793103448275863,22.166570152762056,28.0,28.0,20.166570152762056,0.0,20.166570152762056,20.166570152762056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.166570152762056,20.166570152762056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.17493664889373,16.0,0.0,20.17493664889373,20.17493664889373,1.3793103448275863,22.17493664889373,28.0,28.0,20.17493664889373,0.0,20.17493664889373,20.17493664889373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17493664889373,20.17493664889373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.150081466842693,16.0,0.0,20.150081466842693,20.150081466842693,1.3793103448275863,22.150081466842693,28.0,28.0,20.150081466842693,0.0,20.150081466842693,20.150081466842693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.150081466842693,20.150081466842693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.065155626931876,16.0,0.0,20.065155626931876,20.065155626931876,1.3793103448275863,22.065155626931876,28.0,28.0,20.065155626931876,0.0,20.065155626931876,20.065155626931876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.065155626931876,20.065155626931876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.05379538697246859,20.0,14.0,0.05977265219163177,20.193595112509445,20.156237204889674,1.3793103448275863,22.193595112509445,29.307692307692307,29.307692307692307,20.156237204889674,0.005630596212539072,20.193595112509445,20.156237204889674,0.007471581523953971,0.00839597561757887,0.024,0.007556378055820982,0.05977265219163177,0.036612249753389656,0.8448622067221818,27.0,0.036612249753389656,36.13636363636363,20.15623720488975,0.0315622842701635,109.92188139755513,0.0333075173822525,0.0,0.0,0.0,0.036612249753389656,0.0333075173822525,0.0
2009-05-01 21:00:00,0.0,20.04283619889744,13.0,0.0,20.04283619889744,20.04283619889744,1.3793103448275863,22.04283619889744,29.96153846153846,29.96153846153846,20.04283619889744,0.0,20.04283619889744,20.04283619889744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04283619889744,20.04283619889744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.020733059983065228,20.0,12.0,0.02303673331451692,20.080716708372258,20.066318750050684,1.3793103448275863,22.080716708372258,30.615384615384617,30.615384615384617,20.066318750050684,0.0018825603243793497,20.080716708372258,20.066318750050684,0.002879591664314615,0.0035288510021505887,0.024,0.0031759659019355295,0.02303673331451692,-0.0006103815852680221,-0.03654622482094106,27.0,0.0,20.080716708372258,20.066318750050684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,19.934403422761598,12.0,0.0,19.934403422761598,19.934403422761598,1.3793103448275863,21.934403422761598,30.615384615384617,30.615384615384617,19.934403422761598,0.0,19.934403422761598,19.934403422761598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.934403422761598,19.934403422761598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.85068250944041,11.2,0.0,19.85068250944041,19.85068250944041,1.3793103448275863,21.85068250944041,31.138461538461538,31.138461538461538,19.85068250944041,0.0,19.85068250944041,19.85068250944041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.85068250944041,19.85068250944041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.757467911981088,10.0,0.0,19.757467911981088,19.757467911981088,1.3793103448275863,21.757467911981088,31.923076923076923,31.923076923076923,19.757467911981088,0.0,19.757467911981088,19.757467911981088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.757467911981088,19.757467911981088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.68057546371861,10.0,0.0,19.68057546371861,19.68057546371861,1.3793103448275863,21.68057546371861,31.923076923076923,31.923076923076923,19.68057546371861,0.0,19.68057546371861,19.68057546371861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.68057546371861,19.68057546371861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.61827231392644,10.6,0.0,19.61827231392644,19.61827231392644,1.3793103448275863,21.61827231392644,31.53076923076923,31.53076923076923,19.61827231392644,0.0,19.61827231392644,19.61827231392644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.61827231392644,19.61827231392644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.51942518886881,9.0,0.0,19.51942518886881,19.51942518886881,1.3793103448275863,21.51942518886881,32.57692307692308,32.57692307692308,19.51942518886881,0.0,19.51942518886881,19.51942518886881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.51942518886881,19.51942518886881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,2.134008391977554,20.0,9.0,2.3711204355306155,25.706524265343795,24.224573993137163,1.3793103448275863,27.706524265343795,32.57692307692308,32.57692307692308,24.224573993137163,0.24472987425091453,25.706524265343795,24.224573993137163,0.29639005444132693,0.238346358203543,0.024,0.2145117223831887,2.3711204355306155,2.37095507135097,1.3792141504208304,27.0,2.37095507135097,41.81818181818182,24.224573993137163,1.1637931034482758,107.88771300343141,2.197613616367566,0.0,0.0,0.0,2.37095507135097,2.197613616367566,0.0
2009-05-02 06:00:00,2.0810231712288165,19.999999999999993,9.0,2.3122479680320183,25.57591765194449,24.130762671924476,1.3793103448275863,27.57591765194449,32.57692307692308,32.57692307692308,24.130762671924476,0.2360027655455159,25.57591765194449,24.130762671924476,0.2890309960040023,0.23296032777285552,0.024,0.20966429499557,2.3122479680320183,2.311544000809304,1.3788904118073653,27.0,2.311544000809304,41.81818181818182,24.13076267192448,1.163793103448276,107.93461866403776,2.141615016035144,0.0,0.0,0.0,2.311544000809304,2.141615016035144,0.0
2009-05-02 07:00:00,2.173552908152994,20.0,9.0,2.41505878683666,25.803834780165975,24.29442303839306,1.3793103448275863,27.803834780165975,32.57692307692308,32.57692307692308,24.29442303839306,0.2513670051731274,25.803834780165975,24.29442303839306,0.3018823483545825,0.2423581876454168,0.024,0.2181223688808751,2.41505878683666,2.4152946056012015,1.3794450277857004,27.0,2.4152946056012015,41.81818181818182,24.294423038393056,1.163793103448276,107.85278848080347,2.2394364018053143,0.0,0.0,0.0,2.4152946056012015,2.2394364018053143,0.0
2009-05-02 08:00:00,1.9486319762758288,20.000000000000004,11.0,2.1651466403064763,25.248425242650328,23.89520859245878,1.3793103448275863,27.248425242650328,31.26923076923077,31.26923076923077,23.89520859245878,0.25311908205017164,25.248425242650328,23.89520859245878,0.27064333003830954,0.21944721204261838,0.024,0.19750249083835655,2.1651466403064763,2.163091361510738,1.3780010259797566,27.0,2.163091361510738,39.54545454545455,23.895208592458776,1.163793103448276,108.05239570377061,2.001891163469367,0.0,0.0,0.0,2.163091361510738,2.001891163469367,0.0
2009-05-02 09:00:00,1.6986638553765874,20.0,13.2,1.8874042837517637,24.625214563043066,23.445586885698212,1.3793103448275863,26.625214563043066,29.83076923076923,29.83076923076923,23.445586885698212,0.25482007724692407,24.625214563043066,23.445586885698212,0.23592553546897047,0.19369923476979067,0.024,0.17432931129281162,1.8874042837517637,1.8827742072287426,1.375926696448419,27.0,1.8827742072287426,37.04545454545455,23.445586885698212,1.163793103448276,108.27720655715089,1.7388463067108926,0.0,0.0,0.0,1.8827742072287426,1.7388463067108926,0.0
2009-05-02 10:00:00,1.43762158592284,20.000000000000007,14.6,1.5973573176920446,23.966633202293515,22.968284878735986,1.3793103448275863,25.966633202293515,28.915384615384614,28.915384615384614,22.968284878735986,0.2315468432349137,23.966633202293515,22.968284878735986,0.19966966471150557,0.1664380339447077,0.024,0.1497942305502369,1.5973573176920446,1.5900011210865153,1.3729583045143674,27.0,1.5900011210865153,35.45454545454545,22.968284878735986,1.1637931034482758,108.51585756063201,1.4652246748343856,0.0,0.0,0.0,1.5900011210865153,1.4652246748343856,0.0
2009-05-02 11:00:00,1.143733654264155,20.0,16.0,1.2708151714046165,23.213700830560004,22.41944134843212,1.3793103448275863,25.213700830560004,28.0,28.0,22.41944134843212,0.19631194448043296,23.213700830560004,22.41944134843212,0.15885189642557707,0.13519541229581097,0.024,0.12167587106622987,1.2708151714046165,1.2603347126341977,1.3679351224302978,27.0,1.2603347126341977,35.0,22.419441348432123,1.0864954419260326,108.79027932578394,1.1584993810522286,0.0,0.0,0.0,1.2603347126341977,1.1584993810522286,0.0
2009-05-02 12:00:00,0.7839851329003324,19.999999999999996,17.4,0.8710945921114805,22.270303566212153,21.72586944614248,1.3793103448275863,24.270303566212153,28.0,28.0,21.72586944614248,0.1196888728156135,22.270303566212153,21.72586944614248,0.10888682401393507,0.09590815229651133,0.024,0.08631733706686019,0.8710945921114805,0.8566854073411316,1.3564945246006506,27.0,0.8566854073411316,35.0,21.725869446142482,0.7385219028802859,109.13706527692875,0.7849628402297092,0.0,0.0,0.0,0.8566854073411316,0.7849628402297092,0.0
2009-05-02 13:00:00,0.6210537842283157,20.000000000000007,17.0,0.6900597602536841,21.832359644284008,21.401072294125452,1.3793103448275863,23.832359644284008,28.0,28.0,21.401072294125452,0.09014784373791385,21.832359644284008,21.401072294125452,0.08625747003171051,0.0776023665218267,0.024,0.06984212986964403,0.6900597602536841,0.6738199969058668,1.3468498611515518,27.0,0.6738199969058668,35.0,21.40107229412546,0.5808793076774714,109.29946385293727,0.6164897549840624,0.0,0.0,0.0,0.6738199969058668,0.6164897549840624,0.0
2009-05-02 14:00:00,0.33644661915010227,20.0,18.0,0.373829576833447,21.042844948582893,20.809201463061985,1.3793103448275863,23.042844948582893,28.0,28.0,20.809201463061985,0.044816563129271784,21.042844948582893,20.809201463061985,0.04672869710418087,0.044449113879477066,0.024,0.040004202491529355,0.373829576833447,0.3542744882213947,1.3071583865874066,27.0,0.3542744882213947,35.0,20.809201463061974,0.30540904157016785,109.59539926846901,0.3232567156889046,0.0,0.0,0.0,0.3542744882213947,0.3232567156889046,0.0
2009-05-02 15:00:00,0.0,20.00847954142584,20.0,0.0,20.00847954142584,20.00847954142584,1.3793103448275863,22.00847954142584,28.0,28.0,20.00847954142584,0.0,20.00847954142584,20.00847954142584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00847954142584,20.00847954142584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 16:00:00,0.0,20.029134019846378,19.0,0.0,20.029134019846378,20.029134019846378,1.3793103448275863,22.029134019846378,28.0,28.0,20.029134019846378,0.0,20.029134019846378,20.029134019846378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.029134019846378,20.029134019846378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 17:00:00,0.0,20.06262729491501,19.0,0.0,20.06262729491501,20.06262729491501,1.3793103448275863,22.06262729491501,28.0,28.0,20.06262729491501,0.0,20.06262729491501,20.06262729491501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06262729491501,20.06262729491501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.078009684937253,19.2,0.0,20.078009684937253,20.078009684937253,1.3793103448275863,22.078009684937253,28.0,28.0,20.078009684937253,0.0,20.078009684937253,20.078009684937253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.078009684937253,20.078009684937253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,4.506021426977728e-06,19.999999999999996,18.0,5.006690474419698e-06,20.000035960764055,20.000032831582512,1.3793103448275863,22.000035960764055,28.0,28.0,20.000032831582512,5.395162738901348e-07,20.000035960764055,20.000032831582512,6.258363093024622e-07,1.651016317794074e-06,0.024,1.4859146860146665e-06,5.006690474419698e-06,-0.0239948282078938,-6610.4175949111195,27.0,0.0,20.000035960764055,20.000032831582512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 20:00:00,0.09037536557538092,20.0,17.0,0.10041707286153435,20.311699433183254,20.248938762644794,1.3793103448275863,22.311699433183254,28.0,28.0,20.248938762644794,0.011168334176592097,20.311699433183254,20.248938762644794,0.012552134107691794,0.013455316699873151,0.024,0.012109785029885835,0.10041707286153435,0.07776260453152167,1.0681327568566297,27.0,0.07776260453152167,35.0,20.248938762644787,0.06703672804441524,109.8755306186776,0.07077335972228098,0.0,0.0,0.0,0.07776260453152167,0.07077335972228098,0.0
2009-05-02 21:00:00,0.2660632424160742,20.000000000000004,16.0,0.2956258249067491,20.84047860365626,20.655712463089543,1.3793103448275863,22.84047860365626,28.0,28.0,20.655712463089543,0.03470041821983876,20.84047860365626,20.655712463089543,0.03695322811334364,0.035908585601899065,0.024,0.032317727041709154,0.2956258249067491,0.275216683466939,1.2840867968650451,27.0,0.275216683466939,35.0,20.655712463089543,0.23725576160943018,109.67214376845523,0.25094492914079336,0.0,0.0,0.0,0.275216683466939,0.25094492914079336,0.0
2009-05-02 22:00:00,0.5490974146171894,20.000000000000004,14.0,0.6101082384635438,21.636150902360107,21.254833253320392,1.3793103448275863,23.636150902360107,29.307692307692307,29.307692307692307,21.254833253320392,0.06531287514591123,21.636150902360107,21.254833253320392,0.07626352980794297,0.06938361973633181,0.024,0.06244525776269863,0.6101082384635438,0.5930466004371769,1.340738018892868,27.0,0.5930466004371769,36.13636363636363,21.2548332533204,0.511247069342394,109.37258337333981,0.5422260150999921,0.0,0.0,0.0,0.5930466004371769,0.5422260150999921,0.0
2009-05-02 23:00:00,0.0,19.878290888843107,13.0,0.0,19.878290888843107,19.878290888843107,1.3793103448275863,21.878290888843107,29.96153846153846,29.96153846153846,19.878290888843107,0.0,19.878290888843107,19.878290888843107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.878290888843107,19.878290888843107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.785873804536603,12.0,0.0,19.785873804536603,19.785873804536603,1.3793103448275863,21.785873804536603,30.615384615384617,30.615384615384617,19.785873804536603,0.0,19.785873804536603,19.785873804536603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.785873804536603,19.785873804536603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.71900926147626,12.0,0.0,19.71900926147626,19.71900926147626,1.3793103448275863,21.71900926147626,30.615384615384617,30.615384615384617,19.71900926147626,0.0,19.71900926147626,19.71900926147626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71900926147626,19.71900926147626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.623441177934755,11.0,0.0,19.623441177934755,19.623441177934755,1.3793103448275863,21.623441177934755,31.26923076923077,31.26923076923077,19.623441177934755,0.0,19.623441177934755,19.623441177934755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.623441177934755,19.623441177934755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.551188698591435,11.0,0.0,19.551188698591435,19.551188698591435,1.3793103448275863,21.551188698591435,31.26923076923077,31.26923076923077,19.551188698591435,0.0,19.551188698591435,19.551188698591435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.551188698591435,19.551188698591435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.483363508037527,11.0,0.0,19.483363508037527,19.483363508037527,1.3793103448275863,21.483363508037527,31.26923076923077,31.26923076923077,19.483363508037527,0.0,19.483363508037527,19.483363508037527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.483363508037527,19.483363508037527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,1.5425640400619696,20.0,10.0,1.7139600445132994,24.232432172714,23.16120714489319,1.3793103448275863,26.232432172714,31.923076923076923,31.923076923076923,23.16120714489319,0.168634298376636,24.232432172714,23.16120714489319,0.21424500556416243,0.17744734362257253,0.024,0.1597026092603153,1.7139600445132994,1.7077047788755566,1.3742764161596481,27.0,1.7077047788755566,40.68181818181818,23.161207144893186,1.163793103448276,108.41939642755341,1.575091575073153,0.0,0.0,0.0,1.7077047788755566,1.575091575073153,0.0
2009-05-03 06:00:00,1.4218166827083507,20.0,8.8,1.5797963141203897,23.926473000784444,22.9391003044592,1.3793103448275863,25.926473000784444,32.707692307692305,32.707692307692305,22.9391003044592,0.13941552414011868,23.926473000784444,22.9391003044592,0.1974745392650487,0.16477375932584742,0.024,0.14829638339326268,1.5797963141203897,1.5722736900529743,1.3727423885007508,27.0,1.5722736900529743,42.04545454545455,22.939100304459195,1.163793103448276,108.5304498477704,1.4486936083452293,0.0,0.0,0.0,1.5722736900529743,1.4486936083452293,0.0
2009-05-03 07:00:00,2.093896744543965,20.0,10.0,2.3265519383821833,25.607674176956138,24.153579215467275,1.3793103448275863,27.607674176956138,31.923076923076923,31.923076923076923,24.153579215467275,0.2581438721294528,25.607674176956138,24.153579215467275,0.2908189922977729,0.2342700814181619,0.024,0.21084307327634572,2.3265519383821833,2.3259789465239997,1.3789706431495568,27.0,2.3259789465239997,40.68181818181818,24.153579215467268,1.1637931034482758,107.92321039226637,2.1552166008311002,0.0,0.0,0.0,2.3259789465239997,2.1552166008311002,0.0
2009-05-03 08:00:00,1.8462188318074628,20.0,12.0,2.0513542575638475,24.993898145097965,23.711801734120563,1.3793103448275863,26.993898145097965,30.615384615384617,30.615384615384617,23.711801734120563,0.2561581244322886,24.993898145097965,23.711801734120563,0.25641928219548094,0.2089367971012447,0.024,0.18804311739112023,2.0513542575638475,2.0482479372739717,1.3772216857408537,27.0,2.0482479372739717,38.40909090909091,23.711801734120566,1.163793103448276,108.14409913293971,1.8939987976191797,0.0,0.0,0.0,2.0482479372739717,1.8939987976191797,0.0
2009-05-03 09:00:00,1.4678745133134412,20.0,14.6,1.630971681459379,24.043409527480442,23.02405222656833,1.3793103448275863,26.043409527480442,28.915384615384614,28.915384615384614,23.02405222656833,0.2386573999614551,24.043409527480442,23.02405222656833,0.2038714601824224,0.16961908209717053,0.024,0.15265717388745348,1.630971681459379,1.6239335896690963,1.3733582409838838,27.0,1.6239335896690963,35.45454545454545,23.02405222656833,1.1637931034482758,108.48797388671584,1.4968788995587872,0.0,0.0,0.0,1.6239335896690963,1.4968788995587872,0.0
2009-05-03 10:00:00,1.2949307342251763,20.0,15.0,1.4388119269168627,23.60274792200808,22.70349046768504,1.3793103448275863,25.60274792200808,28.653846153846153,28.653846153846153,22.70349046768504,0.20845058259219906,23.60274792200808,22.70349046768504,0.17985149086460783,0.15134972135263491,0.024,0.13621474921737142,1.4388119269168627,1.4299468990521262,1.3708119272010217,27.0,1.4299468990521262,35.0,22.703490467685036,1.163793103448276,108.64825476615748,1.316125051552633,0.0,0.0,0.0,1.4299468990521262,1.316125051552633,0.0
2009-05-03 11:00:00,1.0289235172178461,20.000000000000007,16.0,1.1432483524642736,22.915588481588617,22.201058261298446,1.3793103448275863,24.915588481588617,28.0,28.0,22.201058261298446,0.1699549622926276,22.915588481588617,22.201058261298446,0.1429060440580342,0.12279952182928917,0.024,0.11051956964636026,1.1432483524642736,1.1315283046472024,1.3651702997874016,27.0,1.1315283046472024,35.0,22.201058261298442,0.9754554350406919,108.89947086935078,1.0390576699906313,0.0,0.0,0.0,1.1315283046472024,1.0390576699906313,0.0
2009-05-03 12:00:00,0.5949252465268331,20.0,18.2,0.6610280516964813,21.76133319632012,21.348190664009817,1.3793103448275863,23.76133319632012,28.0,28.0,21.348190664009817,0.08566868650618584,21.76133319632012,21.348190664009817,0.08262850646206016,0.07462857264791847,0.024,0.06716571538312663,0.6610280516964813,0.644490908961273,1.3448037123329015,27.0,0.644490908961273,35.0,21.34819066400982,0.5555956111735113,109.32590466799509,0.5895134468985065,0.0,0.0,0.0,0.644490908961273,0.5895134468985065,0.0
2009-05-03 13:00:00,0.5256290801291489,19.999999999999996,17.0,0.5840323112546099,21.571727605417486,21.206707410883354,1.3793103448275863,23.571727605417486,28.0,28.0,21.206707410883354,0.07411371198680752,21.571727605417486,21.206707410883354,0.07300403890682623,0.06668244039122033,0.024,0.0600141963520983,0.5840323112546099,0.5667005552937319,1.3383779001148712,27.0,0.5667005552937319,35.0,21.20670741088334,0.4885349614601137,109.39664629455834,0.5180237004412821,0.0,0.0,0.0,0.5667005552937319,0.5180237004412821,0.0
2009-05-03 14:00:00,0.34729914719294463,20.0,17.0,0.38588794132549403,21.073728465468214,20.83254850213978,1.3793103448275863,23.073728465468214,28.0,28.0,20.83254850213978,0.04641287331813266,21.073728465468214,20.83254850213978,0.048235992665686754,0.04575064722259185,0.024,0.041175582500332666,0.38588794132549403,0.3664630060477532,1.3098782343445168,27.0,0.3664630060477532,35.0,20.83254850213978,0.31591638452392523,109.5837257489301,0.33441371293340155,0.0,0.0,0.0,0.3664630060477532,0.33441371293340155,0.0
2009-05-03 15:00:00,0.0,20.0098969302524,19.2,0.0,20.0098969302524,20.0098969302524,1.3793103448275863,22.0098969302524,28.0,28.0,20.0098969302524,0.0,20.0098969302524,20.0098969302524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0098969302524,20.0098969302524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 16:00:00,0.0,20.00798846508012,18.0,0.0,20.00798846508012,20.00798846508012,1.3793103448275863,22.00798846508012,28.0,28.0,20.00798846508012,0.0,20.00798846508012,20.00798846508012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00798846508012,20.00798846508012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 17:00:00,0.0,20.079319932351314,19.0,0.0,20.079319932351314,20.079319932351314,1.3793103448275863,22.079319932351314,28.0,28.0,20.079319932351314,0.0,20.079319932351314,20.079319932351314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.079319932351314,20.079319932351314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.121447020815552,19.6,0.0,20.121447020815552,20.121447020815552,1.3793103448275863,22.121447020815552,28.0,28.0,20.121447020815552,0.0,20.121447020815552,20.121447020815552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.121447020815552,20.121447020815552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.06440865454677709,19.999999999999996,17.0,0.07156517171864121,20.22838920266032,20.183660970336167,1.3793103448275863,22.22838920266032,28.0,28.0,20.183660970336167,0.00789296796318802,20.22838920266032,20.183660970336167,0.008945646464830152,0.009889204151915862,0.024,0.008900283736724275,0.07156517171864121,0.048554092133832806,0.9358066215113715,27.0,0.048554092133832806,35.0,20.183660970336202,0.041856975977442076,109.9081695148319,0.04417696368537966,0.0,0.0,0.0,0.048554092133832806,0.04417696368537966,0.0
2009-05-03 20:00:00,0.2032202101955243,19.999999999999996,16.0,0.22580023355058257,20.656130224566915,20.515005078597802,1.3793103448275863,22.656130224566915,28.0,28.0,20.515005078597802,0.026006079602527845,20.656130224566915,20.515005078597802,0.02822502919382282,0.028107247275953397,0.024,0.02529652254835806,0.22580023355058257,0.2046109582781779,1.2498747542480146,27.0,0.2046109582781779,35.0,20.515005078597802,0.1763887571363603,109.7424974607011,0.1864464204958059,0.0,0.0,0.0,0.2046109582781779,0.18644642049580593,0.0
2009-05-03 21:00:00,0.07575711037521358,20.0,15.2,0.08417456708357066,20.265081326730787,20.212472222303553,1.3793103448275863,22.265081326730787,28.523076923076925,28.523076923076925,20.212472222303553,0.00873152852064335,20.265081326730787,20.212472222303553,0.010521820885446332,0.011461285176824163,0.024,0.010315156659141747,0.08417456708357066,0.06132069560125307,1.0048197778178714,27.0,0.06132069560125307,35.0,20.212472222303568,0.052862668621769894,109.89376388884821,0.05579997757040676,0.0,0.0,0.0,0.06132069560125307,0.05579997757040676,0.0
2009-05-03 22:00:00,0.17657208471763564,20.0,14.6,0.19619120524181738,20.576635398857942,20.454015895581808,1.3793103448275863,22.576635398857942,28.915384615384614,28.915384615384614,20.454015895581808,0.019988533173192803,20.576635398857942,20.454015895581808,0.024523900655227172,0.024735631066553992,0.024,0.02226206795989859,0.19619120524181738,0.17466476834847278,1.2279700385296162,27.0,0.17466476834847278,35.45454545454545,20.454015895581797,0.15057307616247653,109.7729920522091,0.15911451904800092,0.0,0.0,0.0,0.17466476834847278,0.15911451904800092,0.0
2009-05-03 23:00:00,0.0,19.886120494329404,14.0,0.0,19.886120494329404,19.886120494329404,1.3793103448275863,21.886120494329404,29.307692307692307,29.307692307692307,19.886120494329404,0.0,19.886120494329404,19.886120494329404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.886120494329404,19.886120494329404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.819412694420947,14.0,0.0,19.819412694420947,19.819412694420947,1.3793103448275863,21.819412694420947,29.307692307692307,29.307692307692307,19.819412694420947,0.0,19.819412694420947,19.819412694420947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.819412694420947,19.819412694420947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.74744820025388,13.0,0.0,19.74744820025388,19.74744820025388,1.3793103448275863,21.74744820025388,29.96153846153846,29.96153846153846,19.74744820025388,0.0,19.74744820025388,19.74744820025388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.74744820025388,19.74744820025388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.67675197914229,13.0,0.0,19.67675197914229,19.67675197914229,1.3793103448275863,21.67675197914229,29.96153846153846,29.96153846153846,19.67675197914229,0.0,19.67675197914229,19.67675197914229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.67675197914229,19.67675197914229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.602887295990556,12.2,0.0,19.602887295990556,19.602887295990556,1.3793103448275863,21.602887295990556,30.484615384615385,30.484615384615385,19.602887295990556,0.0,19.602887295990556,19.602887295990556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.602887295990556,19.602887295990556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
