timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-04 04:00:00,0.0,19.539586046703473,12.1,0.0,19.539586046703473,19.539586046703473,1.3793103448275863,21.539586046703473,30.55,30.55,19.539586046703473,0.0,19.539586046703473,19.539586046703473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.539586046703473,19.539586046703473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,1.337680604755319,20.0,12.0,1.4863117830614654,23.71208285184834,22.783137987434923,1.3793103448275863,25.71208285184834,30.615384615384617,30.615384615384617,22.783137987434923,0.16359332412841812,23.71208285184834,22.783137987434923,0.18578897288268317,0.1558853001427983,0.024,0.14029677012851846,1.4863117830614654,1.477900313075745,1.371504427052639,27.0,1.477900313075745,38.40909090909091,22.78313798743493,1.1637931034482758,108.60843100628253,1.36076020929743,0.0,0.0,0.0,1.477900313075745,1.36076020929743,0.0
2009-05-04 06:00:00,1.1701097594939383,20.000000000000004,12.0,1.3001219549932648,23.281846985425663,22.46927076355487,1.3793103448275863,25.281846985425663,30.615384615384617,30.615384615384617,22.46927076355487,0.13758643804561474,23.281846985425663,22.46927076355487,0.1625152443741581,0.13802682597553262,0.024,0.12422414337797935,1.3001219549932648,1.289924637590818,1.3684919248103955,27.0,1.289924637590818,38.40909090909091,22.469270763554867,1.112003997923119,108.76536461822256,1.1859700393765829,0.0,0.0,0.0,1.289924637590818,1.1859700393765829,0.0
2009-05-04 07:00:00,1.632891222084071,20.0,13.0,1.8143235800934123,24.460076344117446,23.326124106559064,1.3793103448275863,26.460076344117446,29.96153846153846,29.96153846153846,23.326124106559064,0.23571580735285108,24.460076344117446,23.326124106559064,0.22679044751167654,0.18686881081623624,0.024,0.16818192973461263,1.8143235800934123,1.8090104611750362,1.3752711315539332,27.0,1.8090104611750362,37.27272727272727,23.326124106559064,1.163793103448276,108.33693794672047,1.669800250460003,0.0,0.0,0.0,1.8090104611750362,1.669800250460003,0.0
2009-05-04 08:00:00,1.3982331759826614,20.0,15.1,1.5535924177585128,23.866482082730315,22.895486821631245,1.3793103448275863,25.866482082730315,28.588461538461537,28.588461538461537,22.895486821631245,0.2352555342382062,23.866482082730315,22.895486821631245,0.1941990522198141,0.16228725370467742,0.024,0.14605852833420968,1.5535924177585128,1.5458211431289803,1.3724108521636906,27.0,1.5458211431289803,35.0,22.895486821631252,1.163793103448276,108.55225658918437,1.4240340935326061,0.0,0.0,0.0,1.5458211431289803,1.4240340935326061,0.0
2009-05-04 09:00:00,1.152283681946071,19.999999999999993,17.2,1.280315202162301,23.235804369365155,22.43560736801372,1.3793103448275863,25.235804369365155,28.0,28.0,22.43560736801372,0.19835408369988908,23.235804369365155,22.43560736801372,0.16003940027028762,0.13611388169709335,0.024,0.122502493527384,1.280315202162301,1.2699265903320103,1.3681184760270662,27.0,1.2699265903320103,35.0,22.435607368013716,1.0947643020103537,108.78219631599315,1.1674029697314594,0.0,0.0,0.0,1.2699265903320103,1.1674029697314594,0.0
2009-05-04 10:00:00,1.1393215020992302,20.000000000000007,16.0,1.2659127801102559,23.202289449266868,22.411093961697954,1.3793103448275863,25.202289449266868,28.0,28.0,22.411093961697954,0.19526256360471042,23.202289449266868,22.411093961697954,0.15823909751378198,0.1347212018631554,0.024,0.12124908167683986,1.2659127801102559,1.2553849002965713,1.367839401675516,27.0,1.2553849002965713,35.0,22.41109396169795,1.0822283623246305,108.79445301915102,1.1539052455878305,0.0,0.0,0.0,1.2553849002965713,1.1539052455878305,0.0
2009-05-04 11:00:00,0.8692931139609773,20.000000000000004,17.0,0.9658812377344193,22.49663642241812,21.892960648834105,1.3793103448275863,24.49663642241812,28.0,28.0,21.892960648834105,0.136343683337698,22.49663642241812,21.892960648834105,0.1207351547168024,0.10535032971005324,0.024,0.09481529673904791,0.9658812377344193,0.9524162707054247,1.360081926684352,27.0,0.9524162707054247,35.0,21.89296064883411,0.8210485092288146,109.05351967558295,0.8733475760697254,0.0,0.0,0.0,0.9524162707054247,0.8733475760697254,0.0
2009-05-04 12:00:00,0.41199789042467194,19.999999999999993,19.4,0.45777543380519103,21.25633023933206,20.970220593203813,1.3793103448275863,23.25633023933206,28.0,28.0,20.970220593203813,0.05613746489372436,21.25633023933206,20.970220593203813,0.05722192922564888,0.05343721998086124,0.024,0.04809349798277512,0.45777543380519103,0.43911915580327715,1.3230976358359265,27.0,0.43911915580327715,35.0,20.970220593203816,0.37855099638213546,109.5148897033981,0.40096753691900205,0.0,0.0,0.0,0.43911915580327715,0.4009675369190021,0.0
2009-05-04 13:00:00,0.36703864094486677,20.0,18.0,0.40782071216096305,21.12970657146229,20.87481862636169,1.3793103448275863,23.12970657146229,28.0,28.0,20.87481862636169,0.04934184282660376,21.12970657146229,20.87481862636169,0.05097758902012038,0.04810860474777553,0.024,0.04329774427299798,0.40782071216096305,0.38863157263574055,1.3144098190175433,27.0,0.38863157263574055,35.0,20.874818626361687,0.3350272177894315,109.56259068681916,0.3547119232938096,0.0,0.0,0.0,0.38863157263574055,0.3547119232938096,0.0
2009-05-04 14:00:00,0.21658022169075852,20.0,18.0,0.24064469076750947,20.695663433639073,20.54526050190938,1.3793103448275863,22.695663433639073,28.0,28.0,20.54526050190938,0.027828245330410006,20.695663433639073,20.54526050190938,0.030080586345938683,0.02978217445316284,0.024,0.026803957007846557,0.24064469076750947,0.2196229082128258,1.2588191673496443,27.0,0.2196229082128258,35.0,20.545260501909368,0.1893300932869188,109.72736974904532,0.20015326049928997,0.0,0.0,0.0,0.2196229082128258,0.20015326049928997,0.0
2009-05-04 15:00:00,0.0,20.01959189866281,19.6,0.0,20.01959189866281,20.01959189866281,1.3793103448275863,22.01959189866281,28.0,28.0,20.01959189866281,0.0,20.01959189866281,20.01959189866281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01959189866281,20.01959189866281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 16:00:00,0.0,20.031797218002716,19.0,0.0,20.031797218002716,20.031797218002716,1.3793103448275863,22.031797218002716,28.0,28.0,20.031797218002716,0.0,20.031797218002716,20.031797218002716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.031797218002716,20.031797218002716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 17:00:00,0.0,20.06921629029722,19.0,0.0,20.06921629029722,20.06921629029722,1.3793103448275863,22.06921629029722,28.0,28.0,20.06921629029722,0.0,20.06921629029722,20.06921629029722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06921629029722,20.06921629029722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 18:00:00,0.0,20.0905631656852,19.2,0.0,20.0905631656852,20.0905631656852,1.3793103448275863,22.0905631656852,28.0,28.0,20.0905631656852,0.0,20.0905631656852,20.0905631656852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0905631656852,20.0905631656852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.04816357274739272,20.0,18.0,0.05351508083043635,20.17491003724396,20.14146311172494,1.3793103448275863,22.17491003724396,28.0,28.0,20.14146311172494,0.005870519032607367,20.17491003724396,20.14146311172494,0.006689385103804544,0.0075929555752535976,0.024,0.006833660017728238,0.05351508083043635,0.030274376387961714,0.7802989341907152,27.0,0.030274376387961714,35.0,20.14146311172488,0.026098600334449752,109.92926844413756,0.027539868877910486,0.0,0.0,0.0,0.030274376387961714,0.027539868877910486,0.0
2009-05-04 20:00:00,0.1320375164719486,20.0,17.0,0.14670835163549845,20.441515366192156,20.349822646419973,1.3793103448275863,22.441515366192156,28.0,28.0,20.349822646419973,0.01653199802851222,20.441515366192156,20.349822646419973,0.018338543954437306,0.01899211230269111,0.024,0.017092901072422,0.14670835163549845,0.12460756286576755,1.1715249921935986,27.0,0.12460756286576755,35.0,20.349822646419987,0.10742031281531686,109.82508867679,0.11346001570959953,0.0,0.0,0.0,0.12460756286576755,0.11346001570959953,0.0
2009-05-04 21:00:00,0.019017100891547782,20.0,16.8,0.021130112101719757,20.074567924682583,20.06136160461901,1.3793103448275863,22.074567924682583,28.0,28.0,20.06136160461901,0.0022945514046075516,20.074567924682583,20.06136160461901,0.0026412640127149696,0.0032623087032382044,0.024,0.0029360778329143838,0.021130112101719757,-0.0025436570279564214,-0.16604230188008898,27.0,0.0,20.074567924682583,20.06136160461901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 22:00:00,0.11061892219145816,20.0,16.0,0.12290991354606462,20.37527140869007,20.298452712723783,1.3793103448275863,22.37527140869007,28.0,28.0,20.298452712723783,0.013757861643922068,20.37527140869007,20.298452712723783,0.015363739193258077,0.016169378913932518,0.024,0.014552441022539267,0.12290991354606462,0.10052685143745789,1.1281248364776408,27.0,0.10052685143745789,35.0,20.29845271272376,0.08666107882539474,109.85077364363812,0.09151219249813612,0.0,0.0,0.0,0.10052685143745789,0.09151219249813612,0.0
2009-05-04 23:00:00,0.0,19.91132022091646,15.0,0.0,19.91132022091646,19.91132022091646,1.3793103448275863,21.91132022091646,28.653846153846153,28.653846153846153,19.91132022091646,0.0,19.91132022091646,19.91132022091646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.91132022091646,19.91132022091646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.86762333249662,15.6,0.0,19.86762333249662,19.86762333249662,1.3793103448275863,21.86762333249662,28.26153846153846,28.26153846153846,19.86762333249662,0.0,19.86762333249662,19.86762333249662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.86762333249662,19.86762333249662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.796431460327383,14.0,0.0,19.796431460327383,19.796431460327383,1.3793103448275863,21.796431460327383,29.307692307692307,29.307692307692307,19.796431460327383,0.0,19.796431460327383,19.796431460327383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.796431460327383,19.796431460327383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.745666287258473,14.0,0.0,19.745666287258473,19.745666287258473,1.3793103448275863,21.745666287258473,29.307692307692307,29.307692307692307,19.745666287258473,0.0,19.745666287258473,19.745666287258473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.745666287258473,19.745666287258473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.701478730789105,14.2,0.0,19.701478730789105,19.701478730789105,1.3793103448275863,21.701478730789105,29.176923076923078,29.176923076923078,19.701478730789105,0.0,19.701478730789105,19.701478730789105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.701478730789105,19.701478730789105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.632742288418807,13.0,0.0,19.632742288418807,19.632742288418807,1.3793103448275863,21.632742288418807,29.96153846153846,29.96153846153846,19.632742288418807,0.0,19.632742288418807,19.632742288418807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.632742288418807,19.632742288418807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,1.5319539787470893,20.0,13.0,1.702171087496766,24.20562500698988,23.141768077304402,1.3793103448275863,26.20562500698988,29.96153846153846,29.96153846153846,23.141768077304402,0.21516690238193412,24.20562500698988,23.141768077304402,0.21277138593709574,0.17633743402306276,0.024,0.15870369062075648,1.702171087496766,1.6958048308990723,1.374151613341941,27.0,1.6958048308990723,37.27272727272727,23.141768077304405,1.163793103448276,108.4291159613478,1.5639755206558938,0.0,0.0,0.0,1.6958048308990723,1.5639755206558938,0.0
2009-05-05 06:00:00,1.4990053129654846,20.0,13.0,1.6655614588505383,24.122284243060335,23.08130833127875,1.3793103448275863,26.122284243060335,29.96153846153846,29.96153846153846,23.08130833127875,0.20868907240788356,24.122284243060335,23.08130833127875,0.2081951823563173,0.172886221784138,0.024,0.15559759960572422,1.6655614588505383,1.6588500810289522,1.3737524155130179,27.0,1.6588500810289522,37.27272727272727,23.08130833127875,1.163793103448276,108.45934583436062,1.5294671641873556,0.0,0.0,0.0,1.6588500810289522,1.5294671641873556,0.0
2009-05-05 07:00:00,1.551820871392806,20.000000000000004,13.0,1.7242454126586733,24.255808484710773,23.178155101799103,1.3793103448275863,26.255808484710773,29.96153846153846,29.96153846153846,23.178155101799103,0.21912641234618727,24.255808484710773,23.178155101799103,0.21553067658233416,0.17841512607623686,0.024,0.16057361346861318,1.7242454126586733,1.718086925266297,1.3743838620273823,27.0,1.718086925266297,37.27272727272727,23.178155101799103,1.163793103448276,108.41092244910045,1.5847913535399982,0.0,0.0,0.0,1.718086925266297,1.5847913535399982,0.0
2009-05-05 08:00:00,1.4850203617164082,20.0,14.0,1.6500226241293423,24.086867255634928,23.055603115554092,1.3793103448275863,26.086867255634928,29.307692307692307,29.307692307692307,23.055603115554092,0.22751327643436162,24.086867255634928,23.055603115554092,0.2062528280161678,0.1714192889085365,0.024,0.15427736001768286,1.6500226241293423,1.643164553020196,1.3735774486308485,27.0,1.643164553020196,36.13636363636363,23.055603115554096,1.1637931034482758,108.47219844222295,1.5148255282162622,0.0,0.0,0.0,1.643164553020196,1.5148255282162622,0.0
2009-05-05 09:00:00,1.2166443024797096,19.999999999999996,17.2,1.3518270027552328,23.40178245253192,22.556890575809895,1.3793103448275863,25.40178245253192,28.0,28.0,22.556890575809895,0.21409970202773848,23.40178245253192,22.556890575809895,0.1689783753444041,0.1430081526802037,0.024,0.12870733741218332,1.3518270027552328,1.3421278180232532,1.3694139706540027,27.0,1.3421278180232532,35.0,22.556890575809895,1.1570067396752184,108.72155471209506,1.234463415812379,0.0,0.0,0.0,1.3421278180232532,1.234463415812379,0.0
2009-05-05 10:00:00,1.1399248946278115,20.000000000000007,17.0,1.2665832162531239,23.203850240121934,22.41223572996373,1.3793103448275863,25.203850240121934,28.0,28.0,22.41223572996373,0.19540589584852755,23.203850240121934,22.41223572996373,0.15832290203164048,0.13478606328205558,0.024,0.12130745695385002,1.2665832162531239,1.2560618225813296,1.3678525369652297,27.0,1.2560618225813296,35.0,22.412235729963733,1.0828119160183876,108.79388213501814,1.1545335067853355,0.0,0.0,0.0,1.2560618225813296,1.1545335067853355,0.0
2009-05-05 11:00:00,0.7764472430552825,20.000000000000007,19.0,0.8627191589503138,22.250213785972022,21.711014311628077,1.3793103448275863,24.250213785972022,28.0,28.0,21.711014311628077,0.11825808639751173,22.250213785972022,21.711014311628077,0.10783989486878923,0.09506947434240204,0.024,0.08556252690816184,0.8627191589503138,0.8482261063845541,1.3561389371630068,27.0,0.8482261063845541,35.0,21.71101431162808,0.7312294020556501,109.14449284418596,0.7771588692023855,0.0,0.0,0.0,0.8482261063845541,0.7771588692023856,0.0
2009-05-05 12:00:00,0.39983137092346066,19.999999999999996,20.8,0.4442570788038452,21.22217826925976,20.94451759500736,1.3793103448275863,23.22217826925976,28.0,28.0,20.94451759500736,0.05428122676305389,21.22217826925976,20.94451759500736,0.05553213485048065,0.052000700742411025,0.024,0.046800630668169925,0.4442570788038452,0.4254571488780863,1.3209411278452712,27.0,0.4254571488780863,35.0,20.944517595007373,0.36677340420524684,109.52774120249632,0.3884469306196095,0.0,0.0,0.0,0.4254571488780863,0.38844693061960944,0.0
2009-05-05 13:00:00,0.17729405948193785,20.0,21.0,0.19699339942437538,20.578801259439444,20.45568038479921,1.3793103448275863,22.578801259439444,28.0,28.0,20.45568038479921,0.02250990211407901,20.578801259439444,20.45568038479921,0.024624174928046923,0.024827559461727673,0.024,0.022344803515554904,0.19699339942437538,0.17547615537054817,1.2286506912435082,27.0,0.17547615537054817,35.0,20.455680384799216,0.1512725477332312,109.77215980760039,0.159854880944411,0.0,0.0,0.0,0.17547615537054817,0.159854880944411,0.0
2009-05-05 14:00:00,0.0,20.031752151016008,22.0,0.0,20.031752151016008,20.031752151016008,1.3793103448275863,22.031752151016008,28.0,28.0,20.031752151016008,0.0,20.031752151016008,20.031752151016008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.031752151016008,20.031752151016008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 15:00:00,0.0,20.07154486509167,21.8,0.0,20.07154486509167,20.07154486509167,1.3793103448275863,22.07154486509167,28.0,28.0,20.07154486509167,0.0,20.07154486509167,20.07154486509167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07154486509167,20.07154486509167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 16:00:00,0.0,20.10709688242525,21.0,0.0,20.10709688242525,20.10709688242525,1.3793103448275863,22.10709688242525,28.0,28.0,20.10709688242525,0.0,20.10709688242525,20.10709688242525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10709688242525,20.10709688242525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.15321457701198,21.0,0.0,20.15321457701198,20.15321457701198,1.3793103448275863,22.15321457701198,28.0,28.0,20.15321457701198,0.0,20.15321457701198,20.15321457701198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15321457701198,20.15321457701198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.184606656744617,21.2,0.0,20.184606656744617,20.184606656744617,1.3793103448275863,22.184606656744617,28.0,28.0,20.184606656744617,0.0,20.184606656744617,20.184606656744617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.184606656744617,20.184606656744617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.17363490816534,21.0,0.0,20.17363490816534,20.17363490816534,1.3793103448275863,22.17363490816534,28.0,28.0,20.17363490816534,0.0,20.17363490816534,20.17363490816534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17363490816534,20.17363490816534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.103313286893727,19.0,0.0,20.103313286893727,20.103313286893727,1.3793103448275863,22.103313286893727,28.0,28.0,20.103313286893727,0.0,20.103313286893727,20.103313286893727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.103313286893727,20.103313286893727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.068740974172158,18.8,0.0,20.068740974172158,20.068740974172158,1.3793103448275863,22.068740974172158,28.0,28.0,20.068740974172158,0.0,20.068740974172158,20.068740974172158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.068740974172158,20.068740974172158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.06271570241343186,20.0,17.0,0.06968411379270206,20.222872455580042,20.179319884459606,1.3793103448275863,22.222872455580042,28.0,28.0,20.179319884459606,0.007681238844034923,20.222872455580042,20.179319884459606,0.008710514224087758,0.009652616160951538,0.024,0.008687354544856384,0.06968411379270206,0.04664937540879721,0.9233663539514215,27.0,0.04664937540879721,35.0,20.179319884459595,0.04021497880068726,109.9103400577702,0.0424431180763136,0.0,0.0,0.0,0.04664937540879721,0.04244311807631361,0.0
2009-05-05 23:00:00,0.0,20.03181317013706,18.0,0.0,20.03181317013706,20.03181317013706,1.3793103448275863,22.03181317013706,28.0,28.0,20.03181317013706,0.0,20.03181317013706,20.03181317013706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03181317013706,20.03181317013706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,20.011281171447884,17.8,0.0,20.011281171447884,20.011281171447884,1.3793103448275863,22.011281171447884,28.0,28.0,20.011281171447884,0.0,20.011281171447884,20.011281171447884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.011281171447884,20.011281171447884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,20.013039772069074,19.0,0.0,20.013039772069074,20.013039772069074,1.3793103448275863,22.013039772069074,28.0,28.0,20.013039772069074,0.0,20.013039772069074,20.013039772069074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.013039772069074,20.013039772069074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,20.04049790046087,21.0,0.0,20.04049790046087,20.04049790046087,1.3793103448275863,22.04049790046087,28.0,28.0,20.04049790046087,0.0,20.04049790046087,20.04049790046087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04049790046087,20.04049790046087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,20.048594421060702,21.2,0.0,20.048594421060702,20.048594421060702,1.3793103448275863,22.048594421060702,28.0,28.0,20.048594421060702,0.0,20.048594421060702,20.048594421060702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.048594421060702,20.048594421060702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,19.98957135022055,18.0,0.0,19.98957135022055,19.98957135022055,1.3793103448275863,21.98957135022055,28.0,28.0,19.98957135022055,0.0,19.98957135022055,19.98957135022055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.98957135022055,19.98957135022055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.21647175566914328,20.0,18.0,0.24052417296571477,20.695343279089307,20.545015670985734,1.3793103448275863,22.695343279089307,28.0,28.0,20.545015670985734,0.027813395148727348,20.695343279089307,20.545015670985734,0.030065521620714346,0.029768614801800992,0.024,0.02679175332162089,0.24052417296571477,0.21950103444589486,1.2587510177396264,27.0,0.21950103444589486,35.0,20.545015670985748,0.18922502969473698,109.72749216450713,0.20004196771107424,0.0,0.0,0.0,0.21950103444589486,0.20004196771107424,0.0
2009-05-06 06:00:00,0.3159036963685444,20.0,18.2,0.3510041070761604,20.984164622151404,20.7647870552288,1.3793103448275863,22.984164622151404,28.0,28.0,20.7647870552288,0.04182181641220755,20.984164622151404,20.7647870552288,0.04387551338452005,0.041974840257124925,0.024,0.037777356231412436,0.3510041070761604,0.3312015911018729,1.301494118218514,27.0,0.3312015911018729,35.0,20.7647870552288,0.285518613018856,109.6176064723856,0.30214269564926854,0.0,0.0,0.0,0.3312015911018729,0.30214269564926854,0.0
2009-05-06 07:00:00,0.46116707837825766,20.0,17.0,0.5124078648647308,21.393558043772718,21.073303128232258,1.3793103448275863,23.393558043772718,28.0,28.0,21.073303128232258,0.0637722317237919,21.393558043772718,21.073303128232258,0.06405098310809135,0.059204668128119406,0.024,0.053284201315307464,0.5124078648647308,0.4943283316775427,1.3306434744208808,27.0,0.4943283316775427,35.0,21.073303128232254,0.426145113515123,109.46334843588387,0.4515925547144087,0.0,0.0,0.0,0.4943283316775427,0.4515925547144087,0.0
2009-05-06 08:00:00,0.478962067124855,20.0,17.0,0.5321800745831722,21.442929479150727,21.110316932536243,1.3793103448275863,23.442929479150727,28.0,28.0,21.110316932536243,0.06658882881439844,21.442929479150727,21.110316932536243,0.06652250932289652,0.06127791388048729,0.024,0.055150122492438565,0.5321800745831722,0.5143078659712209,1.3329889521247626,27.0,0.5143078659712209,35.0,21.110316932536243,0.44336884997519055,109.44484153373187,0.46992426391581615,0.0,0.0,0.0,0.5143078659712209,0.46992426391581615,0.0
2009-05-06 09:00:00,0.30781198902973544,20.0,19.2,0.3420133211441505,20.96096812423101,20.747209798515918,1.3793103448275863,22.96096812423101,28.0,28.0,20.747209798515918,0.04065181285562669,20.96096812423101,20.747209798515918,0.04275166514301881,0.040996270145926245,0.024,0.03689664313133362,0.3420133211441505,0.3221129481587431,1.2990538500429165,27.0,0.3221129481587431,35.0,20.74720979851591,0.27768357599891647,109.62639510074204,0.2938279123953085,0.0,0.0,0.0,0.3221129481587431,0.2938279123953085,0.0
2009-05-06 10:00:00,0.0,20.027317193418178,22.0,0.0,20.027317193418178,20.027317193418178,1.3793103448275863,22.027317193418178,28.0,28.0,20.027317193418178,0.0,20.027317193418178,20.027317193418178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.027317193418178,20.027317193418178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 11:00:00,0.0,20.249664912989005,26.0,0.0,20.249664912989005,20.249664912989005,1.3793103448275863,22.249664912989005,28.0,28.0,20.249664912989005,0.0,20.249664912989005,20.249664912989005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.249664912989005,20.249664912989005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.417803667318687,27.2,0.0,20.417803667318687,20.417803667318687,1.3793103448275863,22.417803667318687,28.0,28.0,20.417803667318687,0.0,20.417803667318687,20.417803667318687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.417803667318687,20.417803667318687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.44128859515473,24.0,0.0,20.44128859515473,20.44128859515473,1.3793103448275863,22.44128859515473,28.0,28.0,20.44128859515473,0.0,20.44128859515473,20.44128859515473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.44128859515473,20.44128859515473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.53808299550665,24.0,0.0,20.53808299550665,20.53808299550665,1.3793103448275863,22.53808299550665,28.0,28.0,20.53808299550665,0.0,20.53808299550665,20.53808299550665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53808299550665,20.53808299550665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.757586617978312,27.0,0.0,20.757586617978312,20.757586617978312,1.3793103448275863,22.757586617978312,28.0,28.0,20.757586617978312,0.0,20.757586617978312,20.757586617978312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.757586617978312,20.757586617978312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,20.853670910445217,26.0,0.0,20.853670910445217,20.853670910445217,1.3793103448275863,22.853670910445217,28.0,28.0,20.853670910445217,0.0,20.853670910445217,20.853670910445217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.853670910445217,20.853670910445217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,20.981266676812286,27.0,0.0,20.981266676812286,20.981266676812286,1.3793103448275863,22.981266676812286,28.0,28.0,20.981266676812286,0.0,20.981266676812286,20.981266676812286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.981266676812286,20.981266676812286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.04394384483662,27.0,0.0,21.04394384483662,21.04394384483662,1.3793103448275863,23.04394384483662,28.0,28.0,21.04394384483662,0.0,21.04394384483662,21.04394384483662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.04394384483662,21.04394384483662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.01957124007327,26.0,0.0,21.01957124007327,21.01957124007327,1.3793103448275863,23.01957124007327,28.0,28.0,21.01957124007327,0.0,21.01957124007327,21.01957124007327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.01957124007327,21.01957124007327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,20.954443296203173,23.0,0.0,20.954443296203173,20.954443296203173,1.3793103448275863,22.954443296203173,28.0,28.0,20.954443296203173,0.0,20.954443296203173,20.954443296203173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.954443296203173,20.954443296203173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,20.945719274522105,23.0,0.0,20.945719274522105,20.945719274522105,1.3793103448275863,22.945719274522105,28.0,28.0,20.945719274522105,0.0,20.945719274522105,20.945719274522105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.945719274522105,20.945719274522105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,20.86574510336525,21.0,0.0,20.86574510336525,20.86574510336525,1.3793103448275863,22.86574510336525,28.0,28.0,20.86574510336525,0.0,20.86574510336525,20.86574510336525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86574510336525,20.86574510336525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,20.844325582804935,21.0,0.0,20.844325582804935,20.844325582804935,1.3793103448275863,22.844325582804935,28.0,28.0,20.844325582804935,0.0,20.844325582804935,20.844325582804935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.844325582804935,20.844325582804935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,20.864031133667773,23.0,0.0,20.864031133667773,20.864031133667773,1.3793103448275863,22.864031133667773,28.0,28.0,20.864031133667773,0.0,20.864031133667773,20.864031133667773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.864031133667773,20.864031133667773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,20.78776725748361,19.0,0.0,20.78776725748361,20.78776725748361,1.3793103448275863,22.78776725748361,28.0,28.0,20.78776725748361,0.0,20.78776725748361,20.78776725748361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.78776725748361,20.78776725748361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.756138997191016,19.0,0.0,20.756138997191016,20.756138997191016,1.3793103448275863,22.756138997191016,28.0,28.0,20.756138997191016,0.0,20.756138997191016,20.756138997191016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.756138997191016,20.756138997191016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.732249662639617,19.2,0.0,20.732249662639617,20.732249662639617,1.3793103448275863,22.732249662639617,28.0,28.0,20.732249662639617,0.0,20.732249662639617,20.732249662639617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.732249662639617,20.732249662639617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.703550613942795,19.0,0.0,20.703550613942795,20.703550613942795,1.3793103448275863,22.703550613942795,28.0,28.0,20.703550613942795,0.0,20.703550613942795,20.703550613942795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.703550613942795,20.703550613942795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.635508511209466,19.0,0.0,20.635508511209466,20.635508511209466,1.3793103448275863,22.635508511209466,28.0,28.0,20.635508511209466,0.0,20.635508511209466,20.635508511209466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.635508511209466,20.635508511209466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.585317150561572,19.4,0.0,20.585317150561572,20.585317150561572,1.3793103448275863,22.585317150561572,28.0,28.0,20.585317150561572,0.0,20.585317150561572,20.585317150561572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585317150561572,20.585317150561572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.549415251184413,19.0,0.0,20.549415251184413,20.549415251184413,1.3793103448275863,22.549415251184413,28.0,28.0,20.549415251184413,0.0,20.549415251184413,20.549415251184413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.549415251184413,20.549415251184413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.677603935367237,22.0,0.0,20.677603935367237,20.677603935367237,1.3793103448275863,22.677603935367237,28.0,28.0,20.677603935367237,0.0,20.677603935367237,20.677603935367237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.677603935367237,20.677603935367237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.837049696590036,24.6,0.0,20.837049696590036,20.837049696590036,1.3793103448275863,22.837049696590036,28.0,28.0,20.837049696590036,0.0,20.837049696590036,20.837049696590036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.837049696590036,20.837049696590036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.04633343813412,27.0,0.0,21.04633343813412,21.04633343813412,1.3793103448275863,23.04633343813412,28.0,28.0,21.04633343813412,0.0,21.04633343813412,21.04633343813412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.04633343813412,21.04633343813412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.181880733638067,27.0,0.0,21.181880733638067,21.181880733638067,1.3793103448275863,23.181880733638067,28.0,28.0,21.181880733638067,0.0,21.181880733638067,21.181880733638067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.181880733638067,21.181880733638067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.40567017435928,29.0,0.0,21.40567017435928,21.40567017435928,1.3793103448275863,23.40567017435928,28.0,28.0,21.40567017435928,0.0,21.40567017435928,21.40567017435928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40567017435928,21.40567017435928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.572070773969735,29.0,0.0,21.572070773969735,21.572070773969735,1.3793103448275863,23.572070773969735,28.0,28.0,21.572070773969735,0.0,21.572070773969735,21.572070773969735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.572070773969735,21.572070773969735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,21.718062505255578,29.0,0.0,21.718062505255578,21.718062505255578,1.3793103448275863,23.718062505255578,28.0,28.0,21.718062505255578,0.0,21.718062505255578,21.718062505255578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.718062505255578,21.718062505255578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,21.76016215143562,27.0,0.0,21.76016215143562,21.76016215143562,1.3793103448275863,23.76016215143562,28.0,28.0,21.76016215143562,0.0,21.76016215143562,21.76016215143562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76016215143562,21.76016215143562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,21.858365469624395,27.0,0.0,21.858365469624395,21.858365469624395,1.3793103448275863,23.858365469624395,28.0,28.0,21.858365469624395,0.0,21.858365469624395,21.858365469624395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.858365469624395,21.858365469624395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,21.93491648915276,27.0,0.0,21.93491648915276,21.93491648915276,1.3793103448275863,23.93491648915276,28.0,28.0,21.93491648915276,0.0,21.93491648915276,21.93491648915276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.93491648915276,21.93491648915276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,21.9168725100276,25.6,0.0,21.9168725100276,21.9168725100276,1.3793103448275863,23.9168725100276,28.0,28.0,21.9168725100276,0.0,21.9168725100276,21.9168725100276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.9168725100276,21.9168725100276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,21.820597264120593,24.0,0.0,21.820597264120593,21.820597264120593,1.3793103448275863,23.820597264120593,28.0,28.0,21.820597264120593,0.0,21.820597264120593,21.820597264120593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.820597264120593,21.820597264120593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,21.805360777751005,23.0,0.0,21.805360777751005,21.805360777751005,1.3793103448275863,23.805360777751005,28.0,28.0,21.805360777751005,0.0,21.805360777751005,21.805360777751005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.805360777751005,21.805360777751005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,21.76920382121112,22.4,0.0,21.76920382121112,21.76920382121112,1.3793103448275863,23.76920382121112,28.0,28.0,21.76920382121112,0.0,21.76920382121112,21.76920382121112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76920382121112,21.76920382121112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,21.736203080545,22.0,0.0,21.736203080545,21.736203080545,1.3793103448275863,23.736203080545,28.0,28.0,21.736203080545,0.0,21.736203080545,21.736203080545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.736203080545,21.736203080545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,21.696329752318885,21.0,0.0,21.696329752318885,21.696329752318885,1.3793103448275863,23.696329752318885,28.0,28.0,21.696329752318885,0.0,21.696329752318885,21.696329752318885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.696329752318885,21.696329752318885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,21.66760307054691,21.2,0.0,21.66760307054691,21.66760307054691,1.3793103448275863,23.66760307054691,28.0,28.0,21.66760307054691,0.0,21.66760307054691,21.66760307054691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66760307054691,21.66760307054691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,21.61827180991431,20.0,0.0,21.61827180991431,21.61827180991431,1.3793103448275863,23.61827180991431,28.0,28.0,21.61827180991431,0.0,21.61827180991431,21.61827180991431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61827180991431,21.61827180991431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.544637482685648,18.0,0.0,21.544637482685648,21.544637482685648,1.3793103448275863,23.544637482685648,28.0,28.0,21.544637482685648,0.0,21.544637482685648,21.544637482685648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.544637482685648,21.544637482685648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.503495423093216,18.4,0.0,21.503495423093216,21.503495423093216,1.3793103448275863,23.503495423093216,28.0,28.0,21.503495423093216,0.0,21.503495423093216,21.503495423093216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.503495423093216,21.503495423093216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.453041259025902,18.0,0.0,21.453041259025902,21.453041259025902,1.3793103448275863,23.453041259025902,28.0,28.0,21.453041259025902,0.0,21.453041259025902,21.453041259025902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.453041259025902,21.453041259025902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.283849298551637,17.0,0.0,21.283849298551637,21.283849298551637,1.3793103448275863,23.283849298551637,28.0,28.0,21.283849298551637,0.0,21.283849298551637,21.283849298551637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.283849298551637,21.283849298551637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.159936053812295,16.6,0.0,21.159936053812295,21.159936053812295,1.3793103448275863,23.159936053812295,28.0,28.0,21.159936053812295,0.0,21.159936053812295,21.159936053812295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.159936053812295,21.159936053812295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.118404761799184,17.0,0.0,21.118404761799184,21.118404761799184,1.3793103448275863,23.118404761799184,28.0,28.0,21.118404761799184,0.0,21.118404761799184,21.118404761799184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.118404761799184,21.118404761799184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.097014094906893,17.0,0.0,21.097014094906893,21.097014094906893,1.3793103448275863,23.097014094906893,28.0,28.0,21.097014094906893,0.0,21.097014094906893,21.097014094906893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.097014094906893,21.097014094906893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.163904634424576,19.8,0.0,21.163904634424576,21.163904634424576,1.3793103448275863,23.163904634424576,28.0,28.0,21.163904634424576,0.0,21.163904634424576,21.163904634424576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.163904634424576,21.163904634424576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.177342697888385,19.0,0.0,21.177342697888385,21.177342697888385,1.3793103448275863,23.177342697888385,28.0,28.0,21.177342697888385,0.0,21.177342697888385,21.177342697888385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.177342697888385,21.177342697888385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.221490291123047,19.0,0.0,21.221490291123047,21.221490291123047,1.3793103448275863,23.221490291123047,28.0,28.0,21.221490291123047,0.0,21.221490291123047,21.221490291123047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.221490291123047,21.221490291123047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.372803145724816,21.2,0.0,21.372803145724816,21.372803145724816,1.3793103448275863,23.372803145724816,28.0,28.0,21.372803145724816,0.0,21.372803145724816,21.372803145724816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.372803145724816,21.372803145724816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.462226061022562,21.0,0.0,21.462226061022562,21.462226061022562,1.3793103448275863,23.462226061022562,28.0,28.0,21.462226061022562,0.0,21.462226061022562,21.462226061022562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.462226061022562,21.462226061022562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.530771981264444,21.0,0.0,21.530771981264444,21.530771981264444,1.3793103448275863,23.530771981264444,28.0,28.0,21.530771981264444,0.0,21.530771981264444,21.530771981264444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.530771981264444,21.530771981264444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,21.66208267815258,23.2,0.0,21.66208267815258,21.66208267815258,1.3793103448275863,23.66208267815258,28.0,28.0,21.66208267815258,0.0,21.66208267815258,21.66208267815258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66208267815258,21.66208267815258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,21.70000463985269,22.0,0.0,21.70000463985269,21.70000463985269,1.3793103448275863,23.70000463985269,28.0,28.0,21.70000463985269,0.0,21.70000463985269,21.70000463985269,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70000463985269,21.70000463985269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,21.783436132460892,23.0,0.0,21.783436132460892,21.783436132460892,1.3793103448275863,23.783436132460892,28.0,28.0,21.783436132460892,0.0,21.783436132460892,21.783436132460892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.783436132460892,21.783436132460892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,21.748786944463482,21.8,0.0,21.748786944463482,21.748786944463482,1.3793103448275863,23.748786944463482,28.0,28.0,21.748786944463482,0.0,21.748786944463482,21.748786944463482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.748786944463482,21.748786944463482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,21.67787661034945,21.0,0.0,21.67787661034945,21.67787661034945,1.3793103448275863,23.67787661034945,28.0,28.0,21.67787661034945,0.0,21.67787661034945,21.67787661034945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67787661034945,21.67787661034945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,21.641362456629203,20.0,0.0,21.641362456629203,21.641362456629203,1.3793103448275863,23.641362456629203,28.0,28.0,21.641362456629203,0.0,21.641362456629203,21.641362456629203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.641362456629203,21.641362456629203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.592157451649356,19.6,0.0,21.592157451649356,21.592157451649356,1.3793103448275863,23.592157451649356,28.0,28.0,21.592157451649356,0.0,21.592157451649356,21.592157451649356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.592157451649356,21.592157451649356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.534692336589508,19.0,0.0,21.534692336589508,21.534692336589508,1.3793103448275863,23.534692336589508,28.0,28.0,21.534692336589508,0.0,21.534692336589508,21.534692336589508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.534692336589508,21.534692336589508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.537653699265626,18.0,0.0,21.537653699265626,21.537653699265626,1.3793103448275863,23.537653699265626,28.0,28.0,21.537653699265626,0.0,21.537653699265626,21.537653699265626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.537653699265626,21.537653699265626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.493571185039258,17.6,0.0,21.493571185039258,21.493571185039258,1.3793103448275863,23.493571185039258,28.0,28.0,21.493571185039258,0.0,21.493571185039258,21.493571185039258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.493571185039258,21.493571185039258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.43395452435915,16.8,0.0,21.43395452435915,21.43395452435915,1.3793103448275863,23.43395452435915,28.0,28.0,21.43395452435915,0.0,21.43395452435915,21.43395452435915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.43395452435915,21.43395452435915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.36789937607722,16.0,0.0,21.36789937607722,21.36789937607722,1.3793103448275863,23.36789937607722,28.0,28.0,21.36789937607722,0.0,21.36789937607722,21.36789937607722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.36789937607722,21.36789937607722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.304652979515257,15.6,0.0,21.304652979515257,21.304652979515257,1.3793103448275863,23.304652979515257,28.26153846153846,28.26153846153846,21.304652979515257,0.0,21.304652979515257,21.304652979515257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.304652979515257,21.304652979515257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.251886452018528,15.8,0.0,21.251886452018528,21.251886452018528,1.3793103448275863,23.251886452018528,28.130769230769232,28.130769230769232,21.251886452018528,0.0,21.251886452018528,21.251886452018528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.251886452018528,21.251886452018528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.081557950142926,16.0,0.0,21.081557950142926,21.081557950142926,1.3793103448275863,23.081557950142926,28.0,28.0,21.081557950142926,0.0,21.081557950142926,21.081557950142926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.081557950142926,21.081557950142926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,20.91324306294422,14.6,0.0,20.91324306294422,20.91324306294422,1.3793103448275863,22.91324306294422,28.915384615384614,28.915384615384614,20.91324306294422,0.0,20.91324306294422,20.91324306294422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.91324306294422,20.91324306294422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,20.815461537592373,14.0,0.0,20.815461537592373,20.815461537592373,1.3793103448275863,22.815461537592373,29.307692307692307,29.307692307692307,20.815461537592373,0.0,20.815461537592373,20.815461537592373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.815461537592373,20.815461537592373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,20.868842493829597,16.0,0.0,20.868842493829597,20.868842493829597,1.3793103448275863,22.868842493829597,28.0,28.0,20.868842493829597,0.0,20.868842493829597,20.868842493829597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.868842493829597,20.868842493829597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,20.96801117156524,18.4,0.0,20.96801117156524,20.96801117156524,1.3793103448275863,22.96801117156524,28.0,28.0,20.96801117156524,0.0,20.96801117156524,20.96801117156524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96801117156524,20.96801117156524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.001522006975005,18.0,0.0,21.001522006975005,21.001522006975005,1.3793103448275863,23.001522006975005,28.0,28.0,21.001522006975005,0.0,21.001522006975005,21.001522006975005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.001522006975005,21.001522006975005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.046166750843035,18.0,0.0,21.046166750843035,21.046166750843035,1.3793103448275863,23.046166750843035,28.0,28.0,21.046166750843035,0.0,21.046166750843035,21.046166750843035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.046166750843035,21.046166750843035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.22833560152637,21.0,0.0,21.22833560152637,21.22833560152637,1.3793103448275863,23.22833560152637,28.0,28.0,21.22833560152637,0.0,21.22833560152637,21.22833560152637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.22833560152637,21.22833560152637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.329155074613652,21.0,0.0,21.329155074613652,21.329155074613652,1.3793103448275863,23.329155074613652,28.0,28.0,21.329155074613652,0.0,21.329155074613652,21.329155074613652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.329155074613652,21.329155074613652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.406972998440914,21.0,0.0,21.406972998440914,21.406972998440914,1.3793103448275863,23.406972998440914,28.0,28.0,21.406972998440914,0.0,21.406972998440914,21.406972998440914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.406972998440914,21.406972998440914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.540641999215943,22.8,0.0,21.540641999215943,21.540641999215943,1.3793103448275863,23.540641999215943,28.0,28.0,21.540641999215943,0.0,21.540641999215943,21.540641999215943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.540641999215943,21.540641999215943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.59077039797206,22.0,0.0,21.59077039797206,21.59077039797206,1.3793103448275863,23.59077039797206,28.0,28.0,21.59077039797206,0.0,21.59077039797206,21.59077039797206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59077039797206,21.59077039797206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.58656355429104,21.0,0.0,21.58656355429104,21.58656355429104,1.3793103448275863,23.58656355429104,28.0,28.0,21.58656355429104,0.0,21.58656355429104,21.58656355429104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.58656355429104,21.58656355429104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
