timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-09 18:00:00,0.0,21.582472407294283,21.0,0.0,21.582472407294283,21.582472407294283,1.3793103448275863,23.582472407294283,28.0,28.0,21.582472407294283,0.0,21.582472407294283,21.582472407294283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.582472407294283,21.582472407294283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.528228885141413,20.0,0.0,21.528228885141413,21.528228885141413,1.3793103448275863,23.528228885141413,28.0,28.0,21.528228885141413,0.0,21.528228885141413,21.528228885141413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.528228885141413,21.528228885141413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.46466223544781,19.0,0.0,21.46466223544781,21.46466223544781,1.3793103448275863,23.46466223544781,28.0,28.0,21.46466223544781,0.0,21.46466223544781,21.46466223544781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46466223544781,21.46466223544781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.441457285975773,19.4,0.0,21.441457285975773,21.441457285975773,1.3793103448275863,23.441457285975773,28.0,28.0,21.441457285975773,0.0,21.441457285975773,21.441457285975773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.441457285975773,21.441457285975773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.357948812517215,18.0,0.0,21.357948812517215,21.357948812517215,1.3793103448275863,23.357948812517215,28.0,28.0,21.357948812517215,0.0,21.357948812517215,21.357948812517215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.357948812517215,21.357948812517215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.39216103943122,18.0,0.0,21.39216103943122,21.39216103943122,1.3793103448275863,23.39216103943122,28.0,28.0,21.39216103943122,0.0,21.39216103943122,21.39216103943122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.39216103943122,21.39216103943122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.377210197969415,18.6,0.0,21.377210197969415,21.377210197969415,1.3793103448275863,23.377210197969415,28.0,28.0,21.377210197969415,0.0,21.377210197969415,21.377210197969415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.377210197969415,21.377210197969415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.336203221328844,18.0,0.0,21.336203221328844,21.336203221328844,1.3793103448275863,23.336203221328844,28.0,28.0,21.336203221328844,0.0,21.336203221328844,21.336203221328844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.336203221328844,21.336203221328844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.266956318966052,17.0,0.0,21.266956318966052,21.266956318966052,1.3793103448275863,23.266956318966052,28.0,28.0,21.266956318966052,0.0,21.266956318966052,21.266956318966052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.266956318966052,21.266956318966052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.243517057850273,18.2,0.0,21.243517057850273,21.243517057850273,1.3793103448275863,23.243517057850273,28.0,28.0,21.243517057850273,0.0,21.243517057850273,21.243517057850273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.243517057850273,21.243517057850273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.18679647204647,17.0,0.0,21.18679647204647,21.18679647204647,1.3793103448275863,23.18679647204647,28.0,28.0,21.18679647204647,0.0,21.18679647204647,21.18679647204647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18679647204647,21.18679647204647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.144021882917762,17.0,0.0,21.144021882917762,21.144021882917762,1.3793103448275863,23.144021882917762,28.0,28.0,21.144021882917762,0.0,21.144021882917762,21.144021882917762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.144021882917762,21.144021882917762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.122756709133274,18.0,0.0,21.122756709133274,21.122756709133274,1.3793103448275863,23.122756709133274,28.0,28.0,21.122756709133274,0.0,21.122756709133274,21.122756709133274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.122756709133274,21.122756709133274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,20.98860737993239,17.0,0.0,20.98860737993239,20.98860737993239,1.3793103448275863,22.98860737993239,28.0,28.0,20.98860737993239,0.0,20.98860737993239,20.98860737993239,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98860737993239,20.98860737993239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,20.975024979516938,17.0,0.0,20.975024979516938,20.975024979516938,1.3793103448275863,22.975024979516938,28.0,28.0,20.975024979516938,0.0,20.975024979516938,20.975024979516938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.975024979516938,20.975024979516938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.146664482159377,20.4,0.0,21.146664482159377,21.146664482159377,1.3793103448275863,23.146664482159377,28.0,28.0,21.146664482159377,0.0,21.146664482159377,21.146664482159377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.146664482159377,21.146664482159377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.213511337900915,20.0,0.0,21.213511337900915,21.213511337900915,1.3793103448275863,23.213511337900915,28.0,28.0,21.213511337900915,0.0,21.213511337900915,21.213511337900915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.213511337900915,21.213511337900915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.285707043763324,20.0,0.0,21.285707043763324,21.285707043763324,1.3793103448275863,23.285707043763324,28.0,28.0,21.285707043763324,0.0,21.285707043763324,21.285707043763324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.285707043763324,21.285707043763324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.479260536911056,22.6,0.0,21.479260536911056,21.479260536911056,1.3793103448275863,23.479260536911056,28.0,28.0,21.479260536911056,0.0,21.479260536911056,21.479260536911056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.479260536911056,21.479260536911056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.534051532963314,21.0,0.0,21.534051532963314,21.534051532963314,1.3793103448275863,23.534051532963314,28.0,28.0,21.534051532963314,0.0,21.534051532963314,21.534051532963314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.534051532963314,21.534051532963314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.61866040415343,21.0,0.0,21.61866040415343,21.61866040415343,1.3793103448275863,23.61866040415343,28.0,28.0,21.61866040415343,0.0,21.61866040415343,21.61866040415343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61866040415343,21.61866040415343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,21.787153074357985,23.4,0.0,21.787153074357985,21.787153074357985,1.3793103448275863,23.787153074357985,28.0,28.0,21.787153074357985,0.0,21.787153074357985,21.787153074357985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.787153074357985,21.787153074357985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,21.86013466419165,23.2,0.0,21.86013466419165,21.86013466419165,1.3793103448275863,23.86013466419165,28.0,28.0,21.86013466419165,0.0,21.86013466419165,21.86013466419165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.86013466419165,21.86013466419165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,21.90859475615253,23.0,0.0,21.90859475615253,21.90859475615253,1.3793103448275863,23.90859475615253,28.0,28.0,21.90859475615253,0.0,21.90859475615253,21.90859475615253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90859475615253,21.90859475615253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,21.939900701069448,23.4,0.0,21.939900701069448,21.939900701069448,1.3793103448275863,23.939900701069448,28.0,28.0,21.939900701069448,0.0,21.939900701069448,21.939900701069448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.939900701069448,21.939900701069448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,21.806615657698018,21.0,0.0,21.806615657698018,21.806615657698018,1.3793103448275863,23.806615657698018,28.0,28.0,21.806615657698018,0.0,21.806615657698018,21.806615657698018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.806615657698018,21.806615657698018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,21.761262901560926,20.0,0.0,21.761262901560926,21.761262901560926,1.3793103448275863,23.761262901560926,28.0,28.0,21.761262901560926,0.0,21.761262901560926,21.761262901560926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.761262901560926,21.761262901560926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,21.769767954056096,19.8,0.0,21.769767954056096,21.769767954056096,1.3793103448275863,23.769767954056096,28.0,28.0,21.769767954056096,0.0,21.769767954056096,21.769767954056096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.769767954056096,21.769767954056096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,21.696929473224706,17.0,0.0,21.696929473224706,21.696929473224706,1.3793103448275863,23.696929473224706,28.0,28.0,21.696929473224706,0.0,21.696929473224706,21.696929473224706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.696929473224706,21.696929473224706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,21.64703817496958,17.0,0.0,21.64703817496958,21.64703817496958,1.3793103448275863,23.64703817496958,28.0,28.0,21.64703817496958,0.0,21.64703817496958,21.64703817496958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64703817496958,21.64703817496958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,21.61335655397957,18.0,0.0,21.61335655397957,21.61335655397957,1.3793103448275863,23.61335655397957,28.0,28.0,21.61335655397957,0.0,21.61335655397957,21.61335655397957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61335655397957,21.61335655397957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.533825914259683,16.0,0.0,21.533825914259683,21.533825914259683,1.3793103448275863,23.533825914259683,28.0,28.0,21.533825914259683,0.0,21.533825914259683,21.533825914259683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.533825914259683,21.533825914259683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.463938341602088,16.0,0.0,21.463938341602088,21.463938341602088,1.3793103448275863,23.463938341602088,28.0,28.0,21.463938341602088,0.0,21.463938341602088,21.463938341602088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.463938341602088,21.463938341602088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.41088013749959,16.2,0.0,21.41088013749959,21.41088013749959,1.3793103448275863,23.41088013749959,28.0,28.0,21.41088013749959,0.0,21.41088013749959,21.41088013749959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41088013749959,21.41088013749959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.335592459109687,15.0,0.0,21.335592459109687,21.335592459109687,1.3793103448275863,23.335592459109687,28.653846153846153,28.653846153846153,21.335592459109687,0.0,21.335592459109687,21.335592459109687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.335592459109687,21.335592459109687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.27533841422403,15.0,0.0,21.27533841422403,21.27533841422403,1.3793103448275863,23.27533841422403,28.653846153846153,28.653846153846153,21.27533841422403,0.0,21.27533841422403,21.27533841422403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.27533841422403,21.27533841422403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.217420970643943,15.0,0.0,21.217420970643943,21.217420970643943,1.3793103448275863,23.217420970643943,28.653846153846153,28.653846153846153,21.217420970643943,0.0,21.217420970643943,21.217420970643943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.217420970643943,21.217420970643943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.031439775976068,15.0,0.0,21.031439775976068,21.031439775976068,1.3793103448275863,23.031439775976068,28.653846153846153,28.653846153846153,21.031439775976068,0.0,21.031439775976068,21.031439775976068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.031439775976068,21.031439775976068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.043943737459678,16.0,0.0,21.043943737459678,21.043943737459678,1.3793103448275863,23.043943737459678,28.0,28.0,21.043943737459678,0.0,21.043943737459678,21.043943737459678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.043943737459678,21.043943737459678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.181111314737308,18.8,0.0,21.181111314737308,21.181111314737308,1.3793103448275863,23.181111314737308,28.0,28.0,21.181111314737308,0.0,21.181111314737308,21.181111314737308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.181111314737308,21.181111314737308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.21478203897062,18.0,0.0,21.21478203897062,21.21478203897062,1.3793103448275863,23.21478203897062,28.0,28.0,21.21478203897062,0.0,21.21478203897062,21.21478203897062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.21478203897062,21.21478203897062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.301538093634953,18.8,0.0,21.301538093634953,21.301538093634953,1.3793103448275863,23.301538093634953,28.0,28.0,21.301538093634953,0.0,21.301538093634953,21.301538093634953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.301538093634953,21.301538093634953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.464105569852954,20.8,0.0,21.464105569852954,21.464105569852954,1.3793103448275863,23.464105569852954,28.0,28.0,21.464105569852954,0.0,21.464105569852954,21.464105569852954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.464105569852954,21.464105569852954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.534589788660547,20.0,0.0,21.534589788660547,21.534589788660547,1.3793103448275863,23.534589788660547,28.0,28.0,21.534589788660547,0.0,21.534589788660547,21.534589788660547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.534589788660547,21.534589788660547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.654065839847156,21.0,0.0,21.654065839847156,21.654065839847156,1.3793103448275863,23.654065839847156,28.0,28.0,21.654065839847156,0.0,21.654065839847156,21.654065839847156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.654065839847156,21.654065839847156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.745064856380537,21.4,0.0,21.745064856380537,21.745064856380537,1.3793103448275863,23.745064856380537,28.0,28.0,21.745064856380537,0.0,21.745064856380537,21.745064856380537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.745064856380537,21.745064856380537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,21.83078883967472,22.0,0.0,21.83078883967472,21.83078883967472,1.3793103448275863,23.83078883967472,28.0,28.0,21.83078883967472,0.0,21.83078883967472,21.83078883967472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83078883967472,21.83078883967472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,21.884749400214236,22.0,0.0,21.884749400214236,21.884749400214236,1.3793103448275863,23.884749400214236,28.0,28.0,21.884749400214236,0.0,21.884749400214236,21.884749400214236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.884749400214236,21.884749400214236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,21.896641668173405,22.0,0.0,21.896641668173405,21.896641668173405,1.3793103448275863,23.896641668173405,28.0,28.0,21.896641668173405,0.0,21.896641668173405,21.896641668173405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.896641668173405,21.896641668173405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,21.79995418518864,21.0,0.0,21.79995418518864,21.79995418518864,1.3793103448275863,23.79995418518864,28.0,28.0,21.79995418518864,0.0,21.79995418518864,21.79995418518864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.79995418518864,21.79995418518864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,21.768302442930363,20.0,0.0,21.768302442930363,21.768302442930363,1.3793103448275863,23.768302442930363,28.0,28.0,21.768302442930363,0.0,21.768302442930363,21.768302442930363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.768302442930363,21.768302442930363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.77639402146826,19.6,0.0,21.77639402146826,21.77639402146826,1.3793103448275863,23.77639402146826,28.0,28.0,21.77639402146826,0.0,21.77639402146826,21.77639402146826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77639402146826,21.77639402146826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.727127812232627,18.0,0.0,21.727127812232627,21.727127812232627,1.3793103448275863,23.727127812232627,28.0,28.0,21.727127812232627,0.0,21.727127812232627,21.727127812232627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.727127812232627,21.727127812232627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.687048200334473,18.0,0.0,21.687048200334473,21.687048200334473,1.3793103448275863,23.687048200334473,28.0,28.0,21.687048200334473,0.0,21.687048200334473,21.687048200334473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.687048200334473,21.687048200334473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.661982050088252,19.0,0.0,21.661982050088252,21.661982050088252,1.3793103448275863,23.661982050088252,28.0,28.0,21.661982050088252,0.0,21.661982050088252,21.661982050088252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.661982050088252,21.661982050088252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.610363050598643,18.0,0.0,21.610363050598643,21.610363050598643,1.3793103448275863,23.610363050598643,28.0,28.0,21.610363050598643,0.0,21.610363050598643,21.610363050598643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.610363050598643,21.610363050598643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.57072552456785,18.0,0.0,21.57072552456785,21.57072552456785,1.3793103448275863,23.57072552456785,28.0,28.0,21.57072552456785,0.0,21.57072552456785,21.57072552456785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.57072552456785,21.57072552456785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.532781661050436,18.0,0.0,21.532781661050436,21.532781661050436,1.3793103448275863,23.532781661050436,28.0,28.0,21.532781661050436,0.0,21.532781661050436,21.532781661050436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.532781661050436,21.532781661050436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.476188823297313,17.0,0.0,21.476188823297313,21.476188823297313,1.3793103448275863,23.476188823297313,28.0,28.0,21.476188823297313,0.0,21.476188823297313,21.476188823297313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.476188823297313,21.476188823297313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.328544376867896,17.0,0.0,21.328544376867896,21.328544376867896,1.3793103448275863,23.328544376867896,28.0,28.0,21.328544376867896,0.0,21.328544376867896,21.328544376867896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.328544376867896,21.328544376867896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.24714301293732,17.4,0.0,21.24714301293732,21.24714301293732,1.3793103448275863,23.24714301293732,28.0,28.0,21.24714301293732,0.0,21.24714301293732,21.24714301293732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.24714301293732,21.24714301293732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.189806718891923,17.0,0.0,21.189806718891923,21.189806718891923,1.3793103448275863,23.189806718891923,28.0,28.0,21.189806718891923,0.0,21.189806718891923,21.189806718891923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.189806718891923,21.189806718891923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.15524280859224,17.0,0.0,21.15524280859224,21.15524280859224,1.3793103448275863,23.15524280859224,28.0,28.0,21.15524280859224,0.0,21.15524280859224,21.15524280859224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15524280859224,21.15524280859224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.196671692281072,19.2,0.0,21.196671692281072,21.196671692281072,1.3793103448275863,23.196671692281072,28.0,28.0,21.196671692281072,0.0,21.196671692281072,21.196671692281072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.196671692281072,21.196671692281072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.249985354972637,20.0,0.0,21.249985354972637,21.249985354972637,1.3793103448275863,23.249985354972637,28.0,28.0,21.249985354972637,0.0,21.249985354972637,21.249985354972637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.249985354972637,21.249985354972637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.3313575779022,21.0,0.0,21.3313575779022,21.3313575779022,1.3793103448275863,23.3313575779022,28.0,28.0,21.3313575779022,0.0,21.3313575779022,21.3313575779022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3313575779022,21.3313575779022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.357945135667293,20.4,0.0,21.357945135667293,21.357945135667293,1.3793103448275863,23.357945135667293,28.0,28.0,21.357945135667293,0.0,21.357945135667293,21.357945135667293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.357945135667293,21.357945135667293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.47893644795925,22.0,0.0,21.47893644795925,21.47893644795925,1.3793103448275863,23.47893644795925,28.0,28.0,21.47893644795925,0.0,21.47893644795925,21.47893644795925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47893644795925,21.47893644795925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.551356510412486,22.0,0.0,21.551356510412486,21.551356510412486,1.3793103448275863,23.551356510412486,28.0,28.0,21.551356510412486,0.0,21.551356510412486,21.551356510412486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.551356510412486,21.551356510412486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.695767563655867,23.8,0.0,21.695767563655867,21.695767563655867,1.3793103448275863,23.695767563655867,28.0,28.0,21.695767563655867,0.0,21.695767563655867,21.695767563655867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.695767563655867,21.695767563655867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.744857033730668,23.0,0.0,21.744857033730668,21.744857033730668,1.3793103448275863,23.744857033730668,28.0,28.0,21.744857033730668,0.0,21.744857033730668,21.744857033730668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.744857033730668,21.744857033730668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,21.788595582437303,23.0,0.0,21.788595582437303,21.788595582437303,1.3793103448275863,23.788595582437303,28.0,28.0,21.788595582437303,0.0,21.788595582437303,21.788595582437303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.788595582437303,21.788595582437303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,21.775396373898793,22.2,0.0,21.775396373898793,21.775396373898793,1.3793103448275863,23.775396373898793,28.0,28.0,21.775396373898793,0.0,21.775396373898793,21.775396373898793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.775396373898793,21.775396373898793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,21.763998389391663,22.0,0.0,21.763998389391663,21.763998389391663,1.3793103448275863,23.763998389391663,28.0,28.0,21.763998389391663,0.0,21.763998389391663,21.763998389391663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.763998389391663,21.763998389391663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,21.770134257773186,22.0,0.0,21.770134257773186,21.770134257773186,1.3793103448275863,23.770134257773186,28.0,28.0,21.770134257773186,0.0,21.770134257773186,21.770134257773186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.770134257773186,21.770134257773186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.753538468967733,21.8,0.0,21.753538468967733,21.753538468967733,1.3793103448275863,23.753538468967733,28.0,28.0,21.753538468967733,0.0,21.753538468967733,21.753538468967733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.753538468967733,21.753538468967733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.712393262693137,21.0,0.0,21.712393262693137,21.712393262693137,1.3793103448275863,23.712393262693137,28.0,28.0,21.712393262693137,0.0,21.712393262693137,21.712393262693137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.712393262693137,21.712393262693137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.71257774476274,21.0,0.0,21.71257774476274,21.71257774476274,1.3793103448275863,23.71257774476274,28.0,28.0,21.71257774476274,0.0,21.71257774476274,21.71257774476274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71257774476274,21.71257774476274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.699530671673244,21.2,0.0,21.699530671673244,21.699530671673244,1.3793103448275863,23.699530671673244,28.0,28.0,21.699530671673244,0.0,21.699530671673244,21.699530671673244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.699530671673244,21.699530671673244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.6619333584904,20.0,0.0,21.6619333584904,21.6619333584904,1.3793103448275863,23.6619333584904,28.0,28.0,21.6619333584904,0.0,21.6619333584904,21.6619333584904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6619333584904,21.6619333584904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.636282758638316,19.9,0.0,21.636282758638316,21.636282758638316,1.3793103448275863,23.636282758638316,28.0,28.0,21.636282758638316,0.0,21.636282758638316,21.636282758638316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.636282758638316,21.636282758638316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.61128692025849,19.8,0.0,21.61128692025849,21.61128692025849,1.3793103448275863,23.61128692025849,28.0,28.0,21.61128692025849,0.0,21.61128692025849,21.61128692025849,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61128692025849,21.61128692025849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.55277726103311,18.0,0.0,21.55277726103311,21.55277726103311,1.3793103448275863,23.55277726103311,28.0,28.0,21.55277726103311,0.0,21.55277726103311,21.55277726103311,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55277726103311,21.55277726103311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.43273914875106,18.0,0.0,21.43273914875106,21.43273914875106,1.3793103448275863,23.43273914875106,28.0,28.0,21.43273914875106,0.0,21.43273914875106,21.43273914875106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.43273914875106,21.43273914875106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.39671882159365,19.2,0.0,21.39671882159365,21.39671882159365,1.3793103448275863,23.39671882159365,28.0,28.0,21.39671882159365,0.0,21.39671882159365,21.39671882159365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.39671882159365,21.39671882159365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.324865544095644,18.0,0.0,21.324865544095644,21.324865544095644,1.3793103448275863,23.324865544095644,28.0,28.0,21.324865544095644,0.0,21.324865544095644,21.324865544095644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.324865544095644,21.324865544095644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.332040595587493,19.0,0.0,21.332040595587493,21.332040595587493,1.3793103448275863,23.332040595587493,28.0,28.0,21.332040595587493,0.0,21.332040595587493,21.332040595587493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.332040595587493,21.332040595587493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.357412935656274,20.6,0.0,21.357412935656274,21.357412935656274,1.3793103448275863,23.357412935656274,28.0,28.0,21.357412935656274,0.0,21.357412935656274,21.357412935656274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.357412935656274,21.357412935656274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.428584632076678,22.0,0.0,21.428584632076678,21.428584632076678,1.3793103448275863,23.428584632076678,28.0,28.0,21.428584632076678,0.0,21.428584632076678,21.428584632076678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.428584632076678,21.428584632076678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.510228321444057,23.0,0.0,21.510228321444057,21.510228321444057,1.3793103448275863,23.510228321444057,28.0,28.0,21.510228321444057,0.0,21.510228321444057,21.510228321444057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.510228321444057,21.510228321444057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.57438151018156,23.4,0.0,21.57438151018156,21.57438151018156,1.3793103448275863,23.57438151018156,28.0,28.0,21.57438151018156,0.0,21.57438151018156,21.57438151018156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.57438151018156,21.57438151018156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.579404636675072,22.0,0.0,21.579404636675072,21.579404636675072,1.3793103448275863,23.579404636675072,28.0,28.0,21.579404636675072,0.0,21.579404636675072,21.579404636675072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.579404636675072,21.579404636675072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.62216565719428,22.0,0.0,21.62216565719428,21.62216565719428,1.3793103448275863,23.62216565719428,28.0,28.0,21.62216565719428,0.0,21.62216565719428,21.62216565719428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.62216565719428,21.62216565719428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.705607780957962,23.0,0.0,21.705607780957962,21.705607780957962,1.3793103448275863,23.705607780957962,28.0,28.0,21.705607780957962,0.0,21.705607780957962,21.705607780957962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.705607780957962,21.705607780957962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.728813027184103,22.0,0.0,21.728813027184103,21.728813027184103,1.3793103448275863,23.728813027184103,28.0,28.0,21.728813027184103,0.0,21.728813027184103,21.728813027184103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.728813027184103,21.728813027184103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,21.806943752871057,23.3,0.0,21.806943752871057,21.806943752871057,1.3793103448275863,23.806943752871057,28.0,28.0,21.806943752871057,0.0,21.806943752871057,21.806943752871057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.806943752871057,21.806943752871057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,21.8824722619349,24.6,0.0,21.8824722619349,21.8824722619349,1.3793103448275863,23.8824722619349,28.0,28.0,21.8824722619349,0.0,21.8824722619349,21.8824722619349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8824722619349,21.8824722619349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,21.8509230244631,23.0,0.0,21.8509230244631,21.8509230244631,1.3793103448275863,23.8509230244631,28.0,28.0,21.8509230244631,0.0,21.8509230244631,21.8509230244631,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8509230244631,21.8509230244631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.7678113745701,21.0,0.0,21.7678113745701,21.7678113745701,1.3793103448275863,23.7678113745701,28.0,28.0,21.7678113745701,0.0,21.7678113745701,21.7678113745701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7678113745701,21.7678113745701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.73093795159211,20.8,0.0,21.73093795159211,21.73093795159211,1.3793103448275863,23.73093795159211,28.0,28.0,21.73093795159211,0.0,21.73093795159211,21.73093795159211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.73093795159211,21.73093795159211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.68008641435027,20.0,0.0,21.68008641435027,21.68008641435027,1.3793103448275863,23.68008641435027,28.0,28.0,21.68008641435027,0.0,21.68008641435027,21.68008641435027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.68008641435027,21.68008641435027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.674750483726477,19.0,0.0,21.674750483726477,21.674750483726477,1.3793103448275863,23.674750483726477,28.0,28.0,21.674750483726477,0.0,21.674750483726477,21.674750483726477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.674750483726477,21.674750483726477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.643342671586772,18.8,0.0,21.643342671586772,21.643342671586772,1.3793103448275863,23.643342671586772,28.0,28.0,21.643342671586772,0.0,21.643342671586772,21.643342671586772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.643342671586772,21.643342671586772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.597395186519137,18.0,0.0,21.597395186519137,21.597395186519137,1.3793103448275863,23.597395186519137,28.0,28.0,21.597395186519137,0.0,21.597395186519137,21.597395186519137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.597395186519137,21.597395186519137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.541242818944866,17.0,0.0,21.541242818944866,21.541242818944866,1.3793103448275863,23.541242818944866,28.0,28.0,21.541242818944866,0.0,21.541242818944866,21.541242818944866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.541242818944866,21.541242818944866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.497737422553925,17.0,0.0,21.497737422553925,21.497737422553925,1.3793103448275863,23.497737422553925,28.0,28.0,21.497737422553925,0.0,21.497737422553925,21.497737422553925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.497737422553925,21.497737422553925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.456074658826687,17.0,0.0,21.456074658826687,21.456074658826687,1.3793103448275863,23.456074658826687,28.0,28.0,21.456074658826687,0.0,21.456074658826687,21.456074658826687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.456074658826687,21.456074658826687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.271482113513436,16.0,0.0,21.271482113513436,21.271482113513436,1.3793103448275863,23.271482113513436,28.0,28.0,21.271482113513436,0.0,21.271482113513436,21.271482113513436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.271482113513436,21.271482113513436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.171588803154677,16.2,0.0,21.171588803154677,21.171588803154677,1.3793103448275863,23.171588803154677,28.0,28.0,21.171588803154677,0.0,21.171588803154677,21.171588803154677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.171588803154677,21.171588803154677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.072157498339813,15.0,0.0,21.072157498339813,21.072157498339813,1.3793103448275863,23.072157498339813,28.653846153846153,28.653846153846153,21.072157498339813,0.0,21.072157498339813,21.072157498339813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.072157498339813,21.072157498339813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.06192570014791,16.0,0.0,21.06192570014791,21.06192570014791,1.3793103448275863,23.06192570014791,28.0,28.0,21.06192570014791,0.0,21.06192570014791,21.06192570014791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06192570014791,21.06192570014791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.161833067781195,19.6,0.0,21.161833067781195,21.161833067781195,1.3793103448275863,23.161833067781195,28.0,28.0,21.161833067781195,0.0,21.161833067781195,21.161833067781195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.161833067781195,21.161833067781195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.12365270247846,18.0,0.0,21.12365270247846,21.12365270247846,1.3793103448275863,23.12365270247846,28.0,28.0,21.12365270247846,0.0,21.12365270247846,21.12365270247846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12365270247846,21.12365270247846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.16779994945557,19.0,0.0,21.16779994945557,21.16779994945557,1.3793103448275863,23.16779994945557,28.0,28.0,21.16779994945557,0.0,21.16779994945557,21.16779994945557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16779994945557,21.16779994945557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.274355224784856,21.2,0.0,21.274355224784856,21.274355224784856,1.3793103448275863,23.274355224784856,28.0,28.0,21.274355224784856,0.0,21.274355224784856,21.274355224784856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.274355224784856,21.274355224784856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.27425836245898,20.0,0.0,21.27425836245898,21.27425836245898,1.3793103448275863,23.27425836245898,28.0,28.0,21.27425836245898,0.0,21.27425836245898,21.27425836245898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.27425836245898,21.27425836245898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.334509741682705,21.0,0.0,21.334509741682705,21.334509741682705,1.3793103448275863,23.334509741682705,28.0,28.0,21.334509741682705,0.0,21.334509741682705,21.334509741682705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.334509741682705,21.334509741682705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.43488541839195,22.8,0.0,21.43488541839195,21.43488541839195,1.3793103448275863,23.43488541839195,28.0,28.0,21.43488541839195,0.0,21.43488541839195,21.43488541839195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.43488541839195,21.43488541839195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.472681517467134,22.0,0.0,21.472681517467134,21.472681517467134,1.3793103448275863,23.472681517467134,28.0,28.0,21.472681517467134,0.0,21.472681517467134,21.472681517467134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.472681517467134,21.472681517467134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.553680992535483,23.0,0.0,21.553680992535483,21.553680992535483,1.3793103448275863,23.553680992535483,28.0,28.0,21.553680992535483,0.0,21.553680992535483,21.553680992535483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.553680992535483,21.553680992535483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.613038369586047,23.6,0.0,21.613038369586047,21.613038369586047,1.3793103448275863,23.613038369586047,28.0,28.0,21.613038369586047,0.0,21.613038369586047,21.613038369586047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.613038369586047,21.613038369586047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.56698416832347,22.0,0.0,21.56698416832347,21.56698416832347,1.3793103448275863,23.56698416832347,28.0,28.0,21.56698416832347,0.0,21.56698416832347,21.56698416832347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56698416832347,21.56698416832347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.52507732201584,21.0,0.0,21.52507732201584,21.52507732201584,1.3793103448275863,23.52507732201584,28.0,28.0,21.52507732201584,0.0,21.52507732201584,21.52507732201584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.52507732201584,21.52507732201584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.507640615747263,21.0,0.0,21.507640615747263,21.507640615747263,1.3793103448275863,23.507640615747263,28.0,28.0,21.507640615747263,0.0,21.507640615747263,21.507640615747263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.507640615747263,21.507640615747263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.457547292342223,20.0,0.0,21.457547292342223,21.457547292342223,1.3793103448275863,23.457547292342223,28.0,28.0,21.457547292342223,0.0,21.457547292342223,21.457547292342223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.457547292342223,21.457547292342223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.450830981802113,19.0,0.0,21.450830981802113,21.450830981802113,1.3793103448275863,23.450830981802113,28.0,28.0,21.450830981802113,0.0,21.450830981802113,21.450830981802113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.450830981802113,21.450830981802113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.40332279823125,17.8,0.0,21.40332279823125,21.40332279823125,1.3793103448275863,23.40332279823125,28.0,28.0,21.40332279823125,0.0,21.40332279823125,21.40332279823125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40332279823125,21.40332279823125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.353451447156637,17.0,0.0,21.353451447156637,21.353451447156637,1.3793103448275863,23.353451447156637,28.0,28.0,21.353451447156637,0.0,21.353451447156637,21.353451447156637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.353451447156637,21.353451447156637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.314089025340387,17.0,0.0,21.314089025340387,21.314089025340387,1.3793103448275863,23.314089025340387,28.0,28.0,21.314089025340387,0.0,21.314089025340387,21.314089025340387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.314089025340387,21.314089025340387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.307850342175357,18.6,0.0,21.307850342175357,21.307850342175357,1.3793103448275863,23.307850342175357,28.0,28.0,21.307850342175357,0.0,21.307850342175357,21.307850342175357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.307850342175357,21.307850342175357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.253014969563033,17.0,0.0,21.253014969563033,21.253014969563033,1.3793103448275863,23.253014969563033,28.0,28.0,21.253014969563033,0.0,21.253014969563033,21.253014969563033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.253014969563033,21.253014969563033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.11848994074247,17.0,0.0,21.11848994074247,21.11848994074247,1.3793103448275863,23.11848994074247,28.0,28.0,21.11848994074247,0.0,21.11848994074247,21.11848994074247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.11848994074247,21.11848994074247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.05351354679597,17.6,0.0,21.05351354679597,21.05351354679597,1.3793103448275863,23.05351354679597,28.0,28.0,21.05351354679597,0.0,21.05351354679597,21.05351354679597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.05351354679597,21.05351354679597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,20.997500855178643,17.0,0.0,20.997500855178643,20.997500855178643,1.3793103448275863,22.997500855178643,28.0,28.0,20.997500855178643,0.0,20.997500855178643,20.997500855178643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.997500855178643,20.997500855178643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,20.968825666872384,17.0,0.0,20.968825666872384,20.968825666872384,1.3793103448275863,22.968825666872384,28.0,28.0,20.968825666872384,0.0,20.968825666872384,20.968825666872384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.968825666872384,20.968825666872384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,20.99994086756282,18.8,0.0,20.99994086756282,20.99994086756282,1.3793103448275863,22.99994086756282,28.0,28.0,20.99994086756282,0.0,20.99994086756282,20.99994086756282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99994086756282,20.99994086756282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,20.987203613869607,18.0,0.0,20.987203613869607,20.987203613869607,1.3793103448275863,22.987203613869607,28.0,28.0,20.987203613869607,0.0,20.987203613869607,20.987203613869607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.987203613869607,20.987203613869607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.049460783450503,19.0,0.0,21.049460783450503,21.049460783450503,1.3793103448275863,23.049460783450503,28.0,28.0,21.049460783450503,0.0,21.049460783450503,21.049460783450503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.049460783450503,21.049460783450503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.198467107439193,21.6,0.0,21.198467107439193,21.198467107439193,1.3793103448275863,23.198467107439193,28.0,28.0,21.198467107439193,0.0,21.198467107439193,21.198467107439193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.198467107439193,21.198467107439193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.259485024915655,21.0,0.0,21.259485024915655,21.259485024915655,1.3793103448275863,23.259485024915655,28.0,28.0,21.259485024915655,0.0,21.259485024915655,21.259485024915655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.259485024915655,21.259485024915655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.362746009150534,22.0,0.0,21.362746009150534,21.362746009150534,1.3793103448275863,23.362746009150534,28.0,28.0,21.362746009150534,0.0,21.362746009150534,21.362746009150534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.362746009150534,21.362746009150534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.4494959809863,22.4,0.0,21.4494959809863,21.4494959809863,1.3793103448275863,23.4494959809863,28.0,28.0,21.4494959809863,0.0,21.4494959809863,21.4494959809863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4494959809863,21.4494959809863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.464774912666762,21.0,0.0,21.464774912666762,21.464774912666762,1.3793103448275863,23.464774912666762,28.0,28.0,21.464774912666762,0.0,21.464774912666762,21.464774912666762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.464774912666762,21.464774912666762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.49450646828692,21.0,0.0,21.49450646828692,21.49450646828692,1.3793103448275863,23.49450646828692,28.0,28.0,21.49450646828692,0.0,21.49450646828692,21.49450646828692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49450646828692,21.49450646828692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.570117060637422,22.6,0.0,21.570117060637422,21.570117060637422,1.3793103448275863,23.570117060637422,28.0,28.0,21.570117060637422,0.0,21.570117060637422,21.570117060637422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.570117060637422,21.570117060637422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.476806807332096,20.0,0.0,21.476806807332096,21.476806807332096,1.3793103448275863,23.476806807332096,28.0,28.0,21.476806807332096,0.0,21.476806807332096,21.476806807332096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.476806807332096,21.476806807332096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.45178605374639,19.9,0.0,21.45178605374639,21.45178605374639,1.3793103448275863,23.45178605374639,28.0,28.0,21.45178605374639,0.0,21.45178605374639,21.45178605374639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45178605374639,21.45178605374639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.425168355640945,19.8,0.0,21.425168355640945,21.425168355640945,1.3793103448275863,23.425168355640945,28.0,28.0,21.425168355640945,0.0,21.425168355640945,21.425168355640945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.425168355640945,21.425168355640945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.332379039132707,18.0,0.0,21.332379039132707,21.332379039132707,1.3793103448275863,23.332379039132707,28.0,28.0,21.332379039132707,0.0,21.332379039132707,21.332379039132707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.332379039132707,21.332379039132707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.368162171687302,18.0,0.0,21.368162171687302,21.368162171687302,1.3793103448275863,23.368162171687302,28.0,28.0,21.368162171687302,0.0,21.368162171687302,21.368162171687302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.368162171687302,21.368162171687302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.346327968953688,18.0,0.0,21.346327968953688,21.346327968953688,1.3793103448275863,23.346327968953688,28.0,28.0,21.346327968953688,0.0,21.346327968953688,21.346327968953688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.346327968953688,21.346327968953688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.297835678573037,17.0,0.0,21.297835678573037,21.297835678573037,1.3793103448275863,23.297835678573037,28.0,28.0,21.297835678573037,0.0,21.297835678573037,21.297835678573037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.297835678573037,21.297835678573037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.259643013633685,17.0,0.0,21.259643013633685,21.259643013633685,1.3793103448275863,23.259643013633685,28.0,28.0,21.259643013633685,0.0,21.259643013633685,21.259643013633685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.259643013633685,21.259643013633685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.23056280369108,17.4,0.0,21.23056280369108,21.23056280369108,1.3793103448275863,23.23056280369108,28.0,28.0,21.23056280369108,0.0,21.23056280369108,21.23056280369108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.23056280369108,21.23056280369108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
