timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-16 04:00:00,0.0,21.189949704334133,17.0,0.0,21.189949704334133,21.189949704334133,1.3793103448275863,23.189949704334133,28.0,28.0,21.189949704334133,0.0,21.189949704334133,21.189949704334133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.189949704334133,21.189949704334133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.058719282441906,17.0,0.0,21.058719282441906,21.058719282441906,1.3793103448275863,23.058719282441906,28.0,28.0,21.058719282441906,0.0,21.058719282441906,21.058719282441906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.058719282441906,21.058719282441906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,20.9867158955573,17.4,0.0,20.9867158955573,20.9867158955573,1.3793103448275863,22.9867158955573,28.0,28.0,20.9867158955573,0.0,20.9867158955573,20.9867158955573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.9867158955573,20.9867158955573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,20.937988721934573,17.0,0.0,20.937988721934573,20.937988721934573,1.3793103448275863,22.937988721934573,28.0,28.0,20.937988721934573,0.0,20.937988721934573,20.937988721934573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.937988721934573,20.937988721934573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,20.966554025287245,18.0,0.0,20.966554025287245,20.966554025287245,1.3793103448275863,22.966554025287245,28.0,28.0,20.966554025287245,0.0,20.966554025287245,20.966554025287245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.966554025287245,20.966554025287245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.07157684319404,21.0,0.0,21.07157684319404,21.07157684319404,1.3793103448275863,23.07157684319404,28.0,28.0,21.07157684319404,0.0,21.07157684319404,21.07157684319404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.07157684319404,21.07157684319404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.143826407691883,21.0,0.0,21.143826407691883,21.143826407691883,1.3793103448275863,23.143826407691883,28.0,28.0,21.143826407691883,0.0,21.143826407691883,21.143826407691883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.143826407691883,21.143826407691883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.284411548089814,22.5,0.0,21.284411548089814,21.284411548089814,1.3793103448275863,23.284411548089814,28.0,28.0,21.284411548089814,0.0,21.284411548089814,21.284411548089814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.284411548089814,21.284411548089814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.45540130484206,24.0,0.0,21.45540130484206,21.45540130484206,1.3793103448275863,23.45540130484206,28.0,28.0,21.45540130484206,0.0,21.45540130484206,21.45540130484206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45540130484206,21.45540130484206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.591320081343767,24.0,0.0,21.591320081343767,21.591320081343767,1.3793103448275863,23.591320081343767,28.0,28.0,21.591320081343767,0.0,21.591320081343767,21.591320081343767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.591320081343767,21.591320081343767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.70548549457426,24.0,0.0,21.70548549457426,21.70548549457426,1.3793103448275863,23.70548549457426,28.0,28.0,21.70548549457426,0.0,21.70548549457426,21.70548549457426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70548549457426,21.70548549457426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,21.814115763826067,24.4,0.0,21.814115763826067,21.814115763826067,1.3793103448275863,23.814115763826067,28.0,28.0,21.814115763826067,0.0,21.814115763826067,21.814115763826067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.814115763826067,21.814115763826067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,21.815036976545443,22.0,0.0,21.815036976545443,21.815036976545443,1.3793103448275863,23.815036976545443,28.0,28.0,21.815036976545443,0.0,21.815036976545443,21.815036976545443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.815036976545443,21.815036976545443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,21.87492997692729,22.5,0.0,21.87492997692729,21.87492997692729,1.3793103448275863,23.87492997692729,28.0,28.0,21.87492997692729,0.0,21.87492997692729,21.87492997692729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87492997692729,21.87492997692729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,21.910328353548902,23.0,0.0,21.910328353548902,21.910328353548902,1.3793103448275863,23.910328353548902,28.0,28.0,21.910328353548902,0.0,21.910328353548902,21.910328353548902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.910328353548902,21.910328353548902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,21.882531301523308,23.0,0.0,21.882531301523308,21.882531301523308,1.3793103448275863,23.882531301523308,28.0,28.0,21.882531301523308,0.0,21.882531301523308,21.882531301523308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.882531301523308,21.882531301523308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,21.84049028840125,21.0,0.0,21.84049028840125,21.84049028840125,1.3793103448275863,23.84049028840125,28.0,28.0,21.84049028840125,0.0,21.84049028840125,21.84049028840125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84049028840125,21.84049028840125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,21.794205363721957,20.4,0.0,21.794205363721957,21.794205363721957,1.3793103448275863,23.794205363721957,28.0,28.0,21.794205363721957,0.0,21.794205363721957,21.794205363721957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.794205363721957,21.794205363721957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,21.77075449621011,20.4,0.0,21.77075449621011,21.77075449621011,1.3793103448275863,23.77075449621011,28.0,28.0,21.77075449621011,0.0,21.77075449621011,21.77075449621011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77075449621011,21.77075449621011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,21.75620669291535,19.0,0.0,21.75620669291535,21.75620669291535,1.3793103448275863,23.75620669291535,28.0,28.0,21.75620669291535,0.0,21.75620669291535,21.75620669291535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.75620669291535,21.75620669291535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,21.757036171525094,20.6,0.0,21.757036171525094,21.757036171525094,1.3793103448275863,23.757036171525094,28.0,28.0,21.757036171525094,0.0,21.757036171525094,21.757036171525094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.757036171525094,21.757036171525094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.70800707186371,19.0,0.0,21.70800707186371,21.70800707186371,1.3793103448275863,23.70800707186371,28.0,28.0,21.70800707186371,0.0,21.70800707186371,21.70800707186371,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70800707186371,21.70800707186371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.662170682768437,19.0,0.0,21.662170682768437,21.662170682768437,1.3793103448275863,23.662170682768437,28.0,28.0,21.662170682768437,0.0,21.662170682768437,21.662170682768437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.662170682768437,21.662170682768437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.64777611831851,20.0,0.0,21.64777611831851,21.64777611831851,1.3793103448275863,23.64777611831851,28.0,28.0,21.64777611831851,0.0,21.64777611831851,21.64777611831851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64777611831851,21.64777611831851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.56603819775416,17.0,0.0,21.56603819775416,21.56603819775416,1.3793103448275863,23.56603819775416,28.0,28.0,21.56603819775416,0.0,21.56603819775416,21.56603819775416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56603819775416,21.56603819775416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.53802911257236,18.0,0.0,21.53802911257236,21.53802911257236,1.3793103448275863,23.53802911257236,28.0,28.0,21.53802911257236,0.0,21.53802911257236,21.53802911257236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53802911257236,21.53802911257236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.486296011341544,17.2,0.0,21.486296011341544,21.486296011341544,1.3793103448275863,23.486296011341544,28.0,28.0,21.486296011341544,0.0,21.486296011341544,21.486296011341544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.486296011341544,21.486296011341544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.349572387937805,17.0,0.0,21.349572387937805,21.349572387937805,1.3793103448275863,23.349572387937805,28.0,28.0,21.349572387937805,0.0,21.349572387937805,21.349572387937805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.349572387937805,21.349572387937805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.427112085783914,19.0,0.0,21.427112085783914,21.427112085783914,1.3793103448275863,23.427112085783914,28.0,28.0,21.427112085783914,0.0,21.427112085783914,21.427112085783914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.427112085783914,21.427112085783914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.56551590887399,21.2,0.0,21.56551590887399,21.56551590887399,1.3793103448275863,23.56551590887399,28.0,28.0,21.56551590887399,0.0,21.56551590887399,21.56551590887399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56551590887399,21.56551590887399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.635268961254216,21.0,0.0,21.635268961254216,21.635268961254216,1.3793103448275863,23.635268961254216,28.0,28.0,21.635268961254216,0.0,21.635268961254216,21.635268961254216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.635268961254216,21.635268961254216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,21.747410509788793,22.0,0.0,21.747410509788793,21.747410509788793,1.3793103448275863,23.747410509788793,28.0,28.0,21.747410509788793,0.0,21.747410509788793,21.747410509788793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.747410509788793,21.747410509788793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,21.8868019073305,23.2,0.0,21.8868019073305,21.8868019073305,1.3793103448275863,23.8868019073305,28.0,28.0,21.8868019073305,0.0,21.8868019073305,21.8868019073305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8868019073305,21.8868019073305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,21.980402602051342,23.0,0.0,21.980402602051342,21.980402602051342,1.3793103448275863,23.980402602051342,28.0,28.0,21.980402602051342,0.0,21.980402602051342,21.980402602051342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.980402602051342,21.980402602051342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.116022893837034,24.0,0.0,22.116022893837034,22.116022893837034,1.3793103448275863,24.116022893837034,28.0,28.0,22.116022893837034,0.0,22.116022893837034,22.116022893837034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.116022893837034,22.116022893837034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.28323685127309,25.8,0.0,22.28323685127309,22.28323685127309,1.3793103448275863,24.28323685127309,28.0,28.0,22.28323685127309,0.0,22.28323685127309,22.28323685127309,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28323685127309,22.28323685127309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.304551509340804,24.0,0.0,22.304551509340804,22.304551509340804,1.3793103448275863,24.304551509340804,28.0,28.0,22.304551509340804,0.0,22.304551509340804,22.304551509340804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.304551509340804,22.304551509340804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.316680197112017,23.0,0.0,22.316680197112017,22.316680197112017,1.3793103448275863,24.316680197112017,28.0,28.0,22.316680197112017,0.0,22.316680197112017,22.316680197112017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316680197112017,22.316680197112017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.275431679810175,21.8,0.0,22.275431679810175,22.275431679810175,1.3793103448275863,24.275431679810175,28.0,28.0,22.275431679810175,0.0,22.275431679810175,22.275431679810175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.275431679810175,22.275431679810175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.18018473175758,21.0,0.0,22.18018473175758,22.18018473175758,1.3793103448275863,24.18018473175758,28.0,28.0,22.18018473175758,0.0,22.18018473175758,22.18018473175758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.18018473175758,22.18018473175758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.167819329363745,21.0,0.0,22.167819329363745,22.167819329363745,1.3793103448275863,24.167819329363745,28.0,28.0,22.167819329363745,0.0,22.167819329363745,22.167819329363745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.167819329363745,22.167819329363745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.179814018627575,21.2,0.0,22.179814018627575,22.179814018627575,1.3793103448275863,24.179814018627575,28.0,28.0,22.179814018627575,0.0,22.179814018627575,22.179814018627575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.179814018627575,22.179814018627575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.145114790364723,20.0,0.0,22.145114790364723,22.145114790364723,1.3793103448275863,24.145114790364723,28.0,28.0,22.145114790364723,0.0,22.145114790364723,22.145114790364723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.145114790364723,22.145114790364723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.096761637725784,19.0,0.0,22.096761637725784,22.096761637725784,1.3793103448275863,24.096761637725784,28.0,28.0,22.096761637725784,0.0,22.096761637725784,22.096761637725784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.096761637725784,22.096761637725784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.066574865769017,19.6,0.0,22.066574865769017,22.066574865769017,1.3793103448275863,24.066574865769017,28.0,28.0,22.066574865769017,0.0,22.066574865769017,22.066574865769017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.066574865769017,22.066574865769017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.022937529727,19.0,0.0,22.022937529727,22.022937529727,1.3793103448275863,24.022937529727,28.0,28.0,22.022937529727,0.0,22.022937529727,22.022937529727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.022937529727,22.022937529727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,21.97341922753064,19.0,0.0,21.97341922753064,21.97341922753064,1.3793103448275863,23.97341922753064,28.0,28.0,21.97341922753064,0.0,21.97341922753064,21.97341922753064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97341922753064,21.97341922753064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,21.943252113709324,19.4,0.0,21.943252113709324,21.943252113709324,1.3793103448275863,23.943252113709324,28.0,28.0,21.943252113709324,0.0,21.943252113709324,21.943252113709324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.943252113709324,21.943252113709324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,21.90375631349584,19.0,0.0,21.90375631349584,21.90375631349584,1.3793103448275863,23.90375631349584,28.0,28.0,21.90375631349584,0.0,21.90375631349584,21.90375631349584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90375631349584,21.90375631349584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,21.849965475031333,18.0,0.0,21.849965475031333,21.849965475031333,1.3793103448275863,23.849965475031333,28.0,28.0,21.849965475031333,0.0,21.849965475031333,21.849965475031333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.849965475031333,21.849965475031333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.81251167917796,18.2,0.0,21.81251167917796,21.81251167917796,1.3793103448275863,23.81251167917796,28.0,28.0,21.81251167917796,0.0,21.81251167917796,21.81251167917796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81251167917796,21.81251167917796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.695096165599043,18.0,0.0,21.695096165599043,21.695096165599043,1.3793103448275863,23.695096165599043,28.0,28.0,21.695096165599043,0.0,21.695096165599043,21.695096165599043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.695096165599043,21.695096165599043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.696496971107642,18.0,0.0,21.696496971107642,21.696496971107642,1.3793103448275863,23.696496971107642,28.0,28.0,21.696496971107642,0.0,21.696496971107642,21.696496971107642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.696496971107642,21.696496971107642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,21.83985143340717,20.8,0.0,21.83985143340717,21.83985143340717,1.3793103448275863,23.83985143340717,28.0,28.0,21.83985143340717,0.0,21.83985143340717,21.83985143340717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83985143340717,21.83985143340717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,21.92440919278917,21.0,0.0,21.92440919278917,21.92440919278917,1.3793103448275863,23.92440919278917,28.0,28.0,21.92440919278917,0.0,21.92440919278917,21.92440919278917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92440919278917,21.92440919278917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.043751012016074,22.0,0.0,22.043751012016074,22.043751012016074,1.3793103448275863,24.043751012016074,28.0,28.0,22.043751012016074,0.0,22.043751012016074,22.043751012016074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.043751012016074,22.043751012016074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.219623284881987,23.8,0.0,22.219623284881987,22.219623284881987,1.3793103448275863,24.219623284881987,28.0,28.0,22.219623284881987,0.0,22.219623284881987,22.219623284881987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.219623284881987,22.219623284881987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.34353154652435,23.9,0.0,22.34353154652435,22.34353154652435,1.3793103448275863,24.34353154652435,28.0,28.0,22.34353154652435,0.0,22.34353154652435,22.34353154652435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34353154652435,22.34353154652435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.45338190594225,24.0,0.0,22.45338190594225,22.45338190594225,1.3793103448275863,24.45338190594225,28.0,28.0,22.45338190594225,0.0,22.45338190594225,22.45338190594225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45338190594225,22.45338190594225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.546812863595804,24.2,0.0,22.546812863595804,22.546812863595804,1.3793103448275863,24.546812863595804,28.0,28.0,22.546812863595804,0.0,22.546812863595804,22.546812863595804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.546812863595804,22.546812863595804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.609441971812693,24.0,0.0,22.609441971812693,22.609441971812693,1.3793103448275863,24.609441971812693,28.0,28.0,22.609441971812693,0.0,22.609441971812693,22.609441971812693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.609441971812693,22.609441971812693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.62466908629779,23.0,0.0,22.62466908629779,22.62466908629779,1.3793103448275863,24.62466908629779,28.0,28.0,22.62466908629779,0.0,22.62466908629779,22.62466908629779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.62466908629779,22.62466908629779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.628821435368863,23.0,0.0,22.628821435368863,22.628821435368863,1.3793103448275863,24.628821435368863,28.0,28.0,22.628821435368863,0.0,22.628821435368863,22.628821435368863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.628821435368863,22.628821435368863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.56094223230723,23.0,0.0,22.56094223230723,22.56094223230723,1.3793103448275863,24.56094223230723,28.0,28.0,22.56094223230723,0.0,22.56094223230723,22.56094223230723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.56094223230723,22.56094223230723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.548476625819962,22.0,0.0,22.548476625819962,22.548476625819962,1.3793103448275863,24.548476625819962,28.0,28.0,22.548476625819962,0.0,22.548476625819962,22.548476625819962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.548476625819962,22.548476625819962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.528761178401034,21.0,0.0,22.528761178401034,22.528761178401034,1.3793103448275863,24.528761178401034,28.0,28.0,22.528761178401034,0.0,22.528761178401034,22.528761178401034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.528761178401034,22.528761178401034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.487556717094705,20.0,0.0,22.487556717094705,22.487556717094705,1.3793103448275863,24.487556717094705,28.0,28.0,22.487556717094705,0.0,22.487556717094705,22.487556717094705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.487556717094705,22.487556717094705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.453135254470748,20.0,0.0,22.453135254470748,22.453135254470748,1.3793103448275863,24.453135254470748,28.0,28.0,22.453135254470748,0.0,22.453135254470748,22.453135254470748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.453135254470748,22.453135254470748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.282374471380905,13.3,0.0,22.282374471380905,22.282374471380905,1.3793103448275863,24.282374471380905,29.765384615384615,29.765384615384615,22.282374471380905,0.0,22.282374471380905,22.282374471380905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.282374471380905,22.282374471380905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.28408284134907,18.0,0.0,22.28408284134907,22.28408284134907,1.3793103448275863,24.28408284134907,28.0,28.0,22.28408284134907,0.0,22.28408284134907,22.28408284134907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28408284134907,22.28408284134907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.240801738282183,18.0,0.0,22.240801738282183,22.240801738282183,1.3793103448275863,24.240801738282183,28.0,28.0,22.240801738282183,0.0,22.240801738282183,22.240801738282183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.240801738282183,22.240801738282183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.231684233796187,19.8,0.0,22.231684233796187,22.231684233796187,1.3793103448275863,24.231684233796187,28.0,28.0,22.231684233796187,0.0,22.231684233796187,22.231684233796187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.231684233796187,22.231684233796187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.187115403162863,19.0,0.0,22.187115403162863,22.187115403162863,1.3793103448275863,24.187115403162863,28.0,28.0,22.187115403162863,0.0,22.187115403162863,22.187115403162863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.187115403162863,22.187115403162863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,21.99210301262588,17.0,0.0,21.99210301262588,21.99210301262588,1.3793103448275863,23.99210301262588,28.0,28.0,21.99210301262588,0.0,21.99210301262588,21.99210301262588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.99210301262588,21.99210301262588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,21.839344825539534,16.0,0.0,21.839344825539534,21.839344825539534,1.3793103448275863,23.839344825539534,28.0,28.0,21.839344825539534,0.0,21.839344825539534,21.839344825539534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.839344825539534,21.839344825539534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,21.8153659369936,17.0,0.0,21.8153659369936,21.8153659369936,1.3793103448275863,23.8153659369936,28.0,28.0,21.8153659369936,0.0,21.8153659369936,21.8153659369936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8153659369936,21.8153659369936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,21.90766559995049,19.0,0.0,21.90766559995049,21.90766559995049,1.3793103448275863,23.90766559995049,28.0,28.0,21.90766559995049,0.0,21.90766559995049,21.90766559995049,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90766559995049,21.90766559995049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.01632192072794,21.2,0.0,22.01632192072794,22.01632192072794,1.3793103448275863,24.01632192072794,28.0,28.0,22.01632192072794,0.0,22.01632192072794,22.01632192072794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.01632192072794,22.01632192072794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.034620275419663,20.0,0.0,22.034620275419663,22.034620275419663,1.3793103448275863,24.034620275419663,28.0,28.0,22.034620275419663,0.0,22.034620275419663,22.034620275419663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.034620275419663,22.034620275419663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.13176820332143,21.0,0.0,22.13176820332143,22.13176820332143,1.3793103448275863,24.13176820332143,28.0,28.0,22.13176820332143,0.0,22.13176820332143,22.13176820332143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.13176820332143,22.13176820332143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.31648033698891,23.4,0.0,22.31648033698891,22.31648033698891,1.3793103448275863,24.31648033698891,28.0,28.0,22.31648033698891,0.0,22.31648033698891,22.31648033698891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.31648033698891,22.31648033698891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.37959697947772,22.0,0.0,22.37959697947772,22.37959697947772,1.3793103448275863,24.37959697947772,28.0,28.0,22.37959697947772,0.0,22.37959697947772,22.37959697947772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37959697947772,22.37959697947772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.459684969791823,22.0,0.0,22.459684969791823,22.459684969791823,1.3793103448275863,24.459684969791823,28.0,28.0,22.459684969791823,0.0,22.459684969791823,22.459684969791823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.459684969791823,22.459684969791823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.66042449194247,25.4,0.0,22.66042449194247,22.66042449194247,1.3793103448275863,24.66042449194247,28.0,28.0,22.66042449194247,0.0,22.66042449194247,22.66042449194247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66042449194247,22.66042449194247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,22.762640228228566,25.2,0.0,22.762640228228566,22.762640228228566,1.3793103448275863,24.762640228228566,28.0,28.0,22.762640228228566,0.0,22.762640228228566,22.762640228228566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.762640228228566,22.762640228228566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,22.826930212783992,25.0,0.0,22.826930212783992,22.826930212783992,1.3793103448275863,24.826930212783992,28.0,28.0,22.826930212783992,0.0,22.826930212783992,22.826930212783992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.826930212783992,22.826930212783992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,22.81311206130692,24.0,0.0,22.81311206130692,22.81311206130692,1.3793103448275863,24.81311206130692,28.0,28.0,22.81311206130692,0.0,22.81311206130692,22.81311206130692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.81311206130692,22.81311206130692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,22.722590875958247,23.0,0.0,22.722590875958247,22.722590875958247,1.3793103448275863,24.722590875958247,28.0,28.0,22.722590875958247,0.0,22.722590875958247,22.722590875958247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.722590875958247,22.722590875958247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,22.7477220540383,23.0,0.0,22.7477220540383,22.7477220540383,1.3793103448275863,24.7477220540383,28.0,28.0,22.7477220540383,0.0,22.7477220540383,22.7477220540383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7477220540383,22.7477220540383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,22.699104883735423,22.0,0.0,22.699104883735423,22.699104883735423,1.3793103448275863,24.699104883735423,28.0,28.0,22.699104883735423,0.0,22.699104883735423,22.699104883735423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.699104883735423,22.699104883735423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.6135260348564,20.5,0.0,22.6135260348564,22.6135260348564,1.3793103448275863,24.6135260348564,28.0,28.0,22.6135260348564,0.0,22.6135260348564,22.6135260348564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6135260348564,22.6135260348564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.595857946267937,19.0,0.0,22.595857946267937,22.595857946267937,1.3793103448275863,24.595857946267937,28.0,28.0,22.595857946267937,0.0,22.595857946267937,22.595857946267937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.595857946267937,22.595857946267937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,22.563723303969926,19.4,0.0,22.563723303969926,22.563723303969926,1.3793103448275863,24.563723303969926,28.0,28.0,22.563723303969926,0.0,22.563723303969926,22.563723303969926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.563723303969926,22.563723303969926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.497973795072003,18.0,0.0,22.497973795072003,22.497973795072003,1.3793103448275863,24.497973795072003,28.0,28.0,22.497973795072003,0.0,22.497973795072003,22.497973795072003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.497973795072003,22.497973795072003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.450087065080538,18.1,0.0,22.450087065080538,22.450087065080538,1.3793103448275863,24.450087065080538,28.0,28.0,22.450087065080538,0.0,22.450087065080538,22.450087065080538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.450087065080538,22.450087065080538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.405148004234633,18.2,0.0,22.405148004234633,22.405148004234633,1.3793103448275863,24.405148004234633,28.0,28.0,22.405148004234633,0.0,22.405148004234633,22.405148004234633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.405148004234633,22.405148004234633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.35638728516416,18.0,0.0,22.35638728516416,22.35638728516416,1.3793103448275863,24.35638728516416,28.0,28.0,22.35638728516416,0.0,22.35638728516416,22.35638728516416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35638728516416,22.35638728516416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.20963169406224,18.0,0.0,22.20963169406224,22.20963169406224,1.3793103448275863,24.20963169406224,28.0,28.0,22.20963169406224,0.0,22.20963169406224,22.20963169406224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20963169406224,22.20963169406224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.10199349023611,17.8,0.0,22.10199349023611,22.10199349023611,1.3793103448275863,24.10199349023611,28.0,28.0,22.10199349023611,0.0,22.10199349023611,22.10199349023611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.10199349023611,22.10199349023611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.020376299644788,17.0,0.0,22.020376299644788,22.020376299644788,1.3793103448275863,24.020376299644788,28.0,28.0,22.020376299644788,0.0,22.020376299644788,22.020376299644788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.020376299644788,22.020376299644788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.102117076458008,19.0,0.0,22.102117076458008,22.102117076458008,1.3793103448275863,24.102117076458008,28.0,28.0,22.102117076458008,0.0,22.102117076458008,22.102117076458008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.102117076458008,22.102117076458008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.206846465934465,21.2,0.0,22.206846465934465,22.206846465934465,1.3793103448275863,24.206846465934465,28.0,28.0,22.206846465934465,0.0,22.206846465934465,22.206846465934465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.206846465934465,22.206846465934465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.2641736460573,21.0,0.0,22.2641736460573,22.2641736460573,1.3793103448275863,24.2641736460573,28.0,28.0,22.2641736460573,0.0,22.2641736460573,22.2641736460573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2641736460573,22.2641736460573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.330189143543222,21.0,0.0,22.330189143543222,22.330189143543222,1.3793103448275863,24.330189143543222,28.0,28.0,22.330189143543222,0.0,22.330189143543222,22.330189143543222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.330189143543222,22.330189143543222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.525966330313924,23.8,0.0,22.525966330313924,22.525966330313924,1.3793103448275863,24.525966330313924,28.0,28.0,22.525966330313924,0.0,22.525966330313924,22.525966330313924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.525966330313924,22.525966330313924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.622462544705247,23.0,0.0,22.622462544705247,22.622462544705247,1.3793103448275863,24.622462544705247,28.0,28.0,22.622462544705247,0.0,22.622462544705247,22.622462544705247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.622462544705247,22.622462544705247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,22.764166753084233,24.4,0.0,22.764166753084233,22.764166753084233,1.3793103448275863,24.764166753084233,28.0,28.0,22.764166753084233,0.0,22.764166753084233,22.764166753084233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.764166753084233,22.764166753084233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,22.889626329070385,25.8,0.0,22.889626329070385,22.889626329070385,1.3793103448275863,24.889626329070385,28.0,28.0,22.889626329070385,0.0,22.889626329070385,22.889626329070385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.889626329070385,22.889626329070385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.002329120470357,26.0,0.0,23.002329120470357,23.002329120470357,1.3793103448275863,25.002329120470357,28.0,28.0,23.002329120470357,0.0,23.002329120470357,23.002329120470357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.002329120470357,23.002329120470357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.07407665521768,25.9,0.0,23.07407665521768,23.07407665521768,1.3793103448275863,25.07407665521768,28.0,28.0,23.07407665521768,0.0,23.07407665521768,23.07407665521768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07407665521768,23.07407665521768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.097623436572054,25.8,0.0,23.097623436572054,23.097623436572054,1.3793103448275863,25.097623436572054,28.0,28.0,23.097623436572054,0.0,23.097623436572054,23.097623436572054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.097623436572054,23.097623436572054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,22.94949238298804,23.0,0.0,22.94949238298804,22.94949238298804,1.3793103448275863,24.94949238298804,28.0,28.0,22.94949238298804,0.0,22.94949238298804,22.94949238298804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94949238298804,22.94949238298804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,22.95842251851485,22.9,0.0,22.95842251851485,22.95842251851485,1.3793103448275863,24.95842251851485,28.0,28.0,22.95842251851485,0.0,22.95842251851485,22.95842251851485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.95842251851485,22.95842251851485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,22.94200175679319,22.8,0.0,22.94200175679319,22.94200175679319,1.3793103448275863,24.94200175679319,28.0,28.0,22.94200175679319,0.0,22.94200175679319,22.94200175679319,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94200175679319,22.94200175679319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,22.852223359304183,21.0,0.0,22.852223359304183,22.852223359304183,1.3793103448275863,24.852223359304183,28.0,28.0,22.852223359304183,0.0,22.852223359304183,22.852223359304183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.852223359304183,22.852223359304183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,22.859150273956693,21.0,0.0,22.859150273956693,22.859150273956693,1.3793103448275863,24.859150273956693,28.0,28.0,22.859150273956693,0.0,22.859150273956693,22.859150273956693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.859150273956693,22.859150273956693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,22.85156281128672,22.0,0.0,22.85156281128672,22.85156281128672,1.3793103448275863,24.85156281128672,28.0,28.0,22.85156281128672,0.0,22.85156281128672,22.85156281128672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.85156281128672,22.85156281128672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,22.811107109075934,21.0,0.0,22.811107109075934,22.811107109075934,1.3793103448275863,24.811107109075934,28.0,28.0,22.811107109075934,0.0,22.811107109075934,22.811107109075934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.811107109075934,22.811107109075934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,22.78119664594361,21.0,0.0,22.78119664594361,22.78119664594361,1.3793103448275863,24.78119664594361,28.0,28.0,22.78119664594361,0.0,22.78119664594361,22.78119664594361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78119664594361,22.78119664594361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,22.744690523636923,20.6,0.0,22.744690523636923,22.744690523636923,1.3793103448275863,24.744690523636923,28.0,28.0,22.744690523636923,0.0,22.744690523636923,22.744690523636923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.744690523636923,22.744690523636923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,22.682028475139504,19.0,0.0,22.682028475139504,22.682028475139504,1.3793103448275863,24.682028475139504,28.0,28.0,22.682028475139504,0.0,22.682028475139504,22.682028475139504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.682028475139504,22.682028475139504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.551896194233635,19.0,0.0,22.551896194233635,22.551896194233635,1.3793103448275863,24.551896194233635,28.0,28.0,22.551896194233635,0.0,22.551896194233635,22.551896194233635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.551896194233635,22.551896194233635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.459017207813794,19.0,0.0,22.459017207813794,22.459017207813794,1.3793103448275863,24.459017207813794,28.0,28.0,22.459017207813794,0.0,22.459017207813794,22.459017207813794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.459017207813794,22.459017207813794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.418038943502577,19.0,0.0,22.418038943502577,22.418038943502577,1.3793103448275863,24.418038943502577,28.0,28.0,22.418038943502577,0.0,22.418038943502577,22.418038943502577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.418038943502577,22.418038943502577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.47487902770532,20.0,0.0,22.47487902770532,22.47487902770532,1.3793103448275863,24.47487902770532,28.0,28.0,22.47487902770532,0.0,22.47487902770532,22.47487902770532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.47487902770532,22.47487902770532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.572229696790828,22.0,0.0,22.572229696790828,22.572229696790828,1.3793103448275863,24.572229696790828,28.0,28.0,22.572229696790828,0.0,22.572229696790828,22.572229696790828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.572229696790828,22.572229696790828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.637675522316844,22.0,0.0,22.637675522316844,22.637675522316844,1.3793103448275863,24.637675522316844,28.0,28.0,22.637675522316844,0.0,22.637675522316844,22.637675522316844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.637675522316844,22.637675522316844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.708170557077032,22.0,0.0,22.708170557077032,22.708170557077032,1.3793103448275863,24.708170557077032,28.0,28.0,22.708170557077032,0.0,22.708170557077032,22.708170557077032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.708170557077032,22.708170557077032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,22.882460638455704,24.2,0.0,22.882460638455704,22.882460638455704,1.3793103448275863,24.882460638455704,28.0,28.0,22.882460638455704,0.0,22.882460638455704,22.882460638455704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.882460638455704,22.882460638455704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,22.992538539886013,24.0,0.0,22.992538539886013,22.992538539886013,1.3793103448275863,24.992538539886013,28.0,28.0,22.992538539886013,0.0,22.992538539886013,22.992538539886013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.992538539886013,22.992538539886013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.087789476100934,24.0,0.0,23.087789476100934,23.087789476100934,1.3793103448275863,25.087789476100934,28.0,28.0,23.087789476100934,0.0,23.087789476100934,23.087789476100934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.087789476100934,23.087789476100934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.211874710321638,25.2,0.0,23.211874710321638,23.211874710321638,1.3793103448275863,25.211874710321638,28.0,28.0,23.211874710321638,0.0,23.211874710321638,23.211874710321638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.211874710321638,23.211874710321638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.255557668127345,24.0,0.0,23.255557668127345,23.255557668127345,1.3793103448275863,25.255557668127345,28.0,28.0,23.255557668127345,0.0,23.255557668127345,23.255557668127345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.255557668127345,23.255557668127345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.303356543344414,24.0,0.0,23.303356543344414,23.303356543344414,1.3793103448275863,25.303356543344414,28.0,28.0,23.303356543344414,0.0,23.303356543344414,23.303356543344414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.303356543344414,23.303356543344414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.366370938773514,25.2,0.0,23.366370938773514,23.366370938773514,1.3793103448275863,25.366370938773514,28.0,28.0,23.366370938773514,0.0,23.366370938773514,23.366370938773514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.366370938773514,23.366370938773514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.28394280061768,24.0,0.0,23.28394280061768,23.28394280061768,1.3793103448275863,25.28394280061768,28.0,28.0,23.28394280061768,0.0,23.28394280061768,23.28394280061768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.28394280061768,23.28394280061768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.269196941503594,23.0,0.0,23.269196941503594,23.269196941503594,1.3793103448275863,25.269196941503594,28.0,28.0,23.269196941503594,0.0,23.269196941503594,23.269196941503594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.269196941503594,23.269196941503594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.209301459702907,22.0,0.0,23.209301459702907,23.209301459702907,1.3793103448275863,25.209301459702907,28.0,28.0,23.209301459702907,0.0,23.209301459702907,23.209301459702907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.209301459702907,23.209301459702907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.137483152408862,21.0,0.0,23.137483152408862,23.137483152408862,1.3793103448275863,25.137483152408862,28.0,28.0,23.137483152408862,0.0,23.137483152408862,23.137483152408862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.137483152408862,23.137483152408862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.150832027248924,21.0,0.0,23.150832027248924,23.150832027248924,1.3793103448275863,25.150832027248924,28.0,28.0,23.150832027248924,0.0,23.150832027248924,23.150832027248924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.150832027248924,23.150832027248924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.1379766324712,21.8,0.0,23.1379766324712,23.1379766324712,1.3793103448275863,25.1379766324712,28.0,28.0,23.1379766324712,0.0,23.1379766324712,23.1379766324712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1379766324712,23.1379766324712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.096887402837883,21.0,0.0,23.096887402837883,23.096887402837883,1.3793103448275863,25.096887402837883,28.0,28.0,23.096887402837883,0.0,23.096887402837883,23.096887402837883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.096887402837883,23.096887402837883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.064020083248465,21.0,0.0,23.064020083248465,23.064020083248465,1.3793103448275863,25.064020083248465,28.0,28.0,23.064020083248465,0.0,23.064020083248465,23.064020083248465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.064020083248465,23.064020083248465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.036264030678097,21.2,0.0,23.036264030678097,23.036264030678097,1.3793103448275863,25.036264030678097,28.0,28.0,23.036264030678097,0.0,23.036264030678097,23.036264030678097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.036264030678097,23.036264030678097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,22.98351498765741,20.0,0.0,22.98351498765741,22.98351498765741,1.3793103448275863,24.98351498765741,28.0,28.0,22.98351498765741,0.0,22.98351498765741,22.98351498765741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.98351498765741,22.98351498765741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,22.831811717226973,19.0,0.0,22.831811717226973,22.831811717226973,1.3793103448275863,24.831811717226973,28.0,28.0,22.831811717226973,0.0,22.831811717226973,22.831811717226973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.831811717226973,22.831811717226973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,22.74185873065911,19.2,0.0,22.74185873065911,22.74185873065911,1.3793103448275863,24.74185873065911,28.0,28.0,22.74185873065911,0.0,22.74185873065911,22.74185873065911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74185873065911,22.74185873065911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.691537288317534,19.0,0.0,22.691537288317534,22.691537288317534,1.3793103448275863,24.691537288317534,28.0,28.0,22.691537288317534,0.0,22.691537288317534,22.691537288317534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.691537288317534,22.691537288317534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.702550854849385,19.0,0.0,22.702550854849385,22.702550854849385,1.3793103448275863,24.702550854849385,28.0,28.0,22.702550854849385,0.0,22.702550854849385,22.702550854849385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.702550854849385,22.702550854849385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,22.798890323921647,21.4,0.0,22.798890323921647,22.798890323921647,1.3793103448275863,24.798890323921647,28.0,28.0,22.798890323921647,0.0,22.798890323921647,22.798890323921647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.798890323921647,22.798890323921647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,22.841594194280106,21.0,0.0,22.841594194280106,22.841594194280106,1.3793103448275863,24.841594194280106,28.0,28.0,22.841594194280106,0.0,22.841594194280106,22.841594194280106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.841594194280106,22.841594194280106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,22.94151472646629,22.0,0.0,22.94151472646629,22.94151472646629,1.3793103448275863,24.94151472646629,28.0,28.0,22.94151472646629,0.0,22.94151472646629,22.94151472646629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94151472646629,22.94151472646629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.026454041345385,22.0,0.0,23.026454041345385,23.026454041345385,1.3793103448275863,25.026454041345385,28.0,28.0,23.026454041345385,0.0,23.026454041345385,23.026454041345385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.026454041345385,23.026454041345385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.115491212554584,22.0,0.0,23.115491212554584,23.115491212554584,1.3793103448275863,25.115491212554584,28.0,28.0,23.115491212554584,0.0,23.115491212554584,23.115491212554584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.115491212554584,23.115491212554584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.233173749516293,23.0,0.0,23.233173749516293,23.233173749516293,1.3793103448275863,25.233173749516293,28.0,28.0,23.233173749516293,0.0,23.233173749516293,23.233173749516293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.233173749516293,23.233173749516293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
