timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-22 15:00:00,0.0,23.369298125622077,24.6,0.0,23.369298125622077,23.369298125622077,1.3793103448275863,25.369298125622077,28.0,28.0,23.369298125622077,0.0,23.369298125622077,23.369298125622077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.369298125622077,23.369298125622077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.43535262719653,24.0,0.0,23.43535262719653,23.43535262719653,1.3793103448275863,25.43535262719653,28.0,28.0,23.43535262719653,0.0,23.43535262719653,23.43535262719653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43535262719653,23.43535262719653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.485994136026143,24.0,0.0,23.485994136026143,23.485994136026143,1.3793103448275863,25.485994136026143,28.0,28.0,23.485994136026143,0.0,23.485994136026143,23.485994136026143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.485994136026143,23.485994136026143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.465271925876387,23.2,0.0,23.465271925876387,23.465271925876387,1.3793103448275863,25.465271925876387,28.0,28.0,23.465271925876387,0.0,23.465271925876387,23.465271925876387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.465271925876387,23.465271925876387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.372959731847914,22.6,0.0,23.372959731847914,23.372959731847914,1.3793103448275863,25.372959731847914,28.0,28.0,23.372959731847914,0.0,23.372959731847914,23.372959731847914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.372959731847914,23.372959731847914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.367824879823488,22.0,0.0,23.367824879823488,23.367824879823488,1.3793103448275863,25.367824879823488,28.0,28.0,23.367824879823488,0.0,23.367824879823488,23.367824879823488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.367824879823488,23.367824879823488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.327947671455803,21.6,0.0,23.327947671455803,23.327947671455803,1.3793103448275863,25.327947671455803,28.0,28.0,23.327947671455803,0.0,23.327947671455803,23.327947671455803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.327947671455803,23.327947671455803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.231200539192308,20.0,0.0,23.231200539192308,23.231200539192308,1.3793103448275863,25.231200539192308,28.0,28.0,23.231200539192308,0.0,23.231200539192308,23.231200539192308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.231200539192308,23.231200539192308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.23868729423136,19.0,0.0,23.23868729423136,23.23868729423136,1.3793103448275863,25.23868729423136,28.0,28.0,23.23868729423136,0.0,23.23868729423136,23.23868729423136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.23868729423136,23.23868729423136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.21439344156347,19.8,0.0,23.21439344156347,23.21439344156347,1.3793103448275863,25.21439344156347,28.0,28.0,23.21439344156347,0.0,23.21439344156347,23.21439344156347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.21439344156347,23.21439344156347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.177112655972,19.9,0.0,23.177112655972,23.177112655972,1.3793103448275863,25.177112655972,28.0,28.0,23.177112655972,0.0,23.177112655972,23.177112655972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.177112655972,23.177112655972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.139592189552445,20.0,0.0,23.139592189552445,23.139592189552445,1.3793103448275863,25.139592189552445,28.0,28.0,23.139592189552445,0.0,23.139592189552445,23.139592189552445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.139592189552445,23.139592189552445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.101421397366337,20.0,0.0,23.101421397366337,23.101421397366337,1.3793103448275863,25.101421397366337,28.0,28.0,23.101421397366337,0.0,23.101421397366337,23.101421397366337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.101421397366337,23.101421397366337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.044311347604598,19.0,0.0,23.044311347604598,23.044311347604598,1.3793103448275863,25.044311347604598,28.0,28.0,23.044311347604598,0.0,23.044311347604598,23.044311347604598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.044311347604598,23.044311347604598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,22.862948220061853,18.0,0.0,22.862948220061853,22.862948220061853,1.3793103448275863,24.862948220061853,28.0,28.0,22.862948220061853,0.0,22.862948220061853,22.862948220061853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.862948220061853,22.862948220061853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,22.79492956060024,19.0,0.0,22.79492956060024,22.79492956060024,1.3793103448275863,24.79492956060024,28.0,28.0,22.79492956060024,0.0,22.79492956060024,22.79492956060024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79492956060024,22.79492956060024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.672021646949666,17.0,0.0,22.672021646949666,22.672021646949666,1.3793103448275863,24.672021646949666,28.0,28.0,22.672021646949666,0.0,22.672021646949666,22.672021646949666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.672021646949666,22.672021646949666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.737785605922333,19.0,0.0,22.737785605922333,22.737785605922333,1.3793103448275863,24.737785605922333,28.0,28.0,22.737785605922333,0.0,22.737785605922333,22.737785605922333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.737785605922333,22.737785605922333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,22.827344303116366,21.2,0.0,22.827344303116366,22.827344303116366,1.3793103448275863,24.827344303116366,28.0,28.0,22.827344303116366,0.0,22.827344303116366,22.827344303116366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.827344303116366,22.827344303116366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,22.915892682197864,22.0,0.0,22.915892682197864,22.915892682197864,1.3793103448275863,24.915892682197864,28.0,28.0,22.915892682197864,0.0,22.915892682197864,22.915892682197864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.915892682197864,22.915892682197864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,22.984228167209146,22.0,0.0,22.984228167209146,22.984228167209146,1.3793103448275863,24.984228167209146,28.0,28.0,22.984228167209146,0.0,22.984228167209146,22.984228167209146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.984228167209146,22.984228167209146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.118294700059806,23.2,0.0,23.118294700059806,23.118294700059806,1.3793103448275863,25.118294700059806,28.0,28.0,23.118294700059806,0.0,23.118294700059806,23.118294700059806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.118294700059806,23.118294700059806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.162524431590214,22.0,0.0,23.162524431590214,23.162524431590214,1.3793103448275863,25.162524431590214,28.0,28.0,23.162524431590214,0.0,23.162524431590214,23.162524431590214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.162524431590214,23.162524431590214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.26940722190914,23.0,0.0,23.26940722190914,23.26940722190914,1.3793103448275863,25.26940722190914,28.0,28.0,23.26940722190914,0.0,23.26940722190914,23.26940722190914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.26940722190914,23.26940722190914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.414330646980098,25.0,0.0,23.414330646980098,23.414330646980098,1.3793103448275863,25.414330646980098,28.0,28.0,23.414330646980098,0.0,23.414330646980098,23.414330646980098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.414330646980098,23.414330646980098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.467460542038246,24.0,0.0,23.467460542038246,23.467460542038246,1.3793103448275863,25.467460542038246,28.0,28.0,23.467460542038246,0.0,23.467460542038246,23.467460542038246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.467460542038246,23.467460542038246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,23.60149853945439,26.0,0.0,23.60149853945439,23.60149853945439,1.3793103448275863,25.60149853945439,28.0,28.0,23.60149853945439,0.0,23.60149853945439,23.60149853945439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.60149853945439,23.60149853945439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,23.638275730085457,26.0,0.0,23.638275730085457,23.638275730085457,1.3793103448275863,25.638275730085457,28.0,28.0,23.638275730085457,0.0,23.638275730085457,23.638275730085457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.638275730085457,23.638275730085457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.433449332921892,22.0,0.0,23.433449332921892,23.433449332921892,1.3793103448275863,25.433449332921892,28.0,28.0,23.433449332921892,0.0,23.433449332921892,23.433449332921892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.433449332921892,23.433449332921892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.391072813222802,21.0,0.0,23.391072813222802,23.391072813222802,1.3793103448275863,25.391072813222802,28.0,28.0,23.391072813222802,0.0,23.391072813222802,23.391072813222802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.391072813222802,23.391072813222802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.329754531236276,20.4,0.0,23.329754531236276,23.329754531236276,1.3793103448275863,25.329754531236276,28.0,28.0,23.329754531236276,0.0,23.329754531236276,23.329754531236276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.329754531236276,23.329754531236276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.23061975796167,19.0,0.0,23.23061975796167,23.23061975796167,1.3793103448275863,25.23061975796167,28.0,28.0,23.23061975796167,0.0,23.23061975796167,23.23061975796167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.23061975796167,23.23061975796167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.2935778706324,20.0,0.0,23.2935778706324,23.2935778706324,1.3793103448275863,25.2935778706324,28.0,28.0,23.2935778706324,0.0,23.2935778706324,23.2935778706324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2935778706324,23.2935778706324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.25317682142353,19.2,0.0,23.25317682142353,23.25317682142353,1.3793103448275863,25.25317682142353,28.0,28.0,23.25317682142353,0.0,23.25317682142353,23.25317682142353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.25317682142353,23.25317682142353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.226102557414666,20.0,0.0,23.226102557414666,23.226102557414666,1.3793103448275863,25.226102557414666,28.0,28.0,23.226102557414666,0.0,23.226102557414666,23.226102557414666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.226102557414666,23.226102557414666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.175291891209213,20.0,0.0,23.175291891209213,23.175291891209213,1.3793103448275863,25.175291891209213,28.0,28.0,23.175291891209213,0.0,23.175291891209213,23.175291891209213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.175291891209213,23.175291891209213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.08319741504215,17.4,0.0,23.08319741504215,23.08319741504215,1.3793103448275863,25.08319741504215,28.0,28.0,23.08319741504215,0.0,23.08319741504215,23.08319741504215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.08319741504215,23.08319741504215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.07439951564254,20.0,0.0,23.07439951564254,23.07439951564254,1.3793103448275863,25.07439951564254,28.0,28.0,23.07439951564254,0.0,23.07439951564254,23.07439951564254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07439951564254,23.07439951564254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,22.96124996968839,16.0,0.0,22.96124996968839,22.96124996968839,1.3793103448275863,24.96124996968839,28.0,28.0,22.96124996968839,0.0,22.96124996968839,22.96124996968839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96124996968839,22.96124996968839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,22.900336294948247,16.4,0.0,22.900336294948247,22.900336294948247,1.3793103448275863,24.900336294948247,28.0,28.0,22.900336294948247,0.0,22.900336294948247,22.900336294948247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.900336294948247,22.900336294948247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.686783571653947,16.0,0.0,22.686783571653947,22.686783571653947,1.3793103448275863,24.686783571653947,28.0,28.0,22.686783571653947,0.0,22.686783571653947,22.686783571653947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.686783571653947,22.686783571653947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.710267789802984,18.0,0.0,22.710267789802984,22.710267789802984,1.3793103448275863,24.710267789802984,28.0,28.0,22.710267789802984,0.0,22.710267789802984,22.710267789802984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.710267789802984,22.710267789802984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.779017907300027,20.0,0.0,22.779017907300027,22.779017907300027,1.3793103448275863,24.779017907300027,28.0,28.0,22.779017907300027,0.0,22.779017907300027,22.779017907300027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.779017907300027,22.779017907300027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,22.854485924385955,21.0,0.0,22.854485924385955,22.854485924385955,1.3793103448275863,24.854485924385955,28.0,28.0,22.854485924385955,0.0,22.854485924385955,22.854485924385955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.854485924385955,22.854485924385955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,22.904526665837594,21.0,0.0,22.904526665837594,22.904526665837594,1.3793103448275863,24.904526665837594,28.0,28.0,22.904526665837594,0.0,22.904526665837594,22.904526665837594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.904526665837594,22.904526665837594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,22.98871589302758,21.8,0.0,22.98871589302758,22.98871589302758,1.3793103448275863,24.98871589302758,28.0,28.0,22.98871589302758,0.0,22.98871589302758,22.98871589302758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.98871589302758,22.98871589302758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,22.976643671250322,20.0,0.0,22.976643671250322,22.976643671250322,1.3793103448275863,24.976643671250322,28.0,28.0,22.976643671250322,0.0,22.976643671250322,22.976643671250322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.976643671250322,22.976643671250322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.03774793291513,21.0,0.0,23.03774793291513,23.03774793291513,1.3793103448275863,25.03774793291513,28.0,28.0,23.03774793291513,0.0,23.03774793291513,23.03774793291513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03774793291513,23.03774793291513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.1033808085366,22.0,0.0,23.1033808085366,23.1033808085366,1.3793103448275863,25.1033808085366,28.0,28.0,23.1033808085366,0.0,23.1033808085366,23.1033808085366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1033808085366,23.1033808085366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.094854015161758,21.0,0.0,23.094854015161758,23.094854015161758,1.3793103448275863,25.094854015161758,28.0,28.0,23.094854015161758,0.0,23.094854015161758,23.094854015161758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.094854015161758,23.094854015161758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.108720113385075,21.0,0.0,23.108720113385075,23.108720113385075,1.3793103448275863,25.108720113385075,28.0,28.0,23.108720113385075,0.0,23.108720113385075,23.108720113385075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.108720113385075,23.108720113385075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.111022172543088,21.2,0.0,23.111022172543088,23.111022172543088,1.3793103448275863,25.111022172543088,28.0,28.0,23.111022172543088,0.0,23.111022172543088,23.111022172543088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.111022172543088,23.111022172543088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.044221582980825,21.0,0.0,23.044221582980825,23.044221582980825,1.3793103448275863,25.044221582980825,28.0,28.0,23.044221582980825,0.0,23.044221582980825,23.044221582980825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.044221582980825,23.044221582980825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.030188007634077,21.0,0.0,23.030188007634077,23.030188007634077,1.3793103448275863,25.030188007634077,28.0,28.0,23.030188007634077,0.0,23.030188007634077,23.030188007634077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.030188007634077,23.030188007634077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.031815917465053,19.8,0.0,23.031815917465053,23.031815917465053,1.3793103448275863,25.031815917465053,28.0,28.0,23.031815917465053,0.0,23.031815917465053,23.031815917465053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.031815917465053,23.031815917465053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,22.99473928694413,19.0,0.0,22.99473928694413,22.99473928694413,1.3793103448275863,24.99473928694413,28.0,28.0,22.99473928694413,0.0,22.99473928694413,22.99473928694413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99473928694413,22.99473928694413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,22.957406400216428,19.0,0.0,22.957406400216428,22.957406400216428,1.3793103448275863,24.957406400216428,28.0,28.0,22.957406400216428,0.0,22.957406400216428,22.957406400216428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.957406400216428,22.957406400216428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,22.938165054681704,20.2,0.0,22.938165054681704,22.938165054681704,1.3793103448275863,24.938165054681704,28.0,28.0,22.938165054681704,0.0,22.938165054681704,22.938165054681704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.938165054681704,22.938165054681704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,22.88588717387701,19.0,0.0,22.88588717387701,22.88588717387701,1.3793103448275863,24.88588717387701,28.0,28.0,22.88588717387701,0.0,22.88588717387701,22.88588717387701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88588717387701,22.88588717387701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,22.813950647977144,18.0,0.0,22.813950647977144,22.813950647977144,1.3793103448275863,24.813950647977144,28.0,28.0,22.813950647977144,0.0,22.813950647977144,22.813950647977144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.813950647977144,22.813950647977144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,22.788656801567946,19.2,0.0,22.788656801567946,22.788656801567946,1.3793103448275863,24.788656801567946,28.0,28.0,22.788656801567946,0.0,22.788656801567946,22.788656801567946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.788656801567946,22.788656801567946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.73021906844464,18.0,0.0,22.73021906844464,22.73021906844464,1.3793103448275863,24.73021906844464,28.0,28.0,22.73021906844464,0.0,22.73021906844464,22.73021906844464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73021906844464,22.73021906844464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.68572009312886,18.0,0.0,22.68572009312886,22.68572009312886,1.3793103448275863,24.68572009312886,28.0,28.0,22.68572009312886,0.0,22.68572009312886,22.68572009312886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68572009312886,22.68572009312886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.6429918243518,18.0,0.0,22.6429918243518,22.6429918243518,1.3793103448275863,24.6429918243518,28.0,28.0,22.6429918243518,0.0,22.6429918243518,22.6429918243518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6429918243518,22.6429918243518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.465100131148233,17.0,0.0,22.465100131148233,22.465100131148233,1.3793103448275863,24.465100131148233,28.0,28.0,22.465100131148233,0.0,22.465100131148233,22.465100131148233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.465100131148233,22.465100131148233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.403944932310864,17.0,0.0,22.403944932310864,22.403944932310864,1.3793103448275863,24.403944932310864,28.0,28.0,22.403944932310864,0.0,22.403944932310864,22.403944932310864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.403944932310864,22.403944932310864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.43799339514843,18.6,0.0,22.43799339514843,22.43799339514843,1.3793103448275863,24.43799339514843,28.0,28.0,22.43799339514843,0.0,22.43799339514843,22.43799339514843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.43799339514843,22.43799339514843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.378030093558117,17.0,0.0,22.378030093558117,22.378030093558117,1.3793103448275863,24.378030093558117,28.0,28.0,22.378030093558117,0.0,22.378030093558117,22.378030093558117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.378030093558117,22.378030093558117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.364742504739098,17.0,0.0,22.364742504739098,22.364742504739098,1.3793103448275863,24.364742504739098,28.0,28.0,22.364742504739098,0.0,22.364742504739098,22.364742504739098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.364742504739098,22.364742504739098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.42711855917591,18.8,0.0,22.42711855917591,22.42711855917591,1.3793103448275863,24.42711855917591,28.0,28.0,22.42711855917591,0.0,22.42711855917591,22.42711855917591,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42711855917591,22.42711855917591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.367555244732998,17.0,0.0,22.367555244732998,22.367555244732998,1.3793103448275863,24.367555244732998,28.0,28.0,22.367555244732998,0.0,22.367555244732998,22.367555244732998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.367555244732998,22.367555244732998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.35182811368168,17.0,0.0,22.35182811368168,22.35182811368168,1.3793103448275863,24.35182811368168,28.0,28.0,22.35182811368168,0.0,22.35182811368168,22.35182811368168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35182811368168,22.35182811368168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.308952669650015,16.4,0.0,22.308952669650015,22.308952669650015,1.3793103448275863,24.308952669650015,28.0,28.0,22.308952669650015,0.0,22.308952669650015,22.308952669650015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.308952669650015,22.308952669650015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.265927473112725,16.0,0.0,22.265927473112725,22.265927473112725,1.3793103448275863,24.265927473112725,28.0,28.0,22.265927473112725,0.0,22.265927473112725,22.265927473112725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.265927473112725,22.265927473112725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.239835724781333,16.0,0.0,22.239835724781333,22.239835724781333,1.3793103448275863,24.239835724781333,28.0,28.0,22.239835724781333,0.0,22.239835724781333,22.239835724781333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.239835724781333,22.239835724781333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.183896028698086,15.6,0.0,22.183896028698086,22.183896028698086,1.3793103448275863,24.183896028698086,28.26153846153846,28.26153846153846,22.183896028698086,0.0,22.183896028698086,22.183896028698086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.183896028698086,22.183896028698086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.098279469341584,15.0,0.0,22.098279469341584,22.098279469341584,1.3793103448275863,24.098279469341584,28.653846153846153,28.653846153846153,22.098279469341584,0.0,22.098279469341584,22.098279469341584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.098279469341584,22.098279469341584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,22.036456634948664,15.0,0.0,22.036456634948664,22.036456634948664,1.3793103448275863,24.036456634948664,28.653846153846153,28.653846153846153,22.036456634948664,0.0,22.036456634948664,22.036456634948664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.036456634948664,22.036456634948664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,22.151340581576505,15.8,0.0,22.151340581576505,22.151340581576505,1.3793103448275863,24.151340581576505,28.130769230769232,28.130769230769232,22.151340581576505,0.0,22.151340581576505,22.151340581576505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.151340581576505,22.151340581576505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,22.123683480186145,15.0,0.0,22.123683480186145,22.123683480186145,1.3793103448275863,24.123683480186145,28.653846153846153,28.653846153846153,22.123683480186145,0.0,22.123683480186145,22.123683480186145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.123683480186145,22.123683480186145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,22.05714385366612,14.0,0.0,22.05714385366612,22.05714385366612,1.3793103448275863,24.05714385366612,29.307692307692307,29.307692307692307,22.05714385366612,0.0,22.05714385366612,22.05714385366612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05714385366612,22.05714385366612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,22.023975721214093,15.6,0.0,22.023975721214093,22.023975721214093,1.3793103448275863,24.023975721214093,28.26153846153846,28.26153846153846,22.023975721214093,0.0,22.023975721214093,22.023975721214093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.023975721214093,22.023975721214093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,21.945628137911044,14.0,0.0,21.945628137911044,21.945628137911044,1.3793103448275863,23.945628137911044,29.307692307692307,29.307692307692307,21.945628137911044,0.0,21.945628137911044,21.945628137911044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.945628137911044,21.945628137911044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.885563336342088,14.0,0.0,21.885563336342088,21.885563336342088,1.3793103448275863,23.885563336342088,29.307692307692307,29.307692307692307,21.885563336342088,0.0,21.885563336342088,21.885563336342088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.885563336342088,21.885563336342088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.863175634102056,15.8,0.0,21.863175634102056,21.863175634102056,1.3793103448275863,23.863175634102056,28.130769230769232,28.130769230769232,21.863175634102056,0.0,21.863175634102056,21.863175634102056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.863175634102056,21.863175634102056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.786337963433706,14.0,0.0,21.786337963433706,21.786337963433706,1.3793103448275863,23.786337963433706,29.307692307692307,29.307692307692307,21.786337963433706,0.0,21.786337963433706,21.786337963433706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.786337963433706,21.786337963433706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.55518868422432,14.0,0.0,21.55518868422432,21.55518868422432,1.3793103448275863,23.55518868422432,29.307692307692307,29.307692307692307,21.55518868422432,0.0,21.55518868422432,21.55518868422432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55518868422432,21.55518868422432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.50404251683436,15.8,0.0,21.50404251683436,21.50404251683436,1.3793103448275863,23.50404251683436,28.130769230769232,28.130769230769232,21.50404251683436,0.0,21.50404251683436,21.50404251683436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50404251683436,21.50404251683436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.511669210820404,16.9,0.0,21.511669210820404,21.511669210820404,1.3793103448275863,23.511669210820404,28.0,28.0,21.511669210820404,0.0,21.511669210820404,21.511669210820404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.511669210820404,21.511669210820404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.560709416068548,18.1,0.0,21.560709416068548,21.560709416068548,1.3793103448275863,23.560709416068548,28.0,28.0,21.560709416068548,0.0,21.560709416068548,21.560709416068548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.560709416068548,21.560709416068548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.60646344454362,19.2,0.0,21.60646344454362,21.60646344454362,1.3793103448275863,23.60646344454362,28.0,28.0,21.60646344454362,0.0,21.60646344454362,21.60646344454362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60646344454362,21.60646344454362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.648647535476144,19.0,0.0,21.648647535476144,21.648647535476144,1.3793103448275863,23.648647535476144,28.0,28.0,21.648647535476144,0.0,21.648647535476144,21.648647535476144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.648647535476144,21.648647535476144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.7480042245399,20.0,0.0,21.7480042245399,21.7480042245399,1.3793103448275863,23.7480042245399,28.0,28.0,21.7480042245399,0.0,21.7480042245399,21.7480042245399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7480042245399,21.7480042245399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.939913187829113,22.6,0.0,21.939913187829113,21.939913187829113,1.3793103448275863,23.939913187829113,28.0,28.0,21.939913187829113,0.0,21.939913187829113,21.939913187829113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.939913187829113,21.939913187829113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,22.036916281284682,22.0,0.0,22.036916281284682,22.036916281284682,1.3793103448275863,24.036916281284682,28.0,28.0,22.036916281284682,0.0,22.036916281284682,22.036916281284682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.036916281284682,22.036916281284682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.17031654794658,23.0,0.0,22.17031654794658,22.17031654794658,1.3793103448275863,24.17031654794658,28.0,28.0,22.17031654794658,0.0,22.17031654794658,22.17031654794658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.17031654794658,22.17031654794658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.325783406082486,24.6,0.0,22.325783406082486,22.325783406082486,1.3793103448275863,24.325783406082486,28.0,28.0,22.325783406082486,0.0,22.325783406082486,22.325783406082486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.325783406082486,22.325783406082486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.41699421524247,24.0,0.0,22.41699421524247,22.41699421524247,1.3793103448275863,24.41699421524247,28.0,28.0,22.41699421524247,0.0,22.41699421524247,22.41699421524247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.41699421524247,22.41699421524247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.409280340116947,22.2,0.0,22.409280340116947,22.409280340116947,1.3793103448275863,24.409280340116947,28.0,28.0,22.409280340116947,0.0,22.409280340116947,22.409280340116947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.409280340116947,22.409280340116947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.5381156636811,25.0,0.0,22.5381156636811,22.5381156636811,1.3793103448275863,24.5381156636811,28.0,28.0,22.5381156636811,0.0,22.5381156636811,22.5381156636811,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5381156636811,22.5381156636811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.502541218778823,24.0,0.0,22.502541218778823,22.502541218778823,1.3793103448275863,24.502541218778823,28.0,28.0,22.502541218778823,0.0,22.502541218778823,22.502541218778823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.502541218778823,22.502541218778823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.500715018887362,23.0,0.0,22.500715018887362,22.500715018887362,1.3793103448275863,24.500715018887362,28.0,28.0,22.500715018887362,0.0,22.500715018887362,22.500715018887362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.500715018887362,22.500715018887362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.46875138972142,22.2,0.0,22.46875138972142,22.46875138972142,1.3793103448275863,24.46875138972142,28.0,28.0,22.46875138972142,0.0,22.46875138972142,22.46875138972142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46875138972142,22.46875138972142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.367539278993064,20.0,0.0,22.367539278993064,22.367539278993064,1.3793103448275863,24.367539278993064,28.0,28.0,22.367539278993064,0.0,22.367539278993064,22.367539278993064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.367539278993064,22.367539278993064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.386737658716974,20.0,0.0,22.386737658716974,22.386737658716974,1.3793103448275863,24.386737658716974,28.0,28.0,22.386737658716974,0.0,22.386737658716974,22.386737658716974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.386737658716974,22.386737658716974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.33935506369276,18.6,0.0,22.33935506369276,22.33935506369276,1.3793103448275863,24.33935506369276,28.0,28.0,22.33935506369276,0.0,22.33935506369276,22.33935506369276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.33935506369276,22.33935506369276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.292747678545332,18.0,0.0,22.292747678545332,22.292747678545332,1.3793103448275863,24.292747678545332,28.0,28.0,22.292747678545332,0.0,22.292747678545332,22.292747678545332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.292747678545332,22.292747678545332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.2342311924671,17.0,0.0,22.2342311924671,22.2342311924671,1.3793103448275863,24.2342311924671,28.0,28.0,22.2342311924671,0.0,22.2342311924671,22.2342311924671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2342311924671,22.2342311924671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.20406403462739,17.8,0.0,22.20406403462739,22.20406403462739,1.3793103448275863,24.20406403462739,28.0,28.0,22.20406403462739,0.0,22.20406403462739,22.20406403462739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20406403462739,22.20406403462739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.150946433156506,17.0,0.0,22.150946433156506,22.150946433156506,1.3793103448275863,24.150946433156506,28.0,28.0,22.150946433156506,0.0,22.150946433156506,22.150946433156506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.150946433156506,22.150946433156506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,21.98990962477613,17.0,0.0,21.98990962477613,21.98990962477613,1.3793103448275863,23.98990962477613,28.0,28.0,21.98990962477613,0.0,21.98990962477613,21.98990962477613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.98990962477613,21.98990962477613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.855298257845245,16.2,0.0,21.855298257845245,21.855298257845245,1.3793103448275863,23.855298257845245,28.0,28.0,21.855298257845245,0.0,21.855298257845245,21.855298257845245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.855298257845245,21.855298257845245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.791769328283088,16.0,0.0,21.791769328283088,21.791769328283088,1.3793103448275863,23.791769328283088,28.0,28.0,21.791769328283088,0.0,21.791769328283088,21.791769328283088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.791769328283088,21.791769328283088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.83588208696113,17.0,0.0,21.83588208696113,21.83588208696113,1.3793103448275863,23.83588208696113,28.0,28.0,21.83588208696113,0.0,21.83588208696113,21.83588208696113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83588208696113,21.83588208696113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.92082737378172,19.0,0.0,21.92082737378172,21.92082737378172,1.3793103448275863,23.92082737378172,28.0,28.0,21.92082737378172,0.0,21.92082737378172,21.92082737378172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92082737378172,21.92082737378172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,22.01772698616648,20.0,0.0,22.01772698616648,22.01772698616648,1.3793103448275863,24.01772698616648,28.0,28.0,22.01772698616648,0.0,22.01772698616648,22.01772698616648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.01772698616648,22.01772698616648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.132963003406253,21.0,0.0,22.132963003406253,22.132963003406253,1.3793103448275863,24.132963003406253,28.0,28.0,22.132963003406253,0.0,22.132963003406253,22.132963003406253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.132963003406253,22.132963003406253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.28577871510341,22.4,0.0,22.28577871510341,22.28577871510341,1.3793103448275863,24.28577871510341,28.0,28.0,22.28577871510341,0.0,22.28577871510341,22.28577871510341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28577871510341,22.28577871510341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.34287583852203,21.0,0.0,22.34287583852203,22.34287583852203,1.3793103448275863,24.34287583852203,28.0,28.0,22.34287583852203,0.0,22.34287583852203,22.34287583852203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34287583852203,22.34287583852203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.46311201095051,22.0,0.0,22.46311201095051,22.46311201095051,1.3793103448275863,24.46311201095051,28.0,28.0,22.46311201095051,0.0,22.46311201095051,22.46311201095051,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46311201095051,22.46311201095051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.648560097590284,24.6,0.0,22.648560097590284,22.648560097590284,1.3793103448275863,24.648560097590284,28.0,28.0,22.648560097590284,0.0,22.648560097590284,22.648560097590284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.648560097590284,22.648560097590284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.73935739517511,24.0,0.0,22.73935739517511,22.73935739517511,1.3793103448275863,24.73935739517511,28.0,28.0,22.73935739517511,0.0,22.73935739517511,22.73935739517511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73935739517511,22.73935739517511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,22.806551298902736,24.0,0.0,22.806551298902736,22.806551298902736,1.3793103448275863,24.806551298902736,28.0,28.0,22.806551298902736,0.0,22.806551298902736,22.806551298902736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.806551298902736,22.806551298902736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,22.82163790705258,23.6,0.0,22.82163790705258,22.82163790705258,1.3793103448275863,24.82163790705258,28.0,28.0,22.82163790705258,0.0,22.82163790705258,22.82163790705258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82163790705258,22.82163790705258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.756885640975668,23.0,0.0,22.756885640975668,22.756885640975668,1.3793103448275863,24.756885640975668,28.0,28.0,22.756885640975668,0.0,22.756885640975668,22.756885640975668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.756885640975668,22.756885640975668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.74269258087026,22.0,0.0,22.74269258087026,22.74269258087026,1.3793103448275863,24.74269258087026,28.0,28.0,22.74269258087026,0.0,22.74269258087026,22.74269258087026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74269258087026,22.74269258087026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.678237260261206,20.8,0.0,22.678237260261206,22.678237260261206,1.3793103448275863,24.678237260261206,28.0,28.0,22.678237260261206,0.0,22.678237260261206,22.678237260261206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.678237260261206,22.678237260261206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.57314595887017,19.0,0.0,22.57314595887017,22.57314595887017,1.3793103448275863,24.57314595887017,28.0,28.0,22.57314595887017,0.0,22.57314595887017,22.57314595887017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.57314595887017,22.57314595887017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.607825511181755,19.0,0.0,22.607825511181755,22.607825511181755,1.3793103448275863,24.607825511181755,28.0,28.0,22.607825511181755,0.0,22.607825511181755,22.607825511181755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.607825511181755,22.607825511181755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.600063867536445,20.0,0.0,22.600063867536445,22.600063867536445,1.3793103448275863,24.600063867536445,28.0,28.0,22.600063867536445,0.0,22.600063867536445,22.600063867536445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.600063867536445,22.600063867536445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.53391061913215,18.0,0.0,22.53391061913215,22.53391061913215,1.3793103448275863,24.53391061913215,28.0,28.0,22.53391061913215,0.0,22.53391061913215,22.53391061913215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.53391061913215,22.53391061913215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.48838468605295,18.0,0.0,22.48838468605295,22.48838468605295,1.3793103448275863,24.48838468605295,28.0,28.0,22.48838468605295,0.0,22.48838468605295,22.48838468605295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48838468605295,22.48838468605295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.429122282741076,17.2,0.0,22.429122282741076,22.429122282741076,1.3793103448275863,24.429122282741076,28.0,28.0,22.429122282741076,0.0,22.429122282741076,22.429122282741076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.429122282741076,22.429122282741076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.380051652202756,17.2,0.0,22.380051652202756,22.380051652202756,1.3793103448275863,24.380051652202756,28.0,28.0,22.380051652202756,0.0,22.380051652202756,22.380051652202756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.380051652202756,22.380051652202756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.23490043970837,17.7,0.0,22.23490043970837,22.23490043970837,1.3793103448275863,24.23490043970837,28.0,28.0,22.23490043970837,0.0,22.23490043970837,22.23490043970837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23490043970837,22.23490043970837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.157343952094735,18.2,0.0,22.157343952094735,22.157343952094735,1.3793103448275863,24.157343952094735,28.0,28.0,22.157343952094735,0.0,22.157343952094735,22.157343952094735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.157343952094735,22.157343952094735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,22.028276092067777,16.0,0.0,22.028276092067777,22.028276092067777,1.3793103448275863,24.028276092067777,28.0,28.0,22.028276092067777,0.0,22.028276092067777,22.028276092067777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.028276092067777,22.028276092067777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.1000335078779,18.0,0.0,22.1000335078779,22.1000335078779,1.3793103448275863,24.1000335078779,28.0,28.0,22.1000335078779,0.0,22.1000335078779,22.1000335078779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1000335078779,22.1000335078779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.19980875725964,20.2,0.0,22.19980875725964,22.19980875725964,1.3793103448275863,24.19980875725964,28.0,28.0,22.19980875725964,0.0,22.19980875725964,22.19980875725964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19980875725964,22.19980875725964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.295077150048705,21.0,0.0,22.295077150048705,22.295077150048705,1.3793103448275863,24.295077150048705,28.0,28.0,22.295077150048705,0.0,22.295077150048705,22.295077150048705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.295077150048705,22.295077150048705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.37106574789967,21.0,0.0,22.37106574789967,22.37106574789967,1.3793103448275863,24.37106574789967,28.0,28.0,22.37106574789967,0.0,22.37106574789967,22.37106574789967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37106574789967,22.37106574789967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.530019437628496,22.8,0.0,22.530019437628496,22.530019437628496,1.3793103448275863,24.530019437628496,28.0,28.0,22.530019437628496,0.0,22.530019437628496,22.530019437628496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.530019437628496,22.530019437628496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.61142214459945,22.0,0.0,22.61142214459945,22.61142214459945,1.3793103448275863,24.61142214459945,28.0,28.0,22.61142214459945,0.0,22.61142214459945,22.61142214459945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.61142214459945,22.61142214459945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.732007898382797,23.0,0.0,22.732007898382797,22.732007898382797,1.3793103448275863,24.732007898382797,28.0,28.0,22.732007898382797,0.0,22.732007898382797,22.732007898382797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.732007898382797,22.732007898382797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,22.80520354908468,22.8,0.0,22.80520354908468,22.80520354908468,1.3793103448275863,24.80520354908468,28.0,28.0,22.80520354908468,0.0,22.80520354908468,22.80520354908468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80520354908468,22.80520354908468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,22.899546948388856,23.0,0.0,22.899546948388856,22.899546948388856,1.3793103448275863,24.899546948388856,28.0,28.0,22.899546948388856,0.0,22.899546948388856,22.899546948388856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.899546948388856,22.899546948388856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,22.957828714697836,23.0,0.0,22.957828714697836,22.957828714697836,1.3793103448275863,24.957828714697836,28.0,28.0,22.957828714697836,0.0,22.957828714697836,22.957828714697836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.957828714697836,22.957828714697836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,22.94615566567168,22.4,0.0,22.94615566567168,22.94615566567168,1.3793103448275863,24.94615566567168,28.0,28.0,22.94615566567168,0.0,22.94615566567168,22.94615566567168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94615566567168,22.94615566567168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,22.899882557797625,22.0,0.0,22.899882557797625,22.899882557797625,1.3793103448275863,24.899882557797625,28.0,28.0,22.899882557797625,0.0,22.899882557797625,22.899882557797625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.899882557797625,22.899882557797625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,22.85323666090614,21.0,0.0,22.85323666090614,22.85323666090614,1.3793103448275863,24.85323666090614,28.0,28.0,22.85323666090614,0.0,22.85323666090614,22.85323666090614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.85323666090614,22.85323666090614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,22.780003299650044,20.0,0.0,22.780003299650044,22.780003299650044,1.3793103448275863,24.780003299650044,28.0,28.0,22.780003299650044,0.0,22.780003299650044,22.780003299650044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.780003299650044,22.780003299650044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.699749880756656,19.0,0.0,22.699749880756656,22.699749880756656,1.3793103448275863,24.699749880756656,28.0,28.0,22.699749880756656,0.0,22.699749880756656,22.699749880756656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.699749880756656,22.699749880756656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.739762502334266,19.0,0.0,22.739762502334266,22.739762502334266,1.3793103448275863,24.739762502334266,28.0,28.0,22.739762502334266,0.0,22.739762502334266,22.739762502334266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.739762502334266,22.739762502334266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.700202310423478,18.4,0.0,22.700202310423478,22.700202310423478,1.3793103448275863,24.700202310423478,28.0,28.0,22.700202310423478,0.0,22.700202310423478,22.700202310423478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.700202310423478,22.700202310423478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
