timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-29 01:00:00,0.0,22.650651663284595,18.0,0.0,22.650651663284595,22.650651663284595,1.3793103448275863,24.650651663284595,28.0,28.0,22.650651663284595,0.0,22.650651663284595,22.650651663284595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.650651663284595,22.650651663284595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.624723200576987,19.0,0.0,22.624723200576987,22.624723200576987,1.3793103448275863,24.624723200576987,28.0,28.0,22.624723200576987,0.0,22.624723200576987,22.624723200576987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.624723200576987,22.624723200576987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.564910562830686,17.8,0.0,22.564910562830686,22.564910562830686,1.3793103448275863,24.564910562830686,28.0,28.0,22.564910562830686,0.0,22.564910562830686,22.564910562830686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.564910562830686,22.564910562830686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.502904479766393,17.0,0.0,22.502904479766393,22.502904479766393,1.3793103448275863,24.502904479766393,28.0,28.0,22.502904479766393,0.0,22.502904479766393,22.502904479766393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.502904479766393,22.502904479766393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.283801735603205,16.0,0.0,22.283801735603205,22.283801735603205,1.3793103448275863,24.283801735603205,28.0,28.0,22.283801735603205,0.0,22.283801735603205,22.283801735603205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.283801735603205,22.283801735603205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.210936033597747,17.2,0.0,22.210936033597747,22.210936033597747,1.3793103448275863,24.210936033597747,28.0,28.0,22.210936033597747,0.0,22.210936033597747,22.210936033597747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.210936033597747,22.210936033597747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.19946791127839,18.0,0.0,22.19946791127839,22.19946791127839,1.3793103448275863,24.19946791127839,28.0,28.0,22.19946791127839,0.0,22.19946791127839,22.19946791127839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19946791127839,22.19946791127839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.246112345361674,19.0,0.0,22.246112345361674,22.246112345361674,1.3793103448275863,24.246112345361674,28.0,28.0,22.246112345361674,0.0,22.246112345361674,22.246112345361674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.246112345361674,22.246112345361674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.344592235252033,21.2,0.0,22.344592235252033,22.344592235252033,1.3793103448275863,24.344592235252033,28.0,28.0,22.344592235252033,0.0,22.344592235252033,22.344592235252033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.344592235252033,22.344592235252033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.39728676751131,21.0,0.0,22.39728676751131,22.39728676751131,1.3793103448275863,24.39728676751131,28.0,28.0,22.39728676751131,0.0,22.39728676751131,22.39728676751131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39728676751131,22.39728676751131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.498680692981118,22.0,0.0,22.498680692981118,22.498680692981118,1.3793103448275863,24.498680692981118,28.0,28.0,22.498680692981118,0.0,22.498680692981118,22.498680692981118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.498680692981118,22.498680692981118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.661961345626374,23.8,0.0,22.661961345626374,22.661961345626374,1.3793103448275863,24.661961345626374,28.0,28.0,22.661961345626374,0.0,22.661961345626374,22.661961345626374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.661961345626374,22.661961345626374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.735369991779116,23.0,0.0,22.735369991779116,22.735369991779116,1.3793103448275863,24.735369991779116,28.0,28.0,22.735369991779116,0.0,22.735369991779116,22.735369991779116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.735369991779116,22.735369991779116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.797392833422215,23.0,0.0,22.797392833422215,22.797392833422215,1.3793103448275863,24.797392833422215,28.0,28.0,22.797392833422215,0.0,22.797392833422215,22.797392833422215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.797392833422215,22.797392833422215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,22.82040707479696,22.6,0.0,22.82040707479696,22.82040707479696,1.3793103448275863,24.82040707479696,28.0,28.0,22.82040707479696,0.0,22.82040707479696,22.82040707479696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82040707479696,22.82040707479696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,22.8946857200442,23.0,0.0,22.8946857200442,22.8946857200442,1.3793103448275863,24.8946857200442,28.0,28.0,22.8946857200442,0.0,22.8946857200442,22.8946857200442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.8946857200442,22.8946857200442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,22.949654113419893,23.0,0.0,22.949654113419893,22.949654113419893,1.3793103448275863,24.949654113419893,28.0,28.0,22.949654113419893,0.0,22.949654113419893,22.949654113419893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.949654113419893,22.949654113419893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,22.96942682051135,23.0,0.0,22.96942682051135,22.96942682051135,1.3793103448275863,24.96942682051135,28.0,28.0,22.96942682051135,0.0,22.96942682051135,22.96942682051135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96942682051135,22.96942682051135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,22.951056567140746,23.0,0.0,22.951056567140746,22.951056567140746,1.3793103448275863,24.951056567140746,28.0,28.0,22.951056567140746,0.0,22.951056567140746,22.951056567140746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.951056567140746,22.951056567140746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,22.925620879414073,22.0,0.0,22.925620879414073,22.925620879414073,1.3793103448275863,24.925620879414073,28.0,28.0,22.925620879414073,0.0,22.925620879414073,22.925620879414073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.925620879414073,22.925620879414073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,22.879664017077495,21.4,0.0,22.879664017077495,22.879664017077495,1.3793103448275863,24.879664017077495,28.0,28.0,22.879664017077495,0.0,22.879664017077495,22.879664017077495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.879664017077495,22.879664017077495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,22.796254277007552,20.0,0.0,22.796254277007552,22.796254277007552,1.3793103448275863,24.796254277007552,28.0,28.0,22.796254277007552,0.0,22.796254277007552,22.796254277007552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.796254277007552,22.796254277007552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,22.831434860369576,20.5,0.0,22.831434860369576,22.831434860369576,1.3793103448275863,24.831434860369576,28.0,28.0,22.831434860369576,0.0,22.831434860369576,22.831434860369576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.831434860369576,22.831434860369576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,22.820180193294824,21.0,0.0,22.820180193294824,22.820180193294824,1.3793103448275863,24.820180193294824,28.0,28.0,22.820180193294824,0.0,22.820180193294824,22.820180193294824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.820180193294824,22.820180193294824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,22.79743188472223,21.0,0.0,22.79743188472223,22.79743188472223,1.3793103448275863,24.79743188472223,28.0,28.0,22.79743188472223,0.0,22.79743188472223,22.79743188472223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79743188472223,22.79743188472223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.77351776940563,21.0,0.0,22.77351776940563,22.77351776940563,1.3793103448275863,24.77351776940563,28.0,28.0,22.77351776940563,0.0,22.77351776940563,22.77351776940563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.77351776940563,22.77351776940563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.7458824023608,20.8,0.0,22.7458824023608,22.7458824023608,1.3793103448275863,24.7458824023608,28.0,28.0,22.7458824023608,0.0,22.7458824023608,22.7458824023608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7458824023608,22.7458824023608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.705230961342302,20.0,0.0,22.705230961342302,22.705230961342302,1.3793103448275863,24.705230961342302,28.0,28.0,22.705230961342302,0.0,22.705230961342302,22.705230961342302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.705230961342302,22.705230961342302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.568742310818067,19.0,0.0,22.568742310818067,22.568742310818067,1.3793103448275863,24.568742310818067,28.0,28.0,22.568742310818067,0.0,22.568742310818067,22.568742310818067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.568742310818067,22.568742310818067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.479089611090643,19.0,0.0,22.479089611090643,22.479089611090643,1.3793103448275863,24.479089611090643,28.0,28.0,22.479089611090643,0.0,22.479089611090643,22.479089611090643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.479089611090643,22.479089611090643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.441868745634935,19.0,0.0,22.441868745634935,22.441868745634935,1.3793103448275863,24.441868745634935,28.0,28.0,22.441868745634935,0.0,22.441868745634935,22.441868745634935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.441868745634935,22.441868745634935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.454291541108052,19.0,0.0,22.454291541108052,22.454291541108052,1.3793103448275863,24.454291541108052,28.0,28.0,22.454291541108052,0.0,22.454291541108052,22.454291541108052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.454291541108052,22.454291541108052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.572009075019672,21.8,0.0,22.572009075019672,22.572009075019672,1.3793103448275863,24.572009075019672,28.0,28.0,22.572009075019672,0.0,22.572009075019672,22.572009075019672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.572009075019672,22.572009075019672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.651041274013146,22.0,0.0,22.651041274013146,22.651041274013146,1.3793103448275863,24.651041274013146,28.0,28.0,22.651041274013146,0.0,22.651041274013146,22.651041274013146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.651041274013146,22.651041274013146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.768472019215732,23.0,0.0,22.768472019215732,22.768472019215732,1.3793103448275863,24.768472019215732,28.0,28.0,22.768472019215732,0.0,22.768472019215732,22.768472019215732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.768472019215732,22.768472019215732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,22.90172898996512,23.8,0.0,22.90172898996512,22.90172898996512,1.3793103448275863,24.90172898996512,28.0,28.0,22.90172898996512,0.0,22.90172898996512,22.90172898996512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.90172898996512,22.90172898996512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,22.98115971319492,23.0,0.0,22.98115971319492,22.98115971319492,1.3793103448275863,24.98115971319492,28.0,28.0,22.98115971319492,0.0,22.98115971319492,22.98115971319492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.98115971319492,22.98115971319492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.108984597663113,24.0,0.0,23.108984597663113,23.108984597663113,1.3793103448275863,25.108984597663113,28.0,28.0,23.108984597663113,0.0,23.108984597663113,23.108984597663113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.108984597663113,23.108984597663113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.274940946830966,26.0,0.0,23.274940946830966,23.274940946830966,1.3793103448275863,25.274940946830966,28.0,28.0,23.274940946830966,0.0,23.274940946830966,23.274940946830966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.274940946830966,23.274940946830966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.30085620395861,24.0,0.0,23.30085620395861,23.30085620395861,1.3793103448275863,25.30085620395861,28.0,28.0,23.30085620395861,0.0,23.30085620395861,23.30085620395861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30085620395861,23.30085620395861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.391709576103665,25.0,0.0,23.391709576103665,23.391709576103665,1.3793103448275863,25.391709576103665,28.0,28.0,23.391709576103665,0.0,23.391709576103665,23.391709576103665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.391709576103665,23.391709576103665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.456456489382738,25.8,0.0,23.456456489382738,23.456456489382738,1.3793103448275863,25.456456489382738,28.0,28.0,23.456456489382738,0.0,23.456456489382738,23.456456489382738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.456456489382738,23.456456489382738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.383469344193685,24.0,0.0,23.383469344193685,23.383469344193685,1.3793103448275863,25.383469344193685,28.0,28.0,23.383469344193685,0.0,23.383469344193685,23.383469344193685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.383469344193685,23.383469344193685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.349085323523646,23.0,0.0,23.349085323523646,23.349085323523646,1.3793103448275863,25.349085323523646,28.0,28.0,23.349085323523646,0.0,23.349085323523646,23.349085323523646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.349085323523646,23.349085323523646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.296984632169824,22.2,0.0,23.296984632169824,23.296984632169824,1.3793103448275863,25.296984632169824,28.0,28.0,23.296984632169824,0.0,23.296984632169824,23.296984632169824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.296984632169824,23.296984632169824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.220265859589418,21.0,0.0,23.220265859589418,23.220265859589418,1.3793103448275863,25.220265859589418,28.0,28.0,23.220265859589418,0.0,23.220265859589418,23.220265859589418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.220265859589418,23.220265859589418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.21573075536479,20.0,0.0,23.21573075536479,23.21573075536479,1.3793103448275863,25.21573075536479,28.0,28.0,23.21573075536479,0.0,23.21573075536479,23.21573075536479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.21573075536479,23.21573075536479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.2077991585921,21.4,0.0,23.2077991585921,23.2077991585921,1.3793103448275863,25.2077991585921,28.0,28.0,23.2077991585921,0.0,23.2077991585921,23.2077991585921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2077991585921,23.2077991585921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.173590440005775,21.0,0.0,23.173590440005775,23.173590440005775,1.3793103448275863,25.173590440005775,28.0,28.0,23.173590440005775,0.0,23.173590440005775,23.173590440005775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.173590440005775,23.173590440005775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.128942106047973,21.0,0.0,23.128942106047973,23.128942106047973,1.3793103448275863,25.128942106047973,28.0,28.0,23.128942106047973,0.0,23.128942106047973,23.128942106047973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.128942106047973,23.128942106047973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.091128986676626,20.8,0.0,23.091128986676626,23.091128986676626,1.3793103448275863,25.091128986676626,28.0,28.0,23.091128986676626,0.0,23.091128986676626,23.091128986676626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.091128986676626,23.091128986676626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.02296863863809,19.0,0.0,23.02296863863809,23.02296863863809,1.3793103448275863,25.02296863863809,28.0,28.0,23.02296863863809,0.0,23.02296863863809,23.02296863863809,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.02296863863809,23.02296863863809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,22.976462707883535,19.0,0.0,22.976462707883535,22.976462707883535,1.3793103448275863,24.976462707883535,28.0,28.0,22.976462707883535,0.0,22.976462707883535,22.976462707883535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.976462707883535,22.976462707883535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,22.946337936218473,19.7,0.0,22.946337936218473,22.946337936218473,1.3793103448275863,24.946337936218473,28.0,28.0,22.946337936218473,0.0,22.946337936218473,22.946337936218473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.946337936218473,22.946337936218473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,22.851001333125186,19.8,0.0,22.851001333125186,22.851001333125186,1.3793103448275863,24.851001333125186,28.0,28.0,22.851001333125186,0.0,22.851001333125186,22.851001333125186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.851001333125186,22.851001333125186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,22.868773593393474,20.0,0.0,22.868773593393474,22.868773593393474,1.3793103448275863,24.868773593393474,28.0,28.0,22.868773593393474,0.0,22.868773593393474,22.868773593393474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.868773593393474,22.868773593393474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.000677426659117,22.4,0.0,23.000677426659117,23.000677426659117,1.3793103448275863,25.000677426659117,28.0,28.0,23.000677426659117,0.0,23.000677426659117,23.000677426659117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.000677426659117,23.000677426659117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.10262553944139,23.0,0.0,23.10262553944139,23.10262553944139,1.3793103448275863,25.10262553944139,28.0,28.0,23.10262553944139,0.0,23.10262553944139,23.10262553944139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10262553944139,23.10262553944139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.187274246025492,23.0,0.0,23.187274246025492,23.187274246025492,1.3793103448275863,25.187274246025492,28.0,28.0,23.187274246025492,0.0,23.187274246025492,23.187274246025492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.187274246025492,23.187274246025492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.347055575820598,24.6,0.0,23.347055575820598,23.347055575820598,1.3793103448275863,25.347055575820598,28.0,28.0,23.347055575820598,0.0,23.347055575820598,23.347055575820598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.347055575820598,23.347055575820598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.44929407892619,24.3,0.0,23.44929407892619,23.44929407892619,1.3793103448275863,25.44929407892619,28.0,28.0,23.44929407892619,0.0,23.44929407892619,23.44929407892619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.44929407892619,23.44929407892619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.532854468691237,24.0,0.0,23.532854468691237,23.532854468691237,1.3793103448275863,25.532854468691237,28.0,28.0,23.532854468691237,0.0,23.532854468691237,23.532854468691237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.532854468691237,23.532854468691237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,23.731556216357323,27.0,0.0,23.731556216357323,23.731556216357323,1.3793103448275863,25.731556216357323,28.0,28.0,23.731556216357323,0.0,23.731556216357323,23.731556216357323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.731556216357323,23.731556216357323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,23.792274653092274,26.0,0.0,23.792274653092274,23.792274653092274,1.3793103448275863,25.792274653092274,28.0,28.0,23.792274653092274,0.0,23.792274653092274,23.792274653092274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.792274653092274,23.792274653092274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,23.85839604925893,26.0,0.0,23.85839604925893,23.85839604925893,1.3793103448275863,25.85839604925893,28.0,28.0,23.85839604925893,0.0,23.85839604925893,23.85839604925893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.85839604925893,23.85839604925893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,23.921817225836516,26.8,0.0,23.921817225836516,23.921817225836516,1.3793103448275863,25.921817225836516,28.0,28.0,23.921817225836516,0.0,23.921817225836516,23.921817225836516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.921817225836516,23.921817225836516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,23.742672142875662,23.0,0.0,23.742672142875662,23.742672142875662,1.3793103448275863,25.742672142875662,28.0,28.0,23.742672142875662,0.0,23.742672142875662,23.742672142875662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.742672142875662,23.742672142875662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,23.67398904849317,21.8,0.0,23.67398904849317,23.67398904849317,1.3793103448275863,25.67398904849317,28.0,28.0,23.67398904849317,0.0,23.67398904849317,23.67398904849317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.67398904849317,23.67398904849317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,23.679821077217937,21.5,0.0,23.679821077217937,23.679821077217937,1.3793103448275863,25.679821077217937,28.0,28.0,23.679821077217937,0.0,23.679821077217937,23.679821077217937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.679821077217937,23.679821077217937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,23.6484763853922,21.1,0.0,23.6484763853922,23.6484763853922,1.3793103448275863,25.6484763853922,28.0,28.0,23.6484763853922,0.0,23.6484763853922,23.6484763853922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.6484763853922,23.6484763853922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,23.607102983468927,20.8,0.0,23.607102983468927,23.607102983468927,1.3793103448275863,25.607102983468927,28.0,28.0,23.607102983468927,0.0,23.607102983468927,23.607102983468927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.607102983468927,23.607102983468927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.55758715223663,20.5,0.0,23.55758715223663,23.55758715223663,1.3793103448275863,25.55758715223663,28.0,28.0,23.55758715223663,0.0,23.55758715223663,23.55758715223663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55758715223663,23.55758715223663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.508085903943787,20.1,0.0,23.508085903943787,23.508085903943787,1.3793103448275863,25.508085903943787,28.0,28.0,23.508085903943787,0.0,23.508085903943787,23.508085903943787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.508085903943787,23.508085903943787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.445367975343384,19.8,0.0,23.445367975343384,23.445367975343384,1.3793103448275863,25.445367975343384,28.0,28.0,23.445367975343384,0.0,23.445367975343384,23.445367975343384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.445367975343384,23.445367975343384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.393752573064713,19.6,0.0,23.393752573064713,23.393752573064713,1.3793103448275863,25.393752573064713,28.0,28.0,23.393752573064713,0.0,23.393752573064713,23.393752573064713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.393752573064713,23.393752573064713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.3440076084958,19.4,0.0,23.3440076084958,23.3440076084958,1.3793103448275863,25.3440076084958,28.0,28.0,23.3440076084958,0.0,23.3440076084958,23.3440076084958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.3440076084958,23.3440076084958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.294357978349048,19.2,0.0,23.294357978349048,23.294357978349048,1.3793103448275863,25.294357978349048,28.0,28.0,23.294357978349048,0.0,23.294357978349048,23.294357978349048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.294357978349048,23.294357978349048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.24639591936365,19.1,0.0,23.24639591936365,23.24639591936365,1.3793103448275863,25.24639591936365,28.0,28.0,23.24639591936365,0.0,23.24639591936365,23.24639591936365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24639591936365,23.24639591936365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.117245205519968,19.1,0.0,23.117245205519968,23.117245205519968,1.3793103448275863,25.117245205519968,28.0,28.0,23.117245205519968,0.0,23.117245205519968,23.117245205519968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.117245205519968,23.117245205519968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.14992934150007,20.3,0.0,23.14992934150007,23.14992934150007,1.3793103448275863,25.14992934150007,28.0,28.0,23.14992934150007,0.0,23.14992934150007,23.14992934150007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14992934150007,23.14992934150007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.221716996639014,21.2,0.0,23.221716996639014,23.221716996639014,1.3793103448275863,25.221716996639014,28.0,28.0,23.221716996639014,0.0,23.221716996639014,23.221716996639014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.221716996639014,23.221716996639014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.318086052551394,22.2,0.0,23.318086052551394,23.318086052551394,1.3793103448275863,25.318086052551394,28.0,28.0,23.318086052551394,0.0,23.318086052551394,23.318086052551394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.318086052551394,23.318086052551394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.4332681811594,23.2,0.0,23.4332681811594,23.4332681811594,1.3793103448275863,25.4332681811594,28.0,28.0,23.4332681811594,0.0,23.4332681811594,23.4332681811594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4332681811594,23.4332681811594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.571776512665995,24.2,0.0,23.571776512665995,23.571776512665995,1.3793103448275863,25.571776512665995,28.0,28.0,23.571776512665995,0.0,23.571776512665995,23.571776512665995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.571776512665995,23.571776512665995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.689437904787063,24.6,0.0,23.689437904787063,23.689437904787063,1.3793103448275863,25.689437904787063,28.0,28.0,23.689437904787063,0.0,23.689437904787063,23.689437904787063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.689437904787063,23.689437904787063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,23.804155044069084,25.0,0.0,23.804155044069084,23.804155044069084,1.3793103448275863,25.804155044069084,28.0,28.0,23.804155044069084,0.0,23.804155044069084,23.804155044069084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.804155044069084,23.804155044069084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,23.90318229587952,25.4,0.0,23.90318229587952,23.90318229587952,1.3793103448275863,25.90318229587952,28.0,28.0,23.90318229587952,0.0,23.90318229587952,23.90318229587952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.90318229587952,23.90318229587952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,23.95690537647372,24.9,0.0,23.95690537647372,23.95690537647372,1.3793103448275863,25.95690537647372,28.0,28.0,23.95690537647372,0.0,23.95690537647372,23.95690537647372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.95690537647372,23.95690537647372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,23.98626627561972,24.3,0.0,23.98626627561972,23.98626627561972,1.3793103448275863,25.98626627561972,28.0,28.0,23.98626627561972,0.0,23.98626627561972,23.98626627561972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98626627561972,23.98626627561972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,23.97525167087879,23.8,0.0,23.97525167087879,23.97525167087879,1.3793103448275863,25.97525167087879,28.0,28.0,23.97525167087879,0.0,23.97525167087879,23.97525167087879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97525167087879,23.97525167087879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,23.878635254559654,22.9,0.0,23.878635254559654,23.878635254559654,1.3793103448275863,25.878635254559654,28.0,28.0,23.878635254559654,0.0,23.878635254559654,23.878635254559654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.878635254559654,23.878635254559654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,23.838613569930004,22.0,0.0,23.838613569930004,23.838613569930004,1.3793103448275863,25.838613569930004,28.0,28.0,23.838613569930004,0.0,23.838613569930004,23.838613569930004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.838613569930004,23.838613569930004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,23.84417239834351,21.4,0.0,23.84417239834351,23.84417239834351,1.3793103448275863,25.84417239834351,28.0,28.0,23.84417239834351,0.0,23.84417239834351,23.84417239834351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.84417239834351,23.84417239834351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,23.810621535934978,20.9,0.0,23.810621535934978,23.810621535934978,1.3793103448275863,25.810621535934978,28.0,28.0,23.810621535934978,0.0,23.810621535934978,23.810621535934978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.810621535934978,23.810621535934978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,23.765666911136798,20.5,0.0,23.765666911136798,23.765666911136798,1.3793103448275863,25.765666911136798,28.0,28.0,23.765666911136798,0.0,23.765666911136798,23.765666911136798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.765666911136798,23.765666911136798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,23.70973203194344,20.0,0.0,23.70973203194344,23.70973203194344,1.3793103448275863,25.70973203194344,28.0,28.0,23.70973203194344,0.0,23.70973203194344,23.70973203194344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.70973203194344,23.70973203194344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.6561623085516,19.6,0.0,23.6561623085516,23.6561623085516,1.3793103448275863,25.6561623085516,28.0,28.0,23.6561623085516,0.0,23.6561623085516,23.6561623085516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.6561623085516,23.6561623085516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.587636056268785,19.2,0.0,23.587636056268785,23.587636056268785,1.3793103448275863,25.587636056268785,28.0,28.0,23.587636056268785,0.0,23.587636056268785,23.587636056268785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.587636056268785,23.587636056268785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.527490657902277,18.8,0.0,23.527490657902277,23.527490657902277,1.3793103448275863,25.527490657902277,28.0,28.0,23.527490657902277,0.0,23.527490657902277,23.527490657902277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.527490657902277,23.527490657902277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.46965444358593,18.5,0.0,23.46965444358593,23.46965444358593,1.3793103448275863,25.46965444358593,28.0,28.0,23.46965444358593,0.0,23.46965444358593,23.46965444358593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46965444358593,23.46965444358593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.409374628081835,18.1,0.0,23.409374628081835,23.409374628081835,1.3793103448275863,25.409374628081835,28.0,28.0,23.409374628081835,0.0,23.409374628081835,23.409374628081835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.409374628081835,23.409374628081835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.349322407057333,17.8,0.0,23.349322407057333,23.349322407057333,1.3793103448275863,25.349322407057333,28.0,28.0,23.349322407057333,0.0,23.349322407057333,23.349322407057333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.349322407057333,23.349322407057333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.22614987579687,18.9,0.0,23.22614987579687,23.22614987579687,1.3793103448275863,25.22614987579687,28.0,28.0,23.22614987579687,0.0,23.22614987579687,23.22614987579687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.22614987579687,23.22614987579687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.257441155317828,20.1,0.0,23.257441155317828,23.257441155317828,1.3793103448275863,25.257441155317828,28.0,28.0,23.257441155317828,0.0,23.257441155317828,23.257441155317828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.257441155317828,23.257441155317828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.319000561501884,21.2,0.0,23.319000561501884,23.319000561501884,1.3793103448275863,25.319000561501884,28.0,28.0,23.319000561501884,0.0,23.319000561501884,23.319000561501884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.319000561501884,23.319000561501884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.425199428428005,22.5,0.0,23.425199428428005,23.425199428428005,1.3793103448275863,25.425199428428005,28.0,28.0,23.425199428428005,0.0,23.425199428428005,23.425199428428005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.425199428428005,23.425199428428005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.55857292284716,23.9,0.0,23.55857292284716,23.55857292284716,1.3793103448275863,25.55857292284716,28.0,28.0,23.55857292284716,0.0,23.55857292284716,23.55857292284716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55857292284716,23.55857292284716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.715024862340577,25.2,0.0,23.715024862340577,23.715024862340577,1.3793103448275863,25.715024862340577,28.0,28.0,23.715024862340577,0.0,23.715024862340577,23.715024862340577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.715024862340577,23.715024862340577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,23.869455085818032,26.1,0.0,23.869455085818032,23.869455085818032,1.3793103448275863,25.869455085818032,28.0,28.0,23.869455085818032,0.0,23.869455085818032,23.869455085818032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.869455085818032,23.869455085818032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.013348023011865,26.9,0.0,24.013348023011865,24.013348023011865,1.3793103448275863,26.013348023011865,28.0,28.0,24.013348023011865,0.0,24.013348023011865,24.013348023011865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.013348023011865,24.013348023011865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.150833812171168,27.8,0.0,24.150833812171168,24.150833812171168,1.3793103448275863,26.150833812171168,28.0,28.0,24.150833812171168,0.0,24.150833812171168,24.150833812171168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.150833812171168,24.150833812171168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.250682940912498,27.9,0.0,24.250682940912498,24.250682940912498,1.3793103448275863,26.250682940912498,28.0,28.0,24.250682940912498,0.0,24.250682940912498,24.250682940912498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.250682940912498,24.250682940912498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.332152964757196,27.9,0.0,24.332152964757196,24.332152964757196,1.3793103448275863,26.332152964757196,28.0,28.0,24.332152964757196,0.0,24.332152964757196,24.332152964757196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.332152964757196,24.332152964757196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.380686587802415,28.0,0.0,24.380686587802415,24.380686587802415,1.3793103448275863,26.380686587802415,28.0,28.0,24.380686587802415,0.0,24.380686587802415,24.380686587802415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.380686587802415,24.380686587802415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.319770636452468,26.9,0.0,24.319770636452468,24.319770636452468,1.3793103448275863,26.319770636452468,28.0,28.0,24.319770636452468,0.0,24.319770636452468,24.319770636452468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.319770636452468,24.319770636452468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.29630704484831,25.8,0.0,24.29630704484831,24.29630704484831,1.3793103448275863,26.29630704484831,28.0,28.0,24.29630704484831,0.0,24.29630704484831,24.29630704484831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.29630704484831,24.29630704484831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.24178288169756,24.7,0.0,24.24178288169756,24.24178288169756,1.3793103448275863,26.24178288169756,28.0,28.0,24.24178288169756,0.0,24.24178288169756,24.24178288169756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24178288169756,24.24178288169756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.201057796648257,23.6,0.0,24.201057796648257,24.201057796648257,1.3793103448275863,26.201057796648257,28.0,28.0,24.201057796648257,0.0,24.201057796648257,24.201057796648257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.201057796648257,24.201057796648257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.15438332601471,22.5,0.0,24.15438332601471,24.15438332601471,1.3793103448275863,26.15438332601471,28.0,28.0,24.15438332601471,0.0,24.15438332601471,24.15438332601471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15438332601471,24.15438332601471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.095654817796166,21.4,0.0,24.095654817796166,24.095654817796166,1.3793103448275863,26.095654817796166,28.0,28.0,24.095654817796166,0.0,24.095654817796166,24.095654817796166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.095654817796166,24.095654817796166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.05297977484252,21.3,0.0,24.05297977484252,24.05297977484252,1.3793103448275863,26.05297977484252,28.0,28.0,24.05297977484252,0.0,24.05297977484252,24.05297977484252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.05297977484252,24.05297977484252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.010376375775063,21.1,0.0,24.010376375775063,24.010376375775063,1.3793103448275863,26.010376375775063,28.0,28.0,24.010376375775063,0.0,24.010376375775063,24.010376375775063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.010376375775063,24.010376375775063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,23.969533228353956,21.0,0.0,23.969533228353956,23.969533228353956,1.3793103448275863,25.969533228353956,28.0,28.0,23.969533228353956,0.0,23.969533228353956,23.969533228353956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.969533228353956,23.969533228353956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,23.907434663510983,19.8,0.0,23.907434663510983,23.907434663510983,1.3793103448275863,25.907434663510983,28.0,28.0,23.907434663510983,0.0,23.907434663510983,23.907434663510983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.907434663510983,23.907434663510983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.713260904871113,18.6,0.0,23.713260904871113,23.713260904871113,1.3793103448275863,25.713260904871113,28.0,28.0,23.713260904871113,0.0,23.713260904871113,23.713260904871113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.713260904871113,23.713260904871113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.547911611534722,17.4,0.0,23.547911611534722,23.547911611534722,1.3793103448275863,25.547911611534722,28.0,28.0,23.547911611534722,0.0,23.547911611534722,23.547911611534722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.547911611534722,23.547911611534722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.554816610594603,19.3,0.0,23.554816610594603,23.554816610594603,1.3793103448275863,25.554816610594603,28.0,28.0,23.554816610594603,0.0,23.554816610594603,23.554816610594603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.554816610594603,23.554816610594603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.624122009993677,21.3,0.0,23.624122009993677,23.624122009993677,1.3793103448275863,25.624122009993677,28.0,28.0,23.624122009993677,0.0,23.624122009993677,23.624122009993677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.624122009993677,23.624122009993677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.68658548683853,23.2,0.0,23.68658548683853,23.68658548683853,1.3793103448275863,25.68658548683853,28.0,28.0,23.68658548683853,0.0,23.68658548683853,23.68658548683853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68658548683853,23.68658548683853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.78405805494418,24.1,0.0,23.78405805494418,23.78405805494418,1.3793103448275863,25.78405805494418,28.0,28.0,23.78405805494418,0.0,23.78405805494418,23.78405805494418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.78405805494418,23.78405805494418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,23.905018663272866,25.1,0.0,23.905018663272866,23.905018663272866,1.3793103448275863,25.905018663272866,28.0,28.0,23.905018663272866,0.0,23.905018663272866,23.905018663272866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.905018663272866,23.905018663272866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.046499276163537,26.0,0.0,24.046499276163537,24.046499276163537,1.3793103448275863,26.046499276163537,28.0,28.0,24.046499276163537,0.0,24.046499276163537,24.046499276163537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.046499276163537,24.046499276163537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.192041373768035,26.7,0.0,24.192041373768035,24.192041373768035,1.3793103448275863,26.192041373768035,28.0,28.0,24.192041373768035,0.0,24.192041373768035,24.192041373768035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.192041373768035,24.192041373768035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.337529983675534,27.5,0.0,24.337529983675534,24.337529983675534,1.3793103448275863,26.337529983675534,28.0,28.0,24.337529983675534,0.0,24.337529983675534,24.337529983675534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.337529983675534,24.337529983675534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.465663357197727,28.2,0.0,24.465663357197727,24.465663357197727,1.3793103448275863,26.465663357197727,28.0,28.0,24.465663357197727,0.0,24.465663357197727,24.465663357197727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.465663357197727,24.465663357197727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,24.544319682116253,27.5,0.0,24.544319682116253,24.544319682116253,1.3793103448275863,26.544319682116253,28.0,28.0,24.544319682116253,0.0,24.544319682116253,24.544319682116253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.544319682116253,24.544319682116253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,24.58119929858131,26.7,0.0,24.58119929858131,24.58119929858131,1.3793103448275863,26.58119929858131,28.0,28.0,24.58119929858131,0.0,24.58119929858131,24.58119929858131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.58119929858131,24.58119929858131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,24.575950079636996,26.0,0.0,24.575950079636996,24.575950079636996,1.3793103448275863,26.575950079636996,28.0,28.0,24.575950079636996,0.0,24.575950079636996,24.575950079636996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.575950079636996,24.575950079636996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.50243242977578,24.8,0.0,24.50243242977578,24.50243242977578,1.3793103448275863,26.50243242977578,28.0,28.0,24.50243242977578,0.0,24.50243242977578,24.50243242977578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.50243242977578,24.50243242977578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.458800311417242,23.6,0.0,24.458800311417242,24.458800311417242,1.3793103448275863,26.458800311417242,28.0,28.0,24.458800311417242,0.0,24.458800311417242,24.458800311417242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.458800311417242,24.458800311417242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.383273764444986,22.4,0.0,24.383273764444986,24.383273764444986,1.3793103448275863,26.383273764444986,28.0,28.0,24.383273764444986,0.0,24.383273764444986,24.383273764444986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.383273764444986,24.383273764444986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.306893379519167,21.5,0.0,24.306893379519167,24.306893379519167,1.3793103448275863,26.306893379519167,28.0,28.0,24.306893379519167,0.0,24.306893379519167,24.306893379519167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.306893379519167,24.306893379519167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.31402086021084,20.7,0.0,24.31402086021084,24.31402086021084,1.3793103448275863,26.31402086021084,28.0,28.0,24.31402086021084,0.0,24.31402086021084,24.31402086021084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.31402086021084,24.31402086021084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.258605902013766,19.8,0.0,24.258605902013766,24.258605902013766,1.3793103448275863,26.258605902013766,28.0,28.0,24.258605902013766,0.0,24.258605902013766,24.258605902013766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.258605902013766,24.258605902013766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.20034633768226,19.4,0.0,24.20034633768226,24.20034633768226,1.3793103448275863,26.20034633768226,28.0,28.0,24.20034633768226,0.0,24.20034633768226,24.20034633768226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.20034633768226,24.20034633768226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.13937834942174,19.0,0.0,24.13937834942174,24.13937834942174,1.3793103448275863,26.13937834942174,28.0,28.0,24.13937834942174,0.0,24.13937834942174,24.13937834942174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.13937834942174,24.13937834942174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.07652379124339,18.6,0.0,24.07652379124339,24.07652379124339,1.3793103448275863,26.07652379124339,28.0,28.0,24.07652379124339,0.0,24.07652379124339,24.07652379124339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.07652379124339,24.07652379124339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.01591038699162,18.4,0.0,24.01591038699162,24.01591038699162,1.3793103448275863,26.01591038699162,28.0,28.0,24.01591038699162,0.0,24.01591038699162,24.01591038699162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.01591038699162,24.01591038699162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,23.821096837039697,18.2,0.0,23.821096837039697,23.821096837039697,1.3793103448275863,25.821096837039697,28.0,28.0,23.821096837039697,0.0,23.821096837039697,23.821096837039697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.821096837039697,23.821096837039697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.693792959746474,18.0,0.0,23.693792959746474,23.693792959746474,1.3793103448275863,25.693792959746474,28.0,28.0,23.693792959746474,0.0,23.693792959746474,23.693792959746474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.693792959746474,23.693792959746474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.71183164756487,19.9,0.0,23.71183164756487,23.71183164756487,1.3793103448275863,25.71183164756487,28.0,28.0,23.71183164756487,0.0,23.71183164756487,23.71183164756487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.71183164756487,23.71183164756487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,23.804864752610627,21.7,0.0,23.804864752610627,23.804864752610627,1.3793103448275863,25.804864752610627,28.0,28.0,23.804864752610627,0.0,23.804864752610627,23.804864752610627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.804864752610627,23.804864752610627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,23.905961553720907,23.6,0.0,23.905961553720907,23.905961553720907,1.3793103448275863,25.905961553720907,28.0,28.0,23.905961553720907,0.0,23.905961553720907,23.905961553720907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.905961553720907,23.905961553720907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.018122953488756,24.6,0.0,24.018122953488756,24.018122953488756,1.3793103448275863,26.018122953488756,28.0,28.0,24.018122953488756,0.0,24.018122953488756,24.018122953488756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.018122953488756,24.018122953488756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.147244040895025,25.6,0.0,24.147244040895025,24.147244040895025,1.3793103448275863,26.147244040895025,28.0,28.0,24.147244040895025,0.0,24.147244040895025,24.147244040895025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.147244040895025,24.147244040895025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
