timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-04 12:00:00,0.0,24.297996824076215,26.6,0.0,24.297996824076215,24.297996824076215,1.3793103448275863,26.297996824076215,28.0,28.0,24.297996824076215,0.0,24.297996824076215,24.297996824076215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.297996824076215,24.297996824076215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.434240611633946,26.9,0.0,24.434240611633946,24.434240611633946,1.3793103448275863,26.434240611633946,28.0,28.0,24.434240611633946,0.0,24.434240611633946,24.434240611633946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.434240611633946,24.434240611633946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.55628774395073,27.3,0.0,24.55628774395073,24.55628774395073,1.3793103448275863,26.55628774395073,28.0,28.0,24.55628774395073,0.0,24.55628774395073,24.55628774395073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55628774395073,24.55628774395073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,24.659022832145524,27.6,0.0,24.659022832145524,24.659022832145524,1.3793103448275863,26.659022832145524,28.0,28.0,24.659022832145524,0.0,24.659022832145524,24.659022832145524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.659022832145524,24.659022832145524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,24.765912394617786,27.7,0.0,24.765912394617786,24.765912394617786,1.3793103448275863,26.765912394617786,28.0,28.0,24.765912394617786,0.0,24.765912394617786,24.765912394617786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.765912394617786,24.765912394617786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,24.841202065321976,27.7,0.0,24.841202065321976,24.841202065321976,1.3793103448275863,26.841202065321976,28.0,28.0,24.841202065321976,0.0,24.841202065321976,24.841202065321976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.841202065321976,24.841202065321976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,24.88151345373663,27.8,0.0,24.88151345373663,24.88151345373663,1.3793103448275863,26.88151345373663,28.0,28.0,24.88151345373663,0.0,24.88151345373663,24.88151345373663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.88151345373663,24.88151345373663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,24.837328337671885,26.8,0.0,24.837328337671885,24.837328337671885,1.3793103448275863,26.837328337671885,28.0,28.0,24.837328337671885,0.0,24.837328337671885,24.837328337671885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.837328337671885,24.837328337671885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,24.81953717427509,25.9,0.0,24.81953717427509,24.81953717427509,1.3793103448275863,26.81953717427509,28.0,28.0,24.81953717427509,0.0,24.81953717427509,24.81953717427509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.81953717427509,24.81953717427509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,24.769775540528897,24.9,0.0,24.769775540528897,24.769775540528897,1.3793103448275863,26.769775540528897,28.0,28.0,24.769775540528897,0.0,24.769775540528897,24.769775540528897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.769775540528897,24.769775540528897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,24.70752011756833,23.9,0.0,24.70752011756833,24.70752011756833,1.3793103448275863,26.70752011756833,28.0,28.0,24.70752011756833,0.0,24.70752011756833,24.70752011756833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70752011756833,24.70752011756833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,24.683049493508435,23.0,0.0,24.683049493508435,24.683049493508435,1.3793103448275863,26.683049493508435,28.0,28.0,24.683049493508435,0.0,24.683049493508435,24.683049493508435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.683049493508435,24.683049493508435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,24.62984169102282,22.0,0.0,24.62984169102282,24.62984169102282,1.3793103448275863,26.62984169102282,28.0,28.0,24.62984169102282,0.0,24.62984169102282,24.62984169102282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62984169102282,24.62984169102282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,24.60964784316569,23.0,0.0,24.60964784316569,24.60964784316569,1.3793103448275863,26.60964784316569,28.0,28.0,24.60964784316569,0.0,24.60964784316569,24.60964784316569,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.60964784316569,24.60964784316569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,24.599957033724856,24.0,0.0,24.599957033724856,24.599957033724856,1.3793103448275863,26.599957033724856,28.0,28.0,24.599957033724856,0.0,24.599957033724856,24.599957033724856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.599957033724856,24.599957033724856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,24.59898500441032,25.0,0.0,24.59898500441032,24.59898500441032,1.3793103448275863,26.59898500441032,28.0,28.0,24.59898500441032,0.0,24.59898500441032,24.59898500441032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59898500441032,24.59898500441032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.572714194325926,24.3,0.0,24.572714194325926,24.572714194325926,1.3793103448275863,26.572714194325926,28.0,28.0,24.572714194325926,0.0,24.572714194325926,24.572714194325926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.572714194325926,24.572714194325926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.50923141594248,23.5,0.0,24.50923141594248,24.50923141594248,1.3793103448275863,26.50923141594248,28.0,28.0,24.50923141594248,0.0,24.50923141594248,24.50923141594248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.50923141594248,24.50923141594248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.416258899611865,22.8,0.0,24.416258899611865,24.416258899611865,1.3793103448275863,26.416258899611865,28.0,28.0,24.416258899611865,0.0,24.416258899611865,24.416258899611865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.416258899611865,24.416258899611865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.428519701550286,23.8,0.0,24.428519701550286,24.428519701550286,1.3793103448275863,26.428519701550286,28.0,28.0,24.428519701550286,0.0,24.428519701550286,24.428519701550286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.428519701550286,24.428519701550286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.50602336974289,24.8,0.0,24.50602336974289,24.50602336974289,1.3793103448275863,26.50602336974289,28.0,28.0,24.50602336974289,0.0,24.50602336974289,24.50602336974289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.50602336974289,24.50602336974289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.58109882296671,25.8,0.0,24.58109882296671,24.58109882296671,1.3793103448275863,26.58109882296671,28.0,28.0,24.58109882296671,0.0,24.58109882296671,24.58109882296671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.58109882296671,24.58109882296671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,24.679758186306206,26.5,0.0,24.679758186306206,24.679758186306206,1.3793103448275863,26.679758186306206,28.0,28.0,24.679758186306206,0.0,24.679758186306206,24.679758186306206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.679758186306206,24.679758186306206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,24.79510995531414,27.3,0.0,24.79510995531414,24.79510995531414,1.3793103448275863,26.79510995531414,28.0,28.0,24.79510995531414,0.0,24.79510995531414,24.79510995531414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79510995531414,24.79510995531414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,24.901940184979857,28.0,0.0,24.901940184979857,24.901940184979857,1.3793103448275863,26.901940184979857,28.0,28.0,24.901940184979857,0.0,24.901940184979857,24.901940184979857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.901940184979857,24.901940184979857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.009493924511666,28.3,0.0,25.009493924511666,25.009493924511666,1.3793103448275863,27.009493924511666,28.0,28.0,25.009493924511666,0.0,25.009493924511666,25.009493924511666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.009493924511666,25.009493924511666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.098486507838587,28.7,0.0,25.098486507838587,25.098486507838587,1.3793103448275863,27.098486507838587,28.0,28.0,25.098486507838587,0.0,25.098486507838587,25.098486507838587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.098486507838587,25.098486507838587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.16924202532517,29.0,0.0,25.16924202532517,25.16924202532517,1.3793103448275863,27.16924202532517,28.0,28.0,25.16924202532517,0.0,25.16924202532517,25.16924202532517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.16924202532517,25.16924202532517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.264895914978457,29.1,0.0,25.264895914978457,25.264895914978457,1.3793103448275863,27.264895914978457,28.0,28.0,25.264895914978457,0.0,25.264895914978457,25.264895914978457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.264895914978457,25.264895914978457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.345282703288483,29.1,0.0,25.345282703288483,25.345282703288483,1.3793103448275863,27.345282703288483,28.0,28.0,25.345282703288483,0.0,25.345282703288483,25.345282703288483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.345282703288483,25.345282703288483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.386024801373026,29.2,0.0,25.386024801373026,25.386024801373026,1.3793103448275863,27.386024801373026,28.0,28.0,25.386024801373026,0.0,25.386024801373026,25.386024801373026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.386024801373026,25.386024801373026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.337881690042813,28.1,0.0,25.337881690042813,25.337881690042813,1.3793103448275863,27.337881690042813,28.0,28.0,25.337881690042813,0.0,25.337881690042813,25.337881690042813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.337881690042813,25.337881690042813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.323552805553895,27.1,0.0,25.323552805553895,25.323552805553895,1.3793103448275863,27.323552805553895,28.0,28.0,25.323552805553895,0.0,25.323552805553895,25.323552805553895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.323552805553895,25.323552805553895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.273709331251055,26.0,0.0,25.273709331251055,25.273709331251055,1.3793103448275863,27.273709331251055,28.0,28.0,25.273709331251055,0.0,25.273709331251055,25.273709331251055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.273709331251055,25.273709331251055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.222549355787834,25.2,0.0,25.222549355787834,25.222549355787834,1.3793103448275863,27.222549355787834,28.0,28.0,25.222549355787834,0.0,25.222549355787834,25.222549355787834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.222549355787834,25.222549355787834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.188366382979776,24.4,0.0,25.188366382979776,25.188366382979776,1.3793103448275863,27.188366382979776,28.0,28.0,25.188366382979776,0.0,25.188366382979776,25.188366382979776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.188366382979776,25.188366382979776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.140832156095023,23.6,0.0,25.140832156095023,25.140832156095023,1.3793103448275863,27.140832156095023,28.0,28.0,25.140832156095023,0.0,25.140832156095023,25.140832156095023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.140832156095023,25.140832156095023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.097001682833636,23.1,0.0,25.097001682833636,25.097001682833636,1.3793103448275863,27.097001682833636,28.0,28.0,25.097001682833636,0.0,25.097001682833636,25.097001682833636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.097001682833636,25.097001682833636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.053254785415874,22.7,0.0,25.053254785415874,25.053254785415874,1.3793103448275863,27.053254785415874,28.0,28.0,25.053254785415874,0.0,25.053254785415874,25.053254785415874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.053254785415874,25.053254785415874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.005826274793403,22.2,0.0,25.005826274793403,25.005826274793403,1.3793103448275863,27.005826274793403,28.0,28.0,25.005826274793403,0.0,25.005826274793403,25.005826274793403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.005826274793403,25.005826274793403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,24.959582946659545,21.9,0.0,24.959582946659545,24.959582946659545,1.3793103448275863,26.959582946659545,28.0,28.0,24.959582946659545,0.0,24.959582946659545,24.959582946659545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.959582946659545,24.959582946659545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,24.836202759495265,21.7,0.0,24.836202759495265,24.836202759495265,1.3793103448275863,26.836202759495265,28.0,28.0,24.836202759495265,0.0,24.836202759495265,24.836202759495265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.836202759495265,24.836202759495265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,24.732285360541518,21.4,0.0,24.732285360541518,24.732285360541518,1.3793103448275863,26.732285360541518,28.0,28.0,24.732285360541518,0.0,24.732285360541518,24.732285360541518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.732285360541518,24.732285360541518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,24.717281996656432,22.1,0.0,24.717281996656432,24.717281996656432,1.3793103448275863,26.717281996656432,28.0,28.0,24.717281996656432,0.0,24.717281996656432,24.717281996656432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.717281996656432,24.717281996656432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,24.76811789555297,22.9,0.0,24.76811789555297,24.76811789555297,1.3793103448275863,26.76811789555297,28.0,28.0,24.76811789555297,0.0,24.76811789555297,24.76811789555297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.76811789555297,24.76811789555297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,24.81091203262504,23.6,0.0,24.81091203262504,24.81091203262504,1.3793103448275863,26.81091203262504,28.0,28.0,24.81091203262504,0.0,24.81091203262504,24.81091203262504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.81091203262504,24.81091203262504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,24.861603525825082,23.6,0.0,24.861603525825082,24.861603525825082,1.3793103448275863,26.861603525825082,28.0,28.0,24.861603525825082,0.0,24.861603525825082,24.861603525825082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.861603525825082,24.861603525825082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,24.922033309575898,23.6,0.0,24.922033309575898,24.922033309575898,1.3793103448275863,26.922033309575898,28.0,28.0,24.922033309575898,0.0,24.922033309575898,24.922033309575898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.922033309575898,24.922033309575898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,24.995543457257813,23.6,0.0,24.995543457257813,24.995543457257813,1.3793103448275863,26.995543457257813,28.0,28.0,24.995543457257813,0.0,24.995543457257813,24.995543457257813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.995543457257813,24.995543457257813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.149520160222448,25.3,0.0,25.149520160222448,25.149520160222448,1.3793103448275863,27.149520160222448,28.0,28.0,25.149520160222448,0.0,25.149520160222448,25.149520160222448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.149520160222448,25.149520160222448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.31178491405793,26.9,0.0,25.31178491405793,25.31178491405793,1.3793103448275863,27.31178491405793,28.0,28.0,25.31178491405793,0.0,25.31178491405793,25.31178491405793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31178491405793,25.31178491405793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,25.47533710430963,28.6,0.0,25.47533710430963,25.47533710430963,1.3793103448275863,27.47533710430963,28.0,28.0,25.47533710430963,0.0,25.47533710430963,25.47533710430963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47533710430963,25.47533710430963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,25.555291878889477,27.9,0.0,25.555291878889477,25.555291878889477,1.3793103448275863,27.555291878889477,28.0,28.0,25.555291878889477,0.0,25.555291878889477,25.555291878889477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.555291878889477,25.555291878889477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,25.595133169971156,27.3,0.0,25.595133169971156,25.595133169971156,1.3793103448275863,27.595133169971156,28.0,28.0,25.595133169971156,0.0,25.595133169971156,25.595133169971156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.595133169971156,25.595133169971156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,25.590348038216977,26.6,0.0,25.590348038216977,25.590348038216977,1.3793103448275863,27.590348038216977,28.0,28.0,25.590348038216977,0.0,25.590348038216977,25.590348038216977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.590348038216977,25.590348038216977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,25.530861021178993,25.4,0.0,25.530861021178993,25.530861021178993,1.3793103448275863,27.530861021178993,28.0,28.0,25.530861021178993,0.0,25.530861021178993,25.530861021178993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.530861021178993,25.530861021178993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.46468742416654,24.2,0.0,25.46468742416654,25.46468742416654,1.3793103448275863,27.46468742416654,28.0,28.0,25.46468742416654,0.0,25.46468742416654,25.46468742416654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.46468742416654,25.46468742416654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,25.37876448708426,23.0,0.0,25.37876448708426,25.37876448708426,1.3793103448275863,27.37876448708426,28.0,28.0,25.37876448708426,0.0,25.37876448708426,25.37876448708426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37876448708426,25.37876448708426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.30908569550212,22.4,0.0,25.30908569550212,25.30908569550212,1.3793103448275863,27.30908569550212,28.0,28.0,25.30908569550212,0.0,25.30908569550212,25.30908569550212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.30908569550212,25.30908569550212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.321761961486466,21.8,0.0,25.321761961486466,25.321761961486466,1.3793103448275863,27.321761961486466,28.0,28.0,25.321761961486466,0.0,25.321761961486466,25.321761961486466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.321761961486466,25.321761961486466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.27240755256028,21.2,0.0,25.27240755256028,25.27240755256028,1.3793103448275863,27.27240755256028,28.0,28.0,25.27240755256028,0.0,25.27240755256028,25.27240755256028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27240755256028,25.27240755256028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.221940584053243,21.1,0.0,25.221940584053243,25.221940584053243,1.3793103448275863,27.221940584053243,28.0,28.0,25.221940584053243,0.0,25.221940584053243,25.221940584053243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.221940584053243,25.221940584053243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.155065849993044,20.9,0.0,25.155065849993044,25.155065849993044,1.3793103448275863,27.155065849993044,28.0,28.0,25.155065849993044,0.0,25.155065849993044,25.155065849993044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.155065849993044,25.155065849993044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.09963361447572,20.8,0.0,25.09963361447572,25.09963361447572,1.3793103448275863,27.09963361447572,28.0,28.0,25.09963361447572,0.0,25.09963361447572,25.09963361447572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.09963361447572,25.09963361447572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.033035927242416,20.0,0.0,25.033035927242416,25.033035927242416,1.3793103448275863,27.033035927242416,28.0,28.0,25.033035927242416,0.0,25.033035927242416,25.033035927242416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.033035927242416,25.033035927242416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,24.961451174291604,19.2,0.0,24.961451174291604,24.961451174291604,1.3793103448275863,26.961451174291604,28.0,28.0,24.961451174291604,0.0,24.961451174291604,24.961451174291604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.961451174291604,24.961451174291604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,24.885161615340817,18.4,0.0,24.885161615340817,24.885161615340817,1.3793103448275863,26.885161615340817,28.0,28.0,24.885161615340817,0.0,24.885161615340817,24.885161615340817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.885161615340817,24.885161615340817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,24.68663572333716,18.5,0.0,24.68663572333716,24.68663572333716,1.3793103448275863,26.68663572333716,28.0,28.0,24.68663572333716,0.0,24.68663572333716,24.68663572333716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68663572333716,24.68663572333716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.617385788398636,18.7,0.0,24.617385788398636,24.617385788398636,1.3793103448275863,26.617385788398636,28.0,28.0,24.617385788398636,0.0,24.617385788398636,24.617385788398636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.617385788398636,24.617385788398636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.57715857783736,18.8,0.0,24.57715857783736,24.57715857783736,1.3793103448275863,26.57715857783736,28.0,28.0,24.57715857783736,0.0,24.57715857783736,24.57715857783736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.57715857783736,24.57715857783736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.58838051759596,19.5,0.0,24.58838051759596,24.58838051759596,1.3793103448275863,26.58838051759596,28.0,28.0,24.58838051759596,0.0,24.58838051759596,24.58838051759596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.58838051759596,24.58838051759596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.620542511317666,20.1,0.0,24.620542511317666,24.620542511317666,1.3793103448275863,26.620542511317666,28.0,28.0,24.620542511317666,0.0,24.620542511317666,24.620542511317666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.620542511317666,24.620542511317666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.66655000590531,20.8,0.0,24.66655000590531,24.66655000590531,1.3793103448275863,26.66655000590531,28.0,28.0,24.66655000590531,0.0,24.66655000590531,24.66655000590531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.66655000590531,24.66655000590531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.6536439316745,20.1,0.0,24.6536439316745,24.6536439316745,1.3793103448275863,26.6536439316745,28.0,28.0,24.6536439316745,0.0,24.6536439316745,24.6536439316745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.6536439316745,24.6536439316745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.614422894985,19.3,0.0,24.614422894985,24.614422894985,1.3793103448275863,26.614422894985,28.0,28.0,24.614422894985,0.0,24.614422894985,24.614422894985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.614422894985,24.614422894985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.554598890202612,18.6,0.0,24.554598890202612,24.554598890202612,1.3793103448275863,26.554598890202612,28.0,28.0,24.554598890202612,0.0,24.554598890202612,24.554598890202612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.554598890202612,24.554598890202612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.474339652209842,17.3,0.0,24.474339652209842,24.474339652209842,1.3793103448275863,26.474339652209842,28.0,28.0,24.474339652209842,0.0,24.474339652209842,24.474339652209842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.474339652209842,24.474339652209842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.391160155648794,16.1,0.0,24.391160155648794,24.391160155648794,1.3793103448275863,26.391160155648794,28.0,28.0,24.391160155648794,0.0,24.391160155648794,24.391160155648794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.391160155648794,24.391160155648794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.277488028723987,14.8,0.0,24.277488028723987,24.277488028723987,1.3793103448275863,26.277488028723987,28.784615384615385,28.784615384615385,24.277488028723987,0.0,24.277488028723987,24.277488028723987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.277488028723987,24.277488028723987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.19747568249697,15.3,0.0,24.19747568249697,24.19747568249697,1.3793103448275863,26.19747568249697,28.45769230769231,28.45769230769231,24.19747568249697,0.0,24.19747568249697,24.19747568249697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.19747568249697,24.19747568249697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.137663325496177,15.7,0.0,24.137663325496177,24.137663325496177,1.3793103448275863,26.137663325496177,28.196153846153848,28.196153846153848,24.137663325496177,0.0,24.137663325496177,24.137663325496177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.137663325496177,24.137663325496177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.269392148802154,16.2,0.0,24.269392148802154,24.269392148802154,1.3793103448275863,26.269392148802154,28.0,28.0,24.269392148802154,0.0,24.269392148802154,24.269392148802154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.269392148802154,24.269392148802154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.237096769382013,15.7,0.0,24.237096769382013,24.237096769382013,1.3793103448275863,26.237096769382013,28.196153846153848,28.196153846153848,24.237096769382013,0.0,24.237096769382013,24.237096769382013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.237096769382013,24.237096769382013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.165187006358614,15.1,0.0,24.165187006358614,24.165187006358614,1.3793103448275863,26.165187006358614,28.588461538461537,28.588461538461537,24.165187006358614,0.0,24.165187006358614,24.165187006358614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.165187006358614,24.165187006358614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.079728221530495,14.6,0.0,24.079728221530495,24.079728221530495,1.3793103448275863,26.079728221530495,28.915384615384614,28.915384615384614,24.079728221530495,0.0,24.079728221530495,24.079728221530495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.079728221530495,24.079728221530495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.007902431619495,14.8,0.0,24.007902431619495,24.007902431619495,1.3793103448275863,26.007902431619495,28.784615384615385,28.784615384615385,24.007902431619495,0.0,24.007902431619495,24.007902431619495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.007902431619495,24.007902431619495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,23.92635663679617,15.0,0.0,23.92635663679617,23.92635663679617,1.3793103448275863,25.92635663679617,28.653846153846153,28.653846153846153,23.92635663679617,0.0,23.92635663679617,23.92635663679617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.92635663679617,23.92635663679617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,23.85800667617744,15.2,0.0,23.85800667617744,23.85800667617744,1.3793103448275863,25.85800667617744,28.523076923076925,28.523076923076925,23.85800667617744,0.0,23.85800667617744,23.85800667617744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.85800667617744,23.85800667617744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,23.788731702312276,15.1,0.0,23.788731702312276,23.788731702312276,1.3793103448275863,25.788731702312276,28.588461538461537,28.588461538461537,23.788731702312276,0.0,23.788731702312276,23.788731702312276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.788731702312276,23.788731702312276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.718170739065062,14.9,0.0,23.718170739065062,23.718170739065062,1.3793103448275863,25.718170739065062,28.71923076923077,28.71923076923077,23.718170739065062,0.0,23.718170739065062,23.718170739065062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.718170739065062,23.718170739065062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.649274607656288,14.8,0.0,23.649274607656288,23.649274607656288,1.3793103448275863,25.649274607656288,28.784615384615385,28.784615384615385,23.649274607656288,0.0,23.649274607656288,23.649274607656288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.649274607656288,23.649274607656288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.4441130394884,15.9,0.0,23.4441130394884,23.4441130394884,1.3793103448275863,25.4441130394884,28.065384615384616,28.065384615384616,23.4441130394884,0.0,23.4441130394884,23.4441130394884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4441130394884,23.4441130394884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.42149577827335,16.9,0.0,23.42149577827335,23.42149577827335,1.3793103448275863,25.42149577827335,28.0,28.0,23.42149577827335,0.0,23.42149577827335,23.42149577827335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.42149577827335,23.42149577827335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.431246892377274,18.0,0.0,23.431246892377274,23.431246892377274,1.3793103448275863,25.431246892377274,28.0,28.0,23.431246892377274,0.0,23.431246892377274,23.431246892377274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.431246892377274,23.431246892377274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.503908642165815,19.1,0.0,23.503908642165815,23.503908642165815,1.3793103448275863,25.503908642165815,28.0,28.0,23.503908642165815,0.0,23.503908642165815,23.503908642165815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.503908642165815,23.503908642165815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.610915984497233,20.3,0.0,23.610915984497233,23.610915984497233,1.3793103448275863,25.610915984497233,28.0,28.0,23.610915984497233,0.0,23.610915984497233,23.610915984497233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.610915984497233,23.610915984497233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.74317545458564,21.4,0.0,23.74317545458564,23.74317545458564,1.3793103448275863,25.74317545458564,28.0,28.0,23.74317545458564,0.0,23.74317545458564,23.74317545458564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.74317545458564,23.74317545458564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.865662162068883,22.1,0.0,23.865662162068883,23.865662162068883,1.3793103448275863,25.865662162068883,28.0,28.0,23.865662162068883,0.0,23.865662162068883,23.865662162068883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.865662162068883,23.865662162068883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,23.986959586275194,22.9,0.0,23.986959586275194,23.986959586275194,1.3793103448275863,25.986959586275194,28.0,28.0,23.986959586275194,0.0,23.986959586275194,23.986959586275194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.986959586275194,23.986959586275194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.08990887969747,23.6,0.0,24.08990887969747,24.08990887969747,1.3793103448275863,26.08990887969747,28.0,28.0,24.08990887969747,0.0,24.08990887969747,24.08990887969747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.08990887969747,24.08990887969747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.124254138350466,22.9,0.0,24.124254138350466,24.124254138350466,1.3793103448275863,26.124254138350466,28.0,28.0,24.124254138350466,0.0,24.124254138350466,24.124254138350466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.124254138350466,24.124254138350466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.13248695280253,22.1,0.0,24.13248695280253,24.13248695280253,1.3793103448275863,26.13248695280253,28.0,28.0,24.13248695280253,0.0,24.13248695280253,24.13248695280253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.13248695280253,24.13248695280253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.107700905823826,21.4,0.0,24.107700905823826,24.107700905823826,1.3793103448275863,26.107700905823826,28.0,28.0,24.107700905823826,0.0,24.107700905823826,24.107700905823826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.107700905823826,24.107700905823826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.04059446005434,20.7,0.0,24.04059446005434,24.04059446005434,1.3793103448275863,26.04059446005434,28.0,28.0,24.04059446005434,0.0,24.04059446005434,24.04059446005434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.04059446005434,24.04059446005434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,23.985065742423153,20.1,0.0,23.985065742423153,23.985065742423153,1.3793103448275863,25.985065742423153,28.0,28.0,23.985065742423153,0.0,23.985065742423153,23.985065742423153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.985065742423153,23.985065742423153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,24.024200056599735,19.4,0.0,24.024200056599735,24.024200056599735,1.3793103448275863,26.024200056599735,28.0,28.0,24.024200056599735,0.0,24.024200056599735,24.024200056599735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.024200056599735,24.024200056599735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,23.992411218182518,18.7,0.0,23.992411218182518,23.992411218182518,1.3793103448275863,25.992411218182518,28.0,28.0,23.992411218182518,0.0,23.992411218182518,23.992411218182518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.992411218182518,23.992411218182518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,23.937365950360295,17.9,0.0,23.937365950360295,23.937365950360295,1.3793103448275863,25.937365950360295,28.0,28.0,23.937365950360295,0.0,23.937365950360295,23.937365950360295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.937365950360295,23.937365950360295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,23.870594519723475,17.2,0.0,23.870594519723475,23.870594519723475,1.3793103448275863,25.870594519723475,28.0,28.0,23.870594519723475,0.0,23.870594519723475,23.870594519723475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.870594519723475,23.870594519723475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,23.798532970424127,16.3,0.0,23.798532970424127,23.798532970424127,1.3793103448275863,25.798532970424127,28.0,28.0,23.798532970424127,0.0,23.798532970424127,23.798532970424127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.798532970424127,23.798532970424127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.72317163255017,15.5,0.0,23.72317163255017,23.72317163255017,1.3793103448275863,25.72317163255017,28.326923076923077,28.326923076923077,23.72317163255017,0.0,23.72317163255017,23.72317163255017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.72317163255017,23.72317163255017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.641200678130353,14.6,0.0,23.641200678130353,23.641200678130353,1.3793103448275863,25.641200678130353,28.915384615384614,28.915384615384614,23.641200678130353,0.0,23.641200678130353,23.641200678130353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.641200678130353,23.641200678130353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.585214737846453,15.3,0.0,23.585214737846453,23.585214737846453,1.3793103448275863,25.585214737846453,28.45769230769231,28.45769230769231,23.585214737846453,0.0,23.585214737846453,23.585214737846453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.585214737846453,23.585214737846453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.371066990633864,16.1,0.0,23.371066990633864,23.371066990633864,1.3793103448275863,25.371066990633864,28.0,28.0,23.371066990633864,0.0,23.371066990633864,23.371066990633864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.371066990633864,23.371066990633864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.27614462233822,16.8,0.0,23.27614462233822,23.27614462233822,1.3793103448275863,25.27614462233822,28.0,28.0,23.27614462233822,0.0,23.27614462233822,23.27614462233822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27614462233822,23.27614462233822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.263238598488634,17.7,0.0,23.263238598488634,23.263238598488634,1.3793103448275863,25.263238598488634,28.0,28.0,23.263238598488634,0.0,23.263238598488634,23.263238598488634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.263238598488634,23.263238598488634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.316619855962003,18.7,0.0,23.316619855962003,23.316619855962003,1.3793103448275863,25.316619855962003,28.0,28.0,23.316619855962003,0.0,23.316619855962003,23.316619855962003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.316619855962003,23.316619855962003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.36268317463346,19.6,0.0,23.36268317463346,23.36268317463346,1.3793103448275863,25.36268317463346,28.0,28.0,23.36268317463346,0.0,23.36268317463346,23.36268317463346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.36268317463346,23.36268317463346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.459909440556117,20.8,0.0,23.459909440556117,23.459909440556117,1.3793103448275863,25.459909440556117,28.0,28.0,23.459909440556117,0.0,23.459909440556117,23.459909440556117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.459909440556117,23.459909440556117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.580681515695737,22.0,0.0,23.580681515695737,23.580681515695737,1.3793103448275863,25.580681515695737,28.0,28.0,23.580681515695737,0.0,23.580681515695737,23.580681515695737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.580681515695737,23.580681515695737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.726849949546057,23.2,0.0,23.726849949546057,23.726849949546057,1.3793103448275863,25.726849949546057,28.0,28.0,23.726849949546057,0.0,23.726849949546057,23.726849949546057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.726849949546057,23.726849949546057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.853247934692128,23.5,0.0,23.853247934692128,23.853247934692128,1.3793103448275863,25.853247934692128,28.0,28.0,23.853247934692128,0.0,23.853247934692128,23.853247934692128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.853247934692128,23.853247934692128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,23.970190344292917,23.9,0.0,23.970190344292917,23.970190344292917,1.3793103448275863,25.970190344292917,28.0,28.0,23.970190344292917,0.0,23.970190344292917,23.970190344292917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.970190344292917,23.970190344292917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.067618689116102,24.2,0.0,24.067618689116102,24.067618689116102,1.3793103448275863,26.067618689116102,28.0,28.0,24.067618689116102,0.0,24.067618689116102,24.067618689116102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.067618689116102,24.067618689116102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.143403769279686,23.9,0.0,24.143403769279686,24.143403769279686,1.3793103448275863,26.143403769279686,28.0,28.0,24.143403769279686,0.0,24.143403769279686,24.143403769279686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.143403769279686,24.143403769279686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.191768947153403,23.7,0.0,24.191768947153403,24.191768947153403,1.3793103448275863,26.191768947153403,28.0,28.0,24.191768947153403,0.0,24.191768947153403,24.191768947153403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.191768947153403,24.191768947153403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.199861695252693,23.4,0.0,24.199861695252693,24.199861695252693,1.3793103448275863,26.199861695252693,28.0,28.0,24.199861695252693,0.0,24.199861695252693,24.199861695252693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.199861695252693,24.199861695252693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.14937229104754,22.5,0.0,24.14937229104754,24.14937229104754,1.3793103448275863,26.14937229104754,28.0,28.0,24.14937229104754,0.0,24.14937229104754,24.14937229104754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.14937229104754,24.14937229104754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.109586078997076,21.7,0.0,24.109586078997076,24.109586078997076,1.3793103448275863,26.109586078997076,28.0,28.0,24.109586078997076,0.0,24.109586078997076,24.109586078997076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.109586078997076,24.109586078997076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.046910606878885,20.8,0.0,24.046910606878885,24.046910606878885,1.3793103448275863,26.046910606878885,28.0,28.0,24.046910606878885,0.0,24.046910606878885,24.046910606878885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.046910606878885,24.046910606878885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,23.994286263072702,20.4,0.0,23.994286263072702,23.994286263072702,1.3793103448275863,25.994286263072702,28.0,28.0,23.994286263072702,0.0,23.994286263072702,23.994286263072702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.994286263072702,23.994286263072702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.032182523661575,20.0,0.0,24.032182523661575,24.032182523661575,1.3793103448275863,26.032182523661575,28.0,28.0,24.032182523661575,0.0,24.032182523661575,24.032182523661575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.032182523661575,24.032182523661575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,23.99887583444017,19.6,0.0,23.99887583444017,23.99887583444017,1.3793103448275863,25.99887583444017,28.0,28.0,23.99887583444017,0.0,23.99887583444017,23.99887583444017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99887583444017,23.99887583444017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,23.95155111848748,19.1,0.0,23.95155111848748,23.95155111848748,1.3793103448275863,25.95155111848748,28.0,28.0,23.95155111848748,0.0,23.95155111848748,23.95155111848748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.95155111848748,23.95155111848748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,23.897189490275245,18.5,0.0,23.897189490275245,23.897189490275245,1.3793103448275863,25.897189490275245,28.0,28.0,23.897189490275245,0.0,23.897189490275245,23.897189490275245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.897189490275245,23.897189490275245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,23.84065882308531,18.0,0.0,23.84065882308531,23.84065882308531,1.3793103448275863,25.84065882308531,28.0,28.0,23.84065882308531,0.0,23.84065882308531,23.84065882308531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.84065882308531,23.84065882308531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.785279485034835,17.7,0.0,23.785279485034835,23.785279485034835,1.3793103448275863,25.785279485034835,28.0,28.0,23.785279485034835,0.0,23.785279485034835,23.785279485034835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.785279485034835,23.785279485034835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.588340239279916,17.5,0.0,23.588340239279916,23.588340239279916,1.3793103448275863,25.588340239279916,28.0,28.0,23.588340239279916,0.0,23.588340239279916,23.588340239279916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.588340239279916,23.588340239279916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.460667313860334,17.2,0.0,23.460667313860334,23.460667313860334,1.3793103448275863,25.460667313860334,28.0,28.0,23.460667313860334,0.0,23.460667313860334,23.460667313860334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.460667313860334,23.460667313860334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.465625241292877,18.7,0.0,23.465625241292877,23.465625241292877,1.3793103448275863,25.465625241292877,28.0,28.0,23.465625241292877,0.0,23.465625241292877,23.465625241292877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.465625241292877,23.465625241292877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.54006895312261,20.1,0.0,23.54006895312261,23.54006895312261,1.3793103448275863,25.54006895312261,28.0,28.0,23.54006895312261,0.0,23.54006895312261,23.54006895312261,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.54006895312261,23.54006895312261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.619949657377475,21.6,0.0,23.619949657377475,23.619949657377475,1.3793103448275863,25.619949657377475,28.0,28.0,23.619949657377475,0.0,23.619949657377475,23.619949657377475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.619949657377475,23.619949657377475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.719217687784706,22.5,0.0,23.719217687784706,23.719217687784706,1.3793103448275863,25.719217687784706,28.0,28.0,23.719217687784706,0.0,23.719217687784706,23.719217687784706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.719217687784706,23.719217687784706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.83070375454672,23.3,0.0,23.83070375454672,23.83070375454672,1.3793103448275863,25.83070375454672,28.0,28.0,23.83070375454672,0.0,23.83070375454672,23.83070375454672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.83070375454672,23.83070375454672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,23.96659496651599,24.2,0.0,23.96659496651599,23.96659496651599,1.3793103448275863,25.96659496651599,28.0,28.0,23.96659496651599,0.0,23.96659496651599,23.96659496651599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.96659496651599,23.96659496651599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,24.095515088398628,24.6,0.0,24.095515088398628,24.095515088398628,1.3793103448275863,26.095515088398628,28.0,28.0,24.095515088398628,0.0,24.095515088398628,24.095515088398628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.095515088398628,24.095515088398628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.21471179118013,25.0,0.0,24.21471179118013,24.21471179118013,1.3793103448275863,26.21471179118013,28.0,28.0,24.21471179118013,0.0,24.21471179118013,24.21471179118013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.21471179118013,24.21471179118013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.317252384513885,25.4,0.0,24.317252384513885,24.317252384513885,1.3793103448275863,26.317252384513885,28.0,28.0,24.317252384513885,0.0,24.317252384513885,24.317252384513885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.317252384513885,24.317252384513885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.386543600461103,24.8,0.0,24.386543600461103,24.386543600461103,1.3793103448275863,26.386543600461103,28.0,28.0,24.386543600461103,0.0,24.386543600461103,24.386543600461103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.386543600461103,24.386543600461103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.416957754072776,24.2,0.0,24.416957754072776,24.416957754072776,1.3793103448275863,26.416957754072776,28.0,28.0,24.416957754072776,0.0,24.416957754072776,24.416957754072776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.416957754072776,24.416957754072776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.434516243180717,24.2,0.0,24.434516243180717,24.434516243180717,1.3793103448275863,26.434516243180717,28.0,28.0,24.434516243180717,0.0,24.434516243180717,24.434516243180717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.434516243180717,24.434516243180717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.393786503580532,23.5,0.0,24.393786503580532,24.393786503580532,1.3793103448275863,26.393786503580532,28.0,28.0,24.393786503580532,0.0,24.393786503580532,24.393786503580532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.393786503580532,24.393786503580532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.357966308845967,22.7,0.0,24.357966308845967,24.357966308845967,1.3793103448275863,26.357966308845967,28.0,28.0,24.357966308845967,0.0,24.357966308845967,24.357966308845967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.357966308845967,24.357966308845967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
