timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-10 21:00:00,0.0,24.306560334905868,22.0,0.0,24.306560334905868,24.306560334905868,1.3793103448275863,26.306560334905868,28.0,28.0,24.306560334905868,0.0,24.306560334905868,24.306560334905868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.306560334905868,24.306560334905868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.254890617604293,21.5,0.0,24.254890617604293,24.254890617604293,1.3793103448275863,26.254890617604293,28.0,28.0,24.254890617604293,0.0,24.254890617604293,24.254890617604293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.254890617604293,24.254890617604293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.273608497008333,20.9,0.0,24.273608497008333,24.273608497008333,1.3793103448275863,26.273608497008333,28.0,28.0,24.273608497008333,0.0,24.273608497008333,24.273608497008333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.273608497008333,24.273608497008333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.235498293381532,20.4,0.0,24.235498293381532,24.235498293381532,1.3793103448275863,26.235498293381532,28.0,28.0,24.235498293381532,0.0,24.235498293381532,24.235498293381532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.235498293381532,24.235498293381532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.181752252113153,19.6,0.0,24.181752252113153,24.181752252113153,1.3793103448275863,26.181752252113153,28.0,28.0,24.181752252113153,0.0,24.181752252113153,24.181752252113153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.181752252113153,24.181752252113153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.121207159947673,18.8,0.0,24.121207159947673,24.121207159947673,1.3793103448275863,26.121207159947673,28.0,28.0,24.121207159947673,0.0,24.121207159947673,24.121207159947673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.121207159947673,24.121207159947673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.055336309778593,18.0,0.0,24.055336309778593,24.055336309778593,1.3793103448275863,26.055336309778593,28.0,28.0,24.055336309778593,0.0,24.055336309778593,24.055336309778593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.055336309778593,24.055336309778593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,23.998314273066345,17.9,0.0,23.998314273066345,23.998314273066345,1.3793103448275863,25.998314273066345,28.0,28.0,23.998314273066345,0.0,23.998314273066345,23.998314273066345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.998314273066345,23.998314273066345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.805244448881012,17.9,0.0,23.805244448881012,23.805244448881012,1.3793103448275863,25.805244448881012,28.0,28.0,23.805244448881012,0.0,23.805244448881012,23.805244448881012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.805244448881012,23.805244448881012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.685084525980287,17.8,0.0,23.685084525980287,23.685084525980287,1.3793103448275863,25.685084525980287,28.0,28.0,23.685084525980287,0.0,23.685084525980287,23.685084525980287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.685084525980287,23.685084525980287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.691259329104902,19.3,0.0,23.691259329104902,23.691259329104902,1.3793103448275863,25.691259329104902,28.0,28.0,23.691259329104902,0.0,23.691259329104902,23.691259329104902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.691259329104902,23.691259329104902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.765559194228377,20.7,0.0,23.765559194228377,23.765559194228377,1.3793103448275863,25.765559194228377,28.0,28.0,23.765559194228377,0.0,23.765559194228377,23.765559194228377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.765559194228377,23.765559194228377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.845439236803838,22.2,0.0,23.845439236803838,23.845439236803838,1.3793103448275863,25.845439236803838,28.0,28.0,23.845439236803838,0.0,23.845439236803838,23.845439236803838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.845439236803838,23.845439236803838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,23.94111938395807,23.0,0.0,23.94111938395807,23.94111938395807,1.3793103448275863,25.94111938395807,28.0,28.0,23.94111938395807,0.0,23.94111938395807,23.94111938395807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94111938395807,23.94111938395807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.052513224824473,23.8,0.0,24.052513224824473,24.052513224824473,1.3793103448275863,26.052513224824473,28.0,28.0,24.052513224824473,0.0,24.052513224824473,24.052513224824473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.052513224824473,24.052513224824473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.1850923949846,24.6,0.0,24.1850923949846,24.1850923949846,1.3793103448275863,26.1850923949846,28.0,28.0,24.1850923949846,0.0,24.1850923949846,24.1850923949846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.1850923949846,24.1850923949846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.263991471307044,23.8,0.0,24.263991471307044,24.263991471307044,1.3793103448275863,26.263991471307044,28.0,28.0,24.263991471307044,0.0,24.263991471307044,24.263991471307044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.263991471307044,24.263991471307044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.31712883242016,23.0,0.0,24.31712883242016,24.31712883242016,1.3793103448275863,26.31712883242016,28.0,28.0,24.31712883242016,0.0,24.31712883242016,24.31712883242016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.31712883242016,24.31712883242016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.34679736276889,22.2,0.0,24.34679736276889,24.34679736276889,1.3793103448275863,26.34679736276889,28.0,28.0,24.34679736276889,0.0,24.34679736276889,24.34679736276889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.34679736276889,24.34679736276889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.449152570406568,23.3,0.0,24.449152570406568,24.449152570406568,1.3793103448275863,26.449152570406568,28.0,28.0,24.449152570406568,0.0,24.449152570406568,24.449152570406568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.449152570406568,24.449152570406568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.550884955752768,24.5,0.0,24.550884955752768,24.550884955752768,1.3793103448275863,26.550884955752768,28.0,28.0,24.550884955752768,0.0,24.550884955752768,24.550884955752768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.550884955752768,24.550884955752768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.62576339607284,25.6,0.0,24.62576339607284,24.62576339607284,1.3793103448275863,26.62576339607284,28.0,28.0,24.62576339607284,0.0,24.62576339607284,24.62576339607284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62576339607284,24.62576339607284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.60889397845993,25.0,0.0,24.60889397845993,24.60889397845993,1.3793103448275863,26.60889397845993,28.0,28.0,24.60889397845993,0.0,24.60889397845993,24.60889397845993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.60889397845993,24.60889397845993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.590474048686552,24.4,0.0,24.590474048686552,24.590474048686552,1.3793103448275863,26.590474048686552,28.0,28.0,24.590474048686552,0.0,24.590474048686552,24.590474048686552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.590474048686552,24.590474048686552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.55511307027493,23.8,0.0,24.55511307027493,24.55511307027493,1.3793103448275863,26.55511307027493,28.0,28.0,24.55511307027493,0.0,24.55511307027493,24.55511307027493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55511307027493,24.55511307027493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.515171214468296,23.3,0.0,24.515171214468296,24.515171214468296,1.3793103448275863,26.515171214468296,28.0,28.0,24.515171214468296,0.0,24.515171214468296,24.515171214468296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.515171214468296,24.515171214468296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.5142219609991,22.9,0.0,24.5142219609991,24.5142219609991,1.3793103448275863,26.5142219609991,28.0,28.0,24.5142219609991,0.0,24.5142219609991,24.5142219609991,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5142219609991,24.5142219609991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.480465150746966,22.4,0.0,24.480465150746966,24.480465150746966,1.3793103448275863,26.480465150746966,28.0,28.0,24.480465150746966,0.0,24.480465150746966,24.480465150746966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.480465150746966,24.480465150746966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.442184993447633,21.9,0.0,24.442184993447633,24.442184993447633,1.3793103448275863,26.442184993447633,28.0,28.0,24.442184993447633,0.0,24.442184993447633,24.442184993447633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.442184993447633,24.442184993447633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.402553197669917,21.5,0.0,24.402553197669917,24.402553197669917,1.3793103448275863,26.402553197669917,28.0,28.0,24.402553197669917,0.0,24.402553197669917,24.402553197669917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.402553197669917,24.402553197669917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.358774007172116,21.0,0.0,24.358774007172116,24.358774007172116,1.3793103448275863,26.358774007172116,28.0,28.0,24.358774007172116,0.0,24.358774007172116,24.358774007172116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.358774007172116,24.358774007172116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.32183503376914,21.0,0.0,24.32183503376914,24.32183503376914,1.3793103448275863,26.32183503376914,28.0,28.0,24.32183503376914,0.0,24.32183503376914,24.32183503376914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.32183503376914,24.32183503376914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.208493406579557,21.0,0.0,24.208493406579557,24.208493406579557,1.3793103448275863,26.208493406579557,28.0,28.0,24.208493406579557,0.0,24.208493406579557,24.208493406579557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.208493406579557,24.208493406579557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.123933169275254,21.0,0.0,24.123933169275254,24.123933169275254,1.3793103448275863,26.123933169275254,28.0,28.0,24.123933169275254,0.0,24.123933169275254,24.123933169275254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.123933169275254,24.123933169275254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.10679604473754,21.4,0.0,24.10679604473754,24.10679604473754,1.3793103448275863,26.10679604473754,28.0,28.0,24.10679604473754,0.0,24.10679604473754,24.10679604473754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.10679604473754,24.10679604473754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.14466087793958,21.8,0.0,24.14466087793958,24.14466087793958,1.3793103448275863,26.14466087793958,28.0,28.0,24.14466087793958,0.0,24.14466087793958,24.14466087793958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.14466087793958,24.14466087793958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.174416034150944,22.2,0.0,24.174416034150944,24.174416034150944,1.3793103448275863,26.174416034150944,28.0,28.0,24.174416034150944,0.0,24.174416034150944,24.174416034150944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.174416034150944,24.174416034150944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.260894324343113,23.1,0.0,24.260894324343113,24.260894324343113,1.3793103448275863,26.260894324343113,28.0,28.0,24.260894324343113,0.0,24.260894324343113,24.260894324343113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.260894324343113,24.260894324343113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.3660162999862,23.9,0.0,24.3660162999862,24.3660162999862,1.3793103448275863,26.3660162999862,28.0,28.0,24.3660162999862,0.0,24.3660162999862,24.3660162999862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3660162999862,24.3660162999862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.49564838294607,24.8,0.0,24.49564838294607,24.49564838294607,1.3793103448275863,26.49564838294607,28.0,28.0,24.49564838294607,0.0,24.49564838294607,24.49564838294607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49564838294607,24.49564838294607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.63903666759162,25.6,0.0,24.63903666759162,24.63903666759162,1.3793103448275863,26.63903666759162,28.0,28.0,24.63903666759162,0.0,24.63903666759162,24.63903666759162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63903666759162,24.63903666759162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,24.77679382190354,26.4,0.0,24.77679382190354,24.77679382190354,1.3793103448275863,26.77679382190354,28.0,28.0,24.77679382190354,0.0,24.77679382190354,24.77679382190354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.77679382190354,24.77679382190354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,24.905108955259962,27.2,0.0,24.905108955259962,24.905108955259962,1.3793103448275863,26.905108955259962,28.0,28.0,24.905108955259962,0.0,24.905108955259962,24.905108955259962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.905108955259962,24.905108955259962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,24.9737881513604,26.5,0.0,24.9737881513604,24.9737881513604,1.3793103448275863,26.9737881513604,28.0,28.0,24.9737881513604,0.0,24.9737881513604,24.9737881513604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.9737881513604,24.9737881513604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.010825169916345,25.9,0.0,25.010825169916345,25.010825169916345,1.3793103448275863,27.010825169916345,28.0,28.0,25.010825169916345,0.0,25.010825169916345,25.010825169916345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.010825169916345,25.010825169916345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.00535240977708,25.2,0.0,25.00535240977708,25.00535240977708,1.3793103448275863,27.00535240977708,28.0,28.0,25.00535240977708,0.0,25.00535240977708,25.00535240977708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.00535240977708,25.00535240977708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,24.957573409055964,24.5,0.0,24.957573409055964,24.957573409055964,1.3793103448275863,26.957573409055964,28.0,28.0,24.957573409055964,0.0,24.957573409055964,24.957573409055964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.957573409055964,24.957573409055964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,24.92101574132917,23.7,0.0,24.92101574132917,24.92101574132917,1.3793103448275863,26.92101574132917,28.0,28.0,24.92101574132917,0.0,24.92101574132917,24.92101574132917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92101574132917,24.92101574132917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,24.868124633167564,23.0,0.0,24.868124633167564,24.868124633167564,1.3793103448275863,26.868124633167564,28.0,28.0,24.868124633167564,0.0,24.868124633167564,24.868124633167564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.868124633167564,24.868124633167564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,24.83582794807257,23.0,0.0,24.83582794807257,24.83582794807257,1.3793103448275863,26.83582794807257,28.0,28.0,24.83582794807257,0.0,24.83582794807257,24.83582794807257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.83582794807257,24.83582794807257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,24.851952426449486,23.0,0.0,24.851952426449486,24.851952426449486,1.3793103448275863,26.851952426449486,28.0,28.0,24.851952426449486,0.0,24.851952426449486,24.851952426449486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.851952426449486,24.851952426449486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,24.827305844372894,23.0,0.0,24.827305844372894,24.827305844372894,1.3793103448275863,26.827305844372894,28.0,28.0,24.827305844372894,0.0,24.827305844372894,24.827305844372894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.827305844372894,24.827305844372894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,24.77176837504941,21.6,0.0,24.77176837504941,24.77176837504941,1.3793103448275863,26.77176837504941,28.0,28.0,24.77176837504941,0.0,24.77176837504941,24.77176837504941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.77176837504941,24.77176837504941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.70432154634399,20.2,0.0,24.70432154634399,24.70432154634399,1.3793103448275863,26.70432154634399,28.0,28.0,24.70432154634399,0.0,24.70432154634399,24.70432154634399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70432154634399,24.70432154634399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.626946169696716,18.8,0.0,24.626946169696716,24.626946169696716,1.3793103448275863,26.626946169696716,28.0,28.0,24.626946169696716,0.0,24.626946169696716,24.626946169696716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.626946169696716,24.626946169696716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.56779002564469,18.8,0.0,24.56779002564469,24.56779002564469,1.3793103448275863,26.56779002564469,28.0,28.0,24.56779002564469,0.0,24.56779002564469,24.56779002564469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56779002564469,24.56779002564469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.353365308139296,18.2,0.0,24.353365308139296,24.353365308139296,1.3793103448275863,26.353365308139296,28.0,28.0,24.353365308139296,0.0,24.353365308139296,24.353365308139296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.353365308139296,24.353365308139296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.203519437295697,17.6,0.0,24.203519437295697,24.203519437295697,1.3793103448275863,26.203519437295697,28.0,28.0,24.203519437295697,0.0,24.203519437295697,24.203519437295697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.203519437295697,24.203519437295697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.208703190766922,19.4,0.0,24.208703190766922,24.208703190766922,1.3793103448275863,26.208703190766922,28.0,28.0,24.208703190766922,0.0,24.208703190766922,24.208703190766922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.208703190766922,24.208703190766922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.29278061306499,21.2,0.0,24.29278061306499,24.29278061306499,1.3793103448275863,26.29278061306499,28.0,28.0,24.29278061306499,0.0,24.29278061306499,24.29278061306499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.29278061306499,24.29278061306499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.382967291019305,23.0,0.0,24.382967291019305,24.382967291019305,1.3793103448275863,26.382967291019305,28.0,28.0,24.382967291019305,0.0,24.382967291019305,24.382967291019305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.382967291019305,24.382967291019305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.491315188983037,24.1,0.0,24.491315188983037,24.491315188983037,1.3793103448275863,26.491315188983037,28.0,28.0,24.491315188983037,0.0,24.491315188983037,24.491315188983037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.491315188983037,24.491315188983037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.622041862487194,25.3,0.0,24.622041862487194,24.622041862487194,1.3793103448275863,26.622041862487194,28.0,28.0,24.622041862487194,0.0,24.622041862487194,24.622041862487194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.622041862487194,24.622041862487194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,24.773447841044497,26.4,0.0,24.773447841044497,24.773447841044497,1.3793103448275863,26.773447841044497,28.0,28.0,24.773447841044497,0.0,24.773447841044497,24.773447841044497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.773447841044497,24.773447841044497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,24.894290644070143,26.4,0.0,24.894290644070143,24.894290644070143,1.3793103448275863,26.894290644070143,28.0,28.0,24.894290644070143,0.0,24.894290644070143,24.894290644070143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.894290644070143,24.894290644070143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,24.997020504358375,26.4,0.0,24.997020504358375,24.997020504358375,1.3793103448275863,26.997020504358375,28.0,28.0,24.997020504358375,0.0,24.997020504358375,24.997020504358375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.997020504358375,24.997020504358375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.079368404254208,26.4,0.0,25.079368404254208,25.079368404254208,1.3793103448275863,27.079368404254208,28.0,28.0,25.079368404254208,0.0,25.079368404254208,25.079368404254208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.079368404254208,25.079368404254208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.166978394365955,26.4,0.0,25.166978394365955,25.166978394365955,1.3793103448275863,27.166978394365955,28.0,28.0,25.166978394365955,0.0,25.166978394365955,25.166978394365955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.166978394365955,25.166978394365955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.23029114534581,26.4,0.0,25.23029114534581,25.23029114534581,1.3793103448275863,27.23029114534581,28.0,28.0,25.23029114534581,0.0,25.23029114534581,25.23029114534581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23029114534581,25.23029114534581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.255310694785884,26.4,0.0,25.255310694785884,25.255310694785884,1.3793103448275863,27.255310694785884,28.0,28.0,25.255310694785884,0.0,25.255310694785884,25.255310694785884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.255310694785884,25.255310694785884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.217026444750914,25.6,0.0,25.217026444750914,25.217026444750914,1.3793103448275863,27.217026444750914,28.0,28.0,25.217026444750914,0.0,25.217026444750914,25.217026444750914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.217026444750914,25.217026444750914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.18640653374831,24.8,0.0,25.18640653374831,25.18640653374831,1.3793103448275863,27.18640653374831,28.0,28.0,25.18640653374831,0.0,25.18640653374831,25.18640653374831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.18640653374831,25.18640653374831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.13608150801852,24.0,0.0,25.13608150801852,25.13608150801852,1.3793103448275863,27.13608150801852,28.0,28.0,25.13608150801852,0.0,25.13608150801852,25.13608150801852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.13608150801852,25.13608150801852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.09606291564238,23.7,0.0,25.09606291564238,25.09606291564238,1.3793103448275863,27.09606291564238,28.0,28.0,25.09606291564238,0.0,25.09606291564238,25.09606291564238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.09606291564238,25.09606291564238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.099527270786247,23.5,0.0,25.099527270786247,25.099527270786247,1.3793103448275863,27.099527270786247,28.0,28.0,25.099527270786247,0.0,25.099527270786247,25.099527270786247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.099527270786247,25.099527270786247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.067380895259042,23.2,0.0,25.067380895259042,25.067380895259042,1.3793103448275863,27.067380895259042,28.0,28.0,25.067380895259042,0.0,25.067380895259042,25.067380895259042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.067380895259042,25.067380895259042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.02352442647725,22.5,0.0,25.02352442647725,25.02352442647725,1.3793103448275863,27.02352442647725,28.0,28.0,25.02352442647725,0.0,25.02352442647725,25.02352442647725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02352442647725,25.02352442647725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,24.95856469703358,21.7,0.0,24.95856469703358,24.95856469703358,1.3793103448275863,26.95856469703358,28.0,28.0,24.95856469703358,0.0,24.95856469703358,24.95856469703358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.95856469703358,24.95856469703358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,24.90028682055916,21.0,0.0,24.90028682055916,24.90028682055916,1.3793103448275863,26.90028682055916,28.0,28.0,24.90028682055916,0.0,24.90028682055916,24.90028682055916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90028682055916,24.90028682055916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,24.839944744895174,20.3,0.0,24.839944744895174,24.839944744895174,1.3793103448275863,26.839944744895174,28.0,28.0,24.839944744895174,0.0,24.839944744895174,24.839944744895174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.839944744895174,24.839944744895174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,24.773960126859993,19.5,0.0,24.773960126859993,24.773960126859993,1.3793103448275863,26.773960126859993,28.0,28.0,24.773960126859993,0.0,24.773960126859993,24.773960126859993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.773960126859993,24.773960126859993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.705149055685624,18.8,0.0,24.705149055685624,24.705149055685624,1.3793103448275863,26.705149055685624,28.0,28.0,24.705149055685624,0.0,24.705149055685624,24.705149055685624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.705149055685624,24.705149055685624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.59947727522198,20.6,0.0,24.59947727522198,24.59947727522198,1.3793103448275863,26.59947727522198,28.0,28.0,24.59947727522198,0.0,24.59947727522198,24.59947727522198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59947727522198,24.59947727522198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.667247430463497,22.4,0.0,24.667247430463497,24.667247430463497,1.3793103448275863,26.667247430463497,28.0,28.0,24.667247430463497,0.0,24.667247430463497,24.667247430463497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.667247430463497,24.667247430463497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.786278540794598,24.2,0.0,24.786278540794598,24.786278540794598,1.3793103448275863,26.786278540794598,28.0,28.0,24.786278540794598,0.0,24.786278540794598,24.786278540794598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.786278540794598,24.786278540794598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,24.890979857947205,24.9,0.0,24.890979857947205,24.890979857947205,1.3793103448275863,26.890979857947205,28.0,28.0,24.890979857947205,0.0,24.890979857947205,24.890979857947205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.890979857947205,24.890979857947205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.009326883097014,25.7,0.0,25.009326883097014,25.009326883097014,1.3793103448275863,27.009326883097014,28.0,28.0,25.009326883097014,0.0,25.009326883097014,25.009326883097014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.009326883097014,25.009326883097014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.144245363357797,26.4,0.0,25.144245363357797,25.144245363357797,1.3793103448275863,27.144245363357797,28.0,28.0,25.144245363357797,0.0,25.144245363357797,25.144245363357797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.144245363357797,25.144245363357797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.250295412979256,26.4,0.0,25.250295412979256,25.250295412979256,1.3793103448275863,27.250295412979256,28.0,28.0,25.250295412979256,0.0,25.250295412979256,25.250295412979256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.250295412979256,25.250295412979256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.348129292127027,26.4,0.0,25.348129292127027,25.348129292127027,1.3793103448275863,27.348129292127027,28.0,28.0,25.348129292127027,0.0,25.348129292127027,25.348129292127027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.348129292127027,25.348129292127027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.427234750118444,26.4,0.0,25.427234750118444,25.427234750118444,1.3793103448275863,27.427234750118444,28.0,28.0,25.427234750118444,0.0,25.427234750118444,25.427234750118444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.427234750118444,25.427234750118444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.503863246768276,26.7,0.0,25.503863246768276,25.503863246768276,1.3793103448275863,27.503863246768276,28.0,28.0,25.503863246768276,0.0,25.503863246768276,25.503863246768276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.503863246768276,25.503863246768276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,25.584576010876603,27.1,0.0,25.584576010876603,25.584576010876603,1.3793103448275863,27.584576010876603,28.0,28.0,25.584576010876603,0.0,25.584576010876603,25.584576010876603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.584576010876603,25.584576010876603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,25.628399377286485,27.4,0.0,25.628399377286485,25.628399377286485,1.3793103448275863,27.628399377286485,28.0,28.0,25.628399377286485,0.0,25.628399377286485,25.628399377286485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.628399377286485,25.628399377286485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.590841068375546,26.7,0.0,25.590841068375546,25.590841068375546,1.3793103448275863,27.590841068375546,28.0,28.0,25.590841068375546,0.0,25.590841068375546,25.590841068375546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.590841068375546,25.590841068375546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.564686399133798,26.1,0.0,25.564686399133798,25.564686399133798,1.3793103448275863,27.564686399133798,28.0,28.0,25.564686399133798,0.0,25.564686399133798,25.564686399133798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.564686399133798,25.564686399133798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.533925552161165,25.4,0.0,25.533925552161165,25.533925552161165,1.3793103448275863,27.533925552161165,28.0,28.0,25.533925552161165,0.0,25.533925552161165,25.533925552161165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.533925552161165,25.533925552161165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.497581275548093,24.5,0.0,25.497581275548093,25.497581275548093,1.3793103448275863,27.497581275548093,28.0,28.0,25.497581275548093,0.0,25.497581275548093,25.497581275548093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.497581275548093,25.497581275548093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.45509033812894,23.7,0.0,25.45509033812894,25.45509033812894,1.3793103448275863,27.45509033812894,28.0,28.0,25.45509033812894,0.0,25.45509033812894,25.45509033812894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45509033812894,25.45509033812894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.400172359131048,22.8,0.0,25.400172359131048,25.400172359131048,1.3793103448275863,27.400172359131048,28.0,28.0,25.400172359131048,0.0,25.400172359131048,25.400172359131048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.400172359131048,25.400172359131048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.350733978687927,22.3,0.0,25.350733978687927,25.350733978687927,1.3793103448275863,27.350733978687927,28.0,28.0,25.350733978687927,0.0,25.350733978687927,25.350733978687927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.350733978687927,25.350733978687927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.283876390249908,21.7,0.0,25.283876390249908,25.283876390249908,1.3793103448275863,27.283876390249908,28.0,28.0,25.283876390249908,0.0,25.283876390249908,25.283876390249908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.283876390249908,25.283876390249908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.22575485772323,21.2,0.0,25.22575485772323,25.22575485772323,1.3793103448275863,27.22575485772323,28.0,28.0,25.22575485772323,0.0,25.22575485772323,25.22575485772323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22575485772323,25.22575485772323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.17316310617256,21.0,0.0,25.17316310617256,25.17316310617256,1.3793103448275863,27.17316310617256,28.0,28.0,25.17316310617256,0.0,25.17316310617256,25.17316310617256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17316310617256,25.17316310617256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.121009424973046,20.8,0.0,25.121009424973046,25.121009424973046,1.3793103448275863,27.121009424973046,28.0,28.0,25.121009424973046,0.0,25.121009424973046,25.121009424973046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.121009424973046,25.121009424973046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.06868152103576,20.6,0.0,25.06868152103576,25.06868152103576,1.3793103448275863,27.06868152103576,28.0,28.0,25.06868152103576,0.0,25.06868152103576,25.06868152103576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06868152103576,25.06868152103576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,24.95057535666998,21.1,0.0,24.95057535666998,24.95057535666998,1.3793103448275863,26.95057535666998,28.0,28.0,24.95057535666998,0.0,24.95057535666998,24.95057535666998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.95057535666998,24.95057535666998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,24.965871239783326,21.7,0.0,24.965871239783326,24.965871239783326,1.3793103448275863,26.965871239783326,28.0,28.0,24.965871239783326,0.0,24.965871239783326,24.965871239783326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.965871239783326,24.965871239783326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.010285525229133,22.2,0.0,25.010285525229133,25.010285525229133,1.3793103448275863,27.010285525229133,28.0,28.0,25.010285525229133,0.0,25.010285525229133,25.010285525229133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.010285525229133,25.010285525229133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.101690394659784,23.3,0.0,25.101690394659784,25.101690394659784,1.3793103448275863,27.101690394659784,28.0,28.0,25.101690394659784,0.0,25.101690394659784,25.101690394659784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.101690394659784,25.101690394659784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.209921281349036,24.3,0.0,25.209921281349036,25.209921281349036,1.3793103448275863,27.209921281349036,28.0,28.0,25.209921281349036,0.0,25.209921281349036,25.209921281349036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.209921281349036,25.209921281349036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.34741720553905,25.4,0.0,25.34741720553905,25.34741720553905,1.3793103448275863,27.34741720553905,28.0,28.0,25.34741720553905,0.0,25.34741720553905,25.34741720553905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34741720553905,25.34741720553905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.468747764355868,25.9,0.0,25.468747764355868,25.468747764355868,1.3793103448275863,27.468747764355868,28.0,28.0,25.468747764355868,0.0,25.468747764355868,25.468747764355868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.468747764355868,25.468747764355868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.582394902678303,26.3,0.0,25.582394902678303,25.582394902678303,1.3793103448275863,27.582394902678303,28.0,28.0,25.582394902678303,0.0,25.582394902678303,25.582394902678303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.582394902678303,25.582394902678303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.684559579209104,26.8,0.0,25.684559579209104,25.684559579209104,1.3793103448275863,27.684559579209104,28.0,28.0,25.684559579209104,0.0,25.684559579209104,25.684559579209104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.684559579209104,25.684559579209104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.638482993262183,24.0,0.0,25.638482993262183,25.638482993262183,1.3793103448275863,27.638482993262183,28.0,28.0,25.638482993262183,0.0,25.638482993262183,25.638482993262183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.638482993262183,25.638482993262183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.54294166195715,21.2,0.0,25.54294166195715,25.54294166195715,1.3793103448275863,27.54294166195715,28.0,28.0,25.54294166195715,0.0,25.54294166195715,25.54294166195715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54294166195715,25.54294166195715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.699104590329902,25.8,0.0,25.699104590329902,25.699104590329902,1.3793103448275863,27.699104590329902,28.0,28.0,25.699104590329902,0.0,25.699104590329902,25.699104590329902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.699104590329902,25.699104590329902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.63733901386965,24.7,0.0,25.63733901386965,25.63733901386965,1.3793103448275863,27.63733901386965,28.0,28.0,25.63733901386965,0.0,25.63733901386965,25.63733901386965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.63733901386965,25.63733901386965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.586724467877715,23.7,0.0,25.586724467877715,25.586724467877715,1.3793103448275863,27.586724467877715,28.0,28.0,25.586724467877715,0.0,25.586724467877715,25.586724467877715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.586724467877715,25.586724467877715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.58317339997196,22.6,0.0,25.58317339997196,25.58317339997196,1.3793103448275863,27.58317339997196,28.0,28.0,25.58317339997196,0.0,25.58317339997196,25.58317339997196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58317339997196,25.58317339997196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.576644078939,23.7,0.0,25.576644078939,25.576644078939,1.3793103448275863,27.576644078939,28.0,28.0,25.576644078939,0.0,25.576644078939,25.576644078939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.576644078939,25.576644078939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.568797135088072,24.7,0.0,25.568797135088072,25.568797135088072,1.3793103448275863,27.568797135088072,28.0,28.0,25.568797135088072,0.0,25.568797135088072,25.568797135088072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.568797135088072,25.568797135088072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.56437398835331,25.8,0.0,25.56437398835331,25.56437398835331,1.3793103448275863,27.56437398835331,28.0,28.0,25.56437398835331,0.0,25.56437398835331,25.56437398835331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.56437398835331,25.56437398835331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.514962012113834,24.0,0.0,25.514962012113834,25.514962012113834,1.3793103448275863,27.514962012113834,28.0,28.0,25.514962012113834,0.0,25.514962012113834,25.514962012113834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.514962012113834,25.514962012113834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.450417136715345,22.2,0.0,25.450417136715345,25.450417136715345,1.3793103448275863,27.450417136715345,28.0,28.0,25.450417136715345,0.0,25.450417136715345,25.450417136715345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.450417136715345,25.450417136715345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.372743180656865,20.4,0.0,25.372743180656865,25.372743180656865,1.3793103448275863,27.372743180656865,28.0,28.0,25.372743180656865,0.0,25.372743180656865,25.372743180656865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.372743180656865,25.372743180656865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.31211888326198,20.1,0.0,25.31211888326198,25.31211888326198,1.3793103448275863,27.31211888326198,28.0,28.0,25.31211888326198,0.0,25.31211888326198,25.31211888326198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31211888326198,25.31211888326198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.128777168109803,19.9,0.0,25.128777168109803,25.128777168109803,1.3793103448275863,27.128777168109803,28.0,28.0,25.128777168109803,0.0,25.128777168109803,25.128777168109803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.128777168109803,25.128777168109803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.001982483946968,19.6,0.0,25.001982483946968,25.001982483946968,1.3793103448275863,27.001982483946968,28.0,28.0,25.001982483946968,0.0,25.001982483946968,25.001982483946968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.001982483946968,25.001982483946968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,24.980312329051422,20.5,0.0,24.980312329051422,24.980312329051422,1.3793103448275863,26.980312329051422,28.0,28.0,24.980312329051422,0.0,24.980312329051422,24.980312329051422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.980312329051422,24.980312329051422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.01884634583973,21.3,0.0,25.01884634583973,25.01884634583973,1.3793103448275863,27.01884634583973,28.0,28.0,25.01884634583973,0.0,25.01884634583973,25.01884634583973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.01884634583973,25.01884634583973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.05789334290437,22.2,0.0,25.05789334290437,25.05789334290437,1.3793103448275863,27.05789334290437,28.0,28.0,25.05789334290437,0.0,25.05789334290437,25.05789334290437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05789334290437,25.05789334290437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.14597420405315,23.3,0.0,25.14597420405315,25.14597420405315,1.3793103448275863,27.14597420405315,28.0,28.0,25.14597420405315,0.0,25.14597420405315,25.14597420405315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.14597420405315,25.14597420405315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.2526127254186,24.3,0.0,25.2526127254186,25.2526127254186,1.3793103448275863,27.2526127254186,28.0,28.0,25.2526127254186,0.0,25.2526127254186,25.2526127254186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2526127254186,25.2526127254186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.386167143164023,25.4,0.0,25.386167143164023,25.386167143164023,1.3793103448275863,27.386167143164023,28.0,28.0,25.386167143164023,0.0,25.386167143164023,25.386167143164023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.386167143164023,25.386167143164023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.48744868701968,25.3,0.0,25.48744868701968,25.48744868701968,1.3793103448275863,27.48744868701968,28.0,28.0,25.48744868701968,0.0,25.48744868701968,25.48744868701968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.48744868701968,25.48744868701968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.570014020120965,25.2,0.0,25.570014020120965,25.570014020120965,1.3793103448275863,27.570014020120965,28.0,28.0,25.570014020120965,0.0,25.570014020120965,25.570014020120965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.570014020120965,25.570014020120965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.63276073872573,25.1,0.0,25.63276073872573,25.63276073872573,1.3793103448275863,27.63276073872573,28.0,28.0,25.63276073872573,0.0,25.63276073872573,25.63276073872573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.63276073872573,25.63276073872573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,25.7004261720554,25.0,0.0,25.7004261720554,25.7004261720554,1.3793103448275863,27.7004261720554,28.0,28.0,25.7004261720554,0.0,25.7004261720554,25.7004261720554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7004261720554,25.7004261720554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,25.74335335756505,24.9,0.0,25.74335335756505,25.74335335756505,1.3793103448275863,27.74335335756505,28.0,28.0,25.74335335756505,0.0,25.74335335756505,25.74335335756505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74335335756505,25.74335335756505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,25.7466810032789,24.8,0.0,25.7466810032789,25.7466810032789,1.3793103448275863,27.7466810032789,28.0,28.0,25.7466810032789,0.0,25.7466810032789,25.7466810032789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7466810032789,25.7466810032789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,25.6823014300355,23.8,0.0,25.6823014300355,25.6823014300355,1.3793103448275863,27.6823014300355,28.0,28.0,25.6823014300355,0.0,25.6823014300355,25.6823014300355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.6823014300355,25.6823014300355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.621869785064778,22.8,0.0,25.621869785064778,25.621869785064778,1.3793103448275863,27.621869785064778,28.0,28.0,25.621869785064778,0.0,25.621869785064778,25.621869785064778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.621869785064778,25.621869785064778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.54209902325971,21.8,0.0,25.54209902325971,25.54209902325971,1.3793103448275863,27.54209902325971,28.0,28.0,25.54209902325971,0.0,25.54209902325971,25.54209902325971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54209902325971,25.54209902325971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.47569050224235,21.4,0.0,25.47569050224235,25.47569050224235,1.3793103448275863,27.47569050224235,28.0,28.0,25.47569050224235,0.0,25.47569050224235,25.47569050224235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47569050224235,25.47569050224235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.51362844421533,21.0,0.0,25.51362844421533,25.51362844421533,1.3793103448275863,27.51362844421533,28.0,28.0,25.51362844421533,0.0,25.51362844421533,25.51362844421533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51362844421533,25.51362844421533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.47071319962668,20.6,0.0,25.47071319962668,25.47071319962668,1.3793103448275863,27.47071319962668,28.0,28.0,25.47071319962668,0.0,25.47071319962668,25.47071319962668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47071319962668,25.47071319962668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.408128142489872,19.9,0.0,25.408128142489872,25.408128142489872,1.3793103448275863,27.408128142489872,28.0,28.0,25.408128142489872,0.0,25.408128142489872,25.408128142489872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.408128142489872,25.408128142489872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.33676236659595,19.1,0.0,25.33676236659595,25.33676236659595,1.3793103448275863,27.33676236659595,28.0,28.0,25.33676236659595,0.0,25.33676236659595,25.33676236659595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33676236659595,25.33676236659595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.262009145605305,18.4,0.0,25.262009145605305,25.262009145605305,1.3793103448275863,27.262009145605305,28.0,28.0,25.262009145605305,0.0,25.262009145605305,25.262009145605305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.262009145605305,25.262009145605305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.203074804031104,18.7,0.0,25.203074804031104,25.203074804031104,1.3793103448275863,27.203074804031104,28.0,28.0,25.203074804031104,0.0,25.203074804031104,25.203074804031104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.203074804031104,25.203074804031104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.010800573851476,19.1,0.0,25.010800573851476,25.010800573851476,1.3793103448275863,27.010800573851476,28.0,28.0,25.010800573851476,0.0,25.010800573851476,25.010800573851476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.010800573851476,25.010800573851476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,24.904242753494774,19.4,0.0,24.904242753494774,24.904242753494774,1.3793103448275863,26.904242753494774,28.0,28.0,24.904242753494774,0.0,24.904242753494774,24.904242753494774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.904242753494774,24.904242753494774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,24.89550869993059,20.5,0.0,24.89550869993059,24.89550869993059,1.3793103448275863,26.89550869993059,28.0,28.0,24.89550869993059,0.0,24.89550869993059,24.89550869993059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89550869993059,24.89550869993059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
