timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-17 08:00:00,0.0,24.955066868972132,21.7,0.0,24.955066868972132,24.955066868972132,1.3793103448275863,26.955066868972132,28.0,28.0,24.955066868972132,0.0,24.955066868972132,24.955066868972132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.955066868972132,24.955066868972132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.011630319040155,22.8,0.0,25.011630319040155,25.011630319040155,1.3793103448275863,27.011630319040155,28.0,28.0,25.011630319040155,0.0,25.011630319040155,25.011630319040155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.011630319040155,25.011630319040155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.10518236221801,23.8,0.0,25.10518236221801,25.10518236221801,1.3793103448275863,27.10518236221801,28.0,28.0,25.10518236221801,0.0,25.10518236221801,25.10518236221801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10518236221801,25.10518236221801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.216813182157985,24.8,0.0,25.216813182157985,25.216813182157985,1.3793103448275863,27.216813182157985,28.0,28.0,25.216813182157985,0.0,25.216813182157985,25.216813182157985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.216813182157985,25.216813182157985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.35419034121479,25.8,0.0,25.35419034121479,25.35419034121479,1.3793103448275863,27.35419034121479,28.0,28.0,25.35419034121479,0.0,25.35419034121479,25.35419034121479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35419034121479,25.35419034121479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.478671841475393,26.2,0.0,25.478671841475393,25.478671841475393,1.3793103448275863,27.478671841475393,28.0,28.0,25.478671841475393,0.0,25.478671841475393,25.478671841475393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.478671841475393,25.478671841475393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.593075252456842,26.6,0.0,25.593075252456842,25.593075252456842,1.3793103448275863,27.593075252456842,28.0,28.0,25.593075252456842,0.0,25.593075252456842,25.593075252456842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.593075252456842,25.593075252456842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,25.69134703766686,27.0,0.0,25.69134703766686,25.69134703766686,1.3793103448275863,27.69134703766686,28.0,28.0,25.69134703766686,0.0,25.69134703766686,25.69134703766686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.69134703766686,25.69134703766686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,25.75117428867373,26.3,0.0,25.75117428867373,25.75117428867373,1.3793103448275863,27.75117428867373,28.0,28.0,25.75117428867373,0.0,25.75117428867373,25.75117428867373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75117428867373,25.75117428867373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,25.779835957270762,25.7,0.0,25.779835957270762,25.779835957270762,1.3793103448275863,27.779835957270762,28.0,28.0,25.779835957270762,0.0,25.779835957270762,25.779835957270762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.779835957270762,25.779835957270762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,25.765237302875644,25.0,0.0,25.765237302875644,25.765237302875644,1.3793103448275863,27.765237302875644,28.0,28.0,25.765237302875644,0.0,25.765237302875644,25.765237302875644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.765237302875644,25.765237302875644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,25.730673573786518,24.5,0.0,25.730673573786518,25.730673573786518,1.3793103448275863,27.730673573786518,28.0,28.0,25.730673573786518,0.0,25.730673573786518,25.730673573786518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.730673573786518,25.730673573786518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.690457744834173,23.9,0.0,25.690457744834173,25.690457744834173,1.3793103448275863,27.690457744834173,28.0,28.0,25.690457744834173,0.0,25.690457744834173,25.690457744834173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.690457744834173,25.690457744834173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.643099966469435,23.4,0.0,25.643099966469435,25.643099966469435,1.3793103448275863,27.643099966469435,28.0,28.0,25.643099966469435,0.0,25.643099966469435,25.643099966469435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.643099966469435,25.643099966469435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.576195758286644,22.6,0.0,25.576195758286644,25.576195758286644,1.3793103448275863,27.576195758286644,28.0,28.0,25.576195758286644,0.0,25.576195758286644,25.576195758286644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.576195758286644,25.576195758286644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.589487627147093,21.8,0.0,25.589487627147093,25.589487627147093,1.3793103448275863,27.589487627147093,28.0,28.0,25.589487627147093,0.0,25.589487627147093,25.589487627147093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.589487627147093,25.589487627147093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.538860602826926,21.0,0.0,25.538860602826926,25.538860602826926,1.3793103448275863,27.538860602826926,28.0,28.0,25.538860602826926,0.0,25.538860602826926,25.538860602826926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.538860602826926,25.538860602826926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.497256293985796,21.3,0.0,25.497256293985796,25.497256293985796,1.3793103448275863,27.497256293985796,28.0,28.0,25.497256293985796,0.0,25.497256293985796,25.497256293985796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.497256293985796,25.497256293985796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.460469806497716,21.7,0.0,25.460469806497716,25.460469806497716,1.3793103448275863,27.460469806497716,28.0,28.0,25.460469806497716,0.0,25.460469806497716,25.460469806497716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.460469806497716,25.460469806497716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.425745433767652,22.0,0.0,25.425745433767652,25.425745433767652,1.3793103448275863,27.425745433767652,28.0,28.0,25.425745433767652,0.0,25.425745433767652,25.425745433767652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.425745433767652,25.425745433767652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.386239299068116,21.9,0.0,25.386239299068116,25.386239299068116,1.3793103448275863,27.386239299068116,28.0,28.0,25.386239299068116,0.0,25.386239299068116,25.386239299068116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.386239299068116,25.386239299068116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.266826683884155,21.9,0.0,25.266826683884155,25.266826683884155,1.3793103448275863,27.266826683884155,28.0,28.0,25.266826683884155,0.0,25.266826683884155,25.266826683884155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.266826683884155,25.266826683884155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.17499112077938,21.8,0.0,25.17499112077938,25.17499112077938,1.3793103448275863,27.17499112077938,28.0,28.0,25.17499112077938,0.0,25.17499112077938,25.17499112077938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17499112077938,25.17499112077938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.183173175745416,22.9,0.0,25.183173175745416,25.183173175745416,1.3793103448275863,27.183173175745416,28.0,28.0,25.183173175745416,0.0,25.183173175745416,25.183173175745416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.183173175745416,25.183173175745416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.250884217299003,23.9,0.0,25.250884217299003,25.250884217299003,1.3793103448275863,27.250884217299003,28.0,28.0,25.250884217299003,0.0,25.250884217299003,25.250884217299003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.250884217299003,25.250884217299003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.31975257107645,25.0,0.0,25.31975257107645,25.31975257107645,1.3793103448275863,27.31975257107645,28.0,28.0,25.31975257107645,0.0,25.31975257107645,25.31975257107645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31975257107645,25.31975257107645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.404696869901525,25.5,0.0,25.404696869901525,25.404696869901525,1.3793103448275863,27.404696869901525,28.0,28.0,25.404696869901525,0.0,25.404696869901525,25.404696869901525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.404696869901525,25.404696869901525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.507846804790972,26.1,0.0,25.507846804790972,25.507846804790972,1.3793103448275863,27.507846804790972,28.0,28.0,25.507846804790972,0.0,25.507846804790972,25.507846804790972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.507846804790972,25.507846804790972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.6253240548435,26.6,0.0,25.6253240548435,25.6253240548435,1.3793103448275863,27.6253240548435,28.0,28.0,25.6253240548435,0.0,25.6253240548435,25.6253240548435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.6253240548435,25.6253240548435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,25.758978743631175,27.2,0.0,25.758978743631175,25.758978743631175,1.3793103448275863,27.758978743631175,28.0,28.0,25.758978743631175,0.0,25.758978743631175,25.758978743631175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.758978743631175,25.758978743631175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,25.88687724046384,27.8,0.0,25.88687724046384,25.88687724046384,1.3793103448275863,27.88687724046384,28.0,28.0,25.88687724046384,0.0,25.88687724046384,25.88687724046384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88687724046384,25.88687724046384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,25.999999999999993,27.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,26.000000000000007,25.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,25.9949839234567,24.3,0.0,25.9949839234567,25.9949839234567,1.3793103448275863,27.9949839234567,28.0,28.0,25.9949839234567,0.0,25.9949839234567,25.9949839234567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9949839234567,25.9949839234567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,25.941535882041933,23.0,0.0,25.941535882041933,25.941535882041933,1.3793103448275863,27.941535882041933,28.0,28.0,25.941535882041933,0.0,25.941535882041933,25.941535882041933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.941535882041933,25.941535882041933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,25.88559409443215,22.2,0.0,25.88559409443215,25.88559409443215,1.3793103448275863,27.88559409443215,28.0,28.0,25.88559409443215,0.0,25.88559409443215,25.88559409443215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88559409443215,25.88559409443215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,25.82446347073941,21.4,0.0,25.82446347073941,25.82446347073941,1.3793103448275863,27.82446347073941,28.0,28.0,25.82446347073941,0.0,25.82446347073941,25.82446347073941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.82446347073941,25.82446347073941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,25.758428137805655,20.6,0.0,25.758428137805655,25.758428137805655,1.3793103448275863,27.758428137805655,28.0,28.0,25.758428137805655,0.0,25.758428137805655,25.758428137805655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.758428137805655,25.758428137805655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,25.695498510721805,20.2,0.0,25.695498510721805,25.695498510721805,1.3793103448275863,27.695498510721805,28.0,28.0,25.695498510721805,0.0,25.695498510721805,25.695498510721805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.695498510721805,25.695498510721805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.495135323877896,19.8,0.0,25.495135323877896,25.495135323877896,1.3793103448275863,27.495135323877896,28.0,28.0,25.495135323877896,0.0,25.495135323877896,25.495135323877896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.495135323877896,25.495135323877896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.357868254843915,19.4,0.0,25.357868254843915,25.357868254843915,1.3793103448275863,27.357868254843915,28.0,28.0,25.357868254843915,0.0,25.357868254843915,25.357868254843915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.357868254843915,25.357868254843915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.36379687807043,21.1,0.0,25.36379687807043,25.36379687807043,1.3793103448275863,27.36379687807043,28.0,28.0,25.36379687807043,0.0,25.36379687807043,25.36379687807043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.36379687807043,25.36379687807043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.449356983549848,22.9,0.0,25.449356983549848,25.449356983549848,1.3793103448275863,27.449356983549848,28.0,28.0,25.449356983549848,0.0,25.449356983549848,25.449356983549848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.449356983549848,25.449356983549848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.538679529257415,24.6,0.0,25.538679529257415,25.538679529257415,1.3793103448275863,27.538679529257415,28.0,28.0,25.538679529257415,0.0,25.538679529257415,25.538679529257415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.538679529257415,25.538679529257415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.638691238478945,25.5,0.0,25.638691238478945,25.638691238478945,1.3793103448275863,27.638691238478945,28.0,28.0,25.638691238478945,0.0,25.638691238478945,25.638691238478945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.638691238478945,25.638691238478945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,25.7497154647073,26.3,0.0,25.7497154647073,25.7497154647073,1.3793103448275863,27.7497154647073,28.0,28.0,25.7497154647073,0.0,25.7497154647073,25.7497154647073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7497154647073,25.7497154647073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,25.88381798553431,27.2,0.0,25.88381798553431,25.88381798553431,1.3793103448275863,27.88381798553431,28.0,28.0,25.88381798553431,0.0,25.88381798553431,25.88381798553431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88381798553431,25.88381798553431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,26.000000000000004,27.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,25.999999999999996,27.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.000000000000007,24.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.1025439160303,23.3,0.0,26.1025439160303,26.1025439160303,1.3793103448275863,28.1025439160303,28.0,28.0,26.1025439160303,0.0,26.1025439160303,26.1025439160303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.1025439160303,26.1025439160303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.076143071539363,22.6,0.0,26.076143071539363,26.076143071539363,1.3793103448275863,28.076143071539363,28.0,28.0,26.076143071539363,0.0,26.076143071539363,26.076143071539363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.076143071539363,26.076143071539363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.025795812357075,22.0,0.0,26.025795812357075,26.025795812357075,1.3793103448275863,28.025795812357075,28.0,28.0,26.025795812357075,0.0,26.025795812357075,26.025795812357075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.025795812357075,26.025795812357075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,25.96760217152074,21.4,0.0,25.96760217152074,25.96760217152074,1.3793103448275863,27.96760217152074,28.0,28.0,25.96760217152074,0.0,25.96760217152074,25.96760217152074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96760217152074,25.96760217152074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,25.905149018145664,20.8,0.0,25.905149018145664,25.905149018145664,1.3793103448275863,27.905149018145664,28.0,28.0,25.905149018145664,0.0,25.905149018145664,25.905149018145664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.905149018145664,25.905149018145664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,25.83726314133302,20.1,0.0,25.83726314133302,25.83726314133302,1.3793103448275863,27.83726314133302,28.0,28.0,25.83726314133302,0.0,25.83726314133302,25.83726314133302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83726314133302,25.83726314133302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,25.621393369305785,19.5,0.0,25.621393369305785,25.621393369305785,1.3793103448275863,27.621393369305785,28.0,28.0,25.621393369305785,0.0,25.621393369305785,25.621393369305785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.621393369305785,25.621393369305785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.46611604626053,18.8,0.0,25.46611604626053,25.46611604626053,1.3793103448275863,27.46611604626053,28.0,28.0,25.46611604626053,0.0,25.46611604626053,25.46611604626053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.46611604626053,25.46611604626053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 07:00:00,0.0,25.481140420470986,20.9,0.0,25.481140420470986,25.481140420470986,1.3793103448275863,27.481140420470986,28.0,28.0,25.481140420470986,0.0,25.481140420470986,25.481140420470986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.481140420470986,25.481140420470986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.58298505768105,23.1,0.0,25.58298505768105,25.58298505768105,1.3793103448275863,27.58298505768105,28.0,28.0,25.58298505768105,0.0,25.58298505768105,25.58298505768105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58298505768105,25.58298505768105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.691141197114078,25.2,0.0,25.691141197114078,25.691141197114078,1.3793103448275863,27.691141197114078,28.0,28.0,25.691141197114078,0.0,25.691141197114078,25.691141197114078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.691141197114078,25.691141197114078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,25.803174956170654,26.2,0.0,25.803174956170654,25.803174956170654,1.3793103448275863,27.803174956170654,28.0,28.0,25.803174956170654,0.0,25.803174956170654,25.803174956170654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.803174956170654,25.803174956170654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,25.927477931314755,27.2,0.0,25.927477931314755,25.927477931314755,1.3793103448275863,27.927477931314755,28.0,28.0,25.927477931314755,0.0,25.927477931314755,25.927477931314755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.927477931314755,25.927477931314755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,26.000000000000007,28.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,26.000000000000007,28.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,26.000000000000007,29.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,25.99999999999999,29.6,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,26.000000000000004,29.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,25.999999999999993,28.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.000000000000004,26.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.312694651724243,25.6,0.0,26.312694651724243,26.312694651724243,1.3793103448275863,28.312694651724243,28.0,28.0,26.312694651724243,0.0,26.312694651724243,26.312694651724243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.312694651724243,26.312694651724243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.336159734010785,24.6,0.0,26.336159734010785,26.336159734010785,1.3793103448275863,28.336159734010785,28.0,28.0,26.336159734010785,0.0,26.336159734010785,26.336159734010785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.336159734010785,26.336159734010785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.32185529434861,24.8,0.0,26.32185529434861,26.32185529434861,1.3793103448275863,28.32185529434861,28.0,28.0,26.32185529434861,0.0,26.32185529434861,26.32185529434861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.32185529434861,26.32185529434861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.28576427083157,25.0,0.0,26.28576427083157,26.28576427083157,1.3793103448275863,28.28576427083157,28.0,28.0,26.28576427083157,0.0,26.28576427083157,26.28576427083157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.28576427083157,26.28576427083157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.25985256871835,25.2,0.0,26.25985256871835,26.25985256871835,1.3793103448275863,28.25985256871835,28.0,28.0,26.25985256871835,0.0,26.25985256871835,26.25985256871835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.25985256871835,26.25985256871835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.218122221515024,24.4,0.0,26.218122221515024,26.218122221515024,1.3793103448275863,28.218122221515024,28.0,28.0,26.218122221515024,0.0,26.218122221515024,26.218122221515024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.218122221515024,26.218122221515024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.1704800433059,23.6,0.0,26.1704800433059,26.1704800433059,1.3793103448275863,28.1704800433059,28.0,28.0,26.1704800433059,0.0,26.1704800433059,26.1704800433059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.1704800433059,26.1704800433059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.117541336164674,22.8,0.0,26.117541336164674,26.117541336164674,1.3793103448275863,28.117541336164674,28.0,28.0,26.117541336164674,0.0,26.117541336164674,26.117541336164674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.117541336164674,26.117541336164674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,26.000000000000007,25.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,26.000000000000004,27.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,26.000000000000004,29.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,25.999999999999993,32.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,26.000000000000007,32.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,26.0,32.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,26.662703703554612,28.0,0.0,26.662703703554612,26.662703703554612,1.3793103448275863,28.662703703554612,28.0,28.0,26.662703703554612,0.0,26.662703703554612,26.662703703554612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.662703703554612,26.662703703554612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,26.781186889639507,27.2,0.0,26.781186889639507,26.781186889639507,1.3793103448275863,28.781186889639507,28.0,28.0,26.781186889639507,0.0,26.781186889639507,26.781186889639507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.781186889639507,26.781186889639507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,26.777571174834577,26.4,0.0,26.777571174834577,26.777571174834577,1.3793103448275863,28.777571174834577,28.0,28.0,26.777571174834577,0.0,26.777571174834577,26.777571174834577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.777571174834577,26.777571174834577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,26.739168831315816,25.6,0.0,26.739168831315816,26.739168831315816,1.3793103448275863,28.739168831315816,28.0,28.0,26.739168831315816,0.0,26.739168831315816,26.739168831315816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.739168831315816,26.739168831315816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,26.71170763433654,25.7,0.0,26.71170763433654,26.71170763433654,1.3793103448275863,28.71170763433654,28.0,28.0,26.71170763433654,0.0,26.71170763433654,26.71170763433654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.71170763433654,26.71170763433654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,26.67452021846362,25.9,0.0,26.67452021846362,26.67452021846362,1.3793103448275863,28.67452021846362,28.0,28.0,26.67452021846362,0.0,26.67452021846362,26.67452021846362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67452021846362,26.67452021846362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,26.64791291800548,26.0,0.0,26.64791291800548,26.64791291800548,1.3793103448275863,28.64791291800548,28.0,28.0,26.64791291800548,0.0,26.64791291800548,26.64791291800548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.64791291800548,26.64791291800548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 04:00:00,0.0,26.61301425201119,25.5,0.0,26.61301425201119,26.61301425201119,1.3793103448275863,28.61301425201119,28.0,28.0,26.61301425201119,0.0,26.61301425201119,26.61301425201119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.61301425201119,26.61301425201119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 05:00:00,0.0,26.576896740576856,25.1,0.0,26.576896740576856,26.576896740576856,1.3793103448275863,28.576896740576856,28.0,28.0,26.576896740576856,0.0,26.576896740576856,26.576896740576856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.576896740576856,26.576896740576856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 06:00:00,0.0,26.53665087147366,24.6,0.0,26.53665087147366,26.53665087147366,1.3793103448275863,28.53665087147366,28.0,28.0,26.53665087147366,0.0,26.53665087147366,26.53665087147366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.53665087147366,26.53665087147366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 07:00:00,0.0,25.999999999999993,25.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 08:00:00,0.0,25.999999999999993,26.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 09:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 10:00:00,0.0,26.000000000000007,27.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 11:00:00,0.0,25.999999999999993,28.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 12:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 14:00:00,0.0,25.999999999999993,30.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 15:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 16:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 17:00:00,0.0,26.000000000000007,30.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 19:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 21:00:00,0.0,26.815026212189174,26.8,0.0,26.815026212189174,26.815026212189174,1.3793103448275863,28.815026212189174,28.0,28.0,26.815026212189174,0.0,26.815026212189174,26.815026212189174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.815026212189174,26.815026212189174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 22:00:00,0.0,26.962721232207137,26.3,0.0,26.962721232207137,26.962721232207137,1.3793103448275863,28.962721232207137,28.0,28.0,26.962721232207137,0.0,26.962721232207137,26.962721232207137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.962721232207137,26.962721232207137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 23:00:00,0.0,26.962184387547733,25.7,0.0,26.962184387547733,26.962184387547733,1.3793103448275863,28.962184387547733,28.0,28.0,26.962184387547733,0.0,26.962184387547733,26.962184387547733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.962184387547733,26.962184387547733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 00:00:00,0.0,26.924802231550302,25.2,0.0,26.924802231550302,26.924802231550302,1.3793103448275863,28.924802231550302,28.0,28.0,26.924802231550302,0.0,26.924802231550302,26.924802231550302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.924802231550302,26.924802231550302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 01:00:00,0.0,26.88190256778689,24.7,0.0,26.88190256778689,26.88190256778689,1.3793103448275863,28.88190256778689,28.0,28.0,26.88190256778689,0.0,26.88190256778689,26.88190256778689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.88190256778689,26.88190256778689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 02:00:00,0.0,26.83365890217498,24.1,0.0,26.83365890217498,26.83365890217498,1.3793103448275863,28.83365890217498,28.0,28.0,26.83365890217498,0.0,26.83365890217498,26.83365890217498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83365890217498,26.83365890217498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 03:00:00,0.0,26.78366005046756,23.6,0.0,26.78366005046756,26.78366005046756,1.3793103448275863,28.78366005046756,28.0,28.0,26.78366005046756,0.0,26.78366005046756,26.78366005046756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.78366005046756,26.78366005046756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 04:00:00,0.0,26.736924450823807,23.4,0.0,26.736924450823807,26.736924450823807,1.3793103448275863,28.736924450823807,28.0,28.0,26.736924450823807,0.0,26.736924450823807,26.736924450823807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.736924450823807,26.736924450823807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 05:00:00,0.0,25.999999999999993,23.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 06:00:00,0.0,25.999999999999996,23.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 07:00:00,0.0,26.000000000000004,23.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 09:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 10:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 11:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 12:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 13:00:00,0.0,25.999999999999993,28.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 14:00:00,0.0,25.999999999999986,28.9,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 15:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 16:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 17:00:00,0.0,25.999999999999993,29.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 19:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 20:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 22:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 23:00:00,0.0,26.65868614627823,25.9,0.0,26.65868614627823,26.65868614627823,1.3793103448275863,28.65868614627823,28.0,28.0,26.65868614627823,0.0,26.65868614627823,26.65868614627823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.65868614627823,26.65868614627823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 00:00:00,0.0,26.75698015576848,25.0,0.0,26.75698015576848,26.75698015576848,1.3793103448275863,28.75698015576848,28.0,28.0,26.75698015576848,0.0,26.75698015576848,26.75698015576848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.75698015576848,26.75698015576848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 01:00:00,0.0,26.741536935817912,24.3,0.0,26.741536935817912,26.741536935817912,1.3793103448275863,28.741536935817912,28.0,28.0,26.741536935817912,0.0,26.741536935817912,26.741536935817912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.741536935817912,26.741536935817912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 02:00:00,0.0,26.70037823285611,23.7,0.0,26.70037823285611,26.70037823285611,1.3793103448275863,28.70037823285611,28.0,28.0,26.70037823285611,0.0,26.70037823285611,26.70037823285611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.70037823285611,26.70037823285611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 03:00:00,0.0,26.64886338724067,23.0,0.0,26.64886338724067,26.64886338724067,1.3793103448275863,28.64886338724067,28.0,28.0,26.64886338724067,0.0,26.64886338724067,26.64886338724067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.64886338724067,26.64886338724067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 04:00:00,0.0,26.605756198883654,23.0,0.0,26.605756198883654,26.605756198883654,1.3793103448275863,28.605756198883654,28.0,28.0,26.605756198883654,0.0,26.605756198883654,26.605756198883654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.605756198883654,26.605756198883654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 05:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 07:00:00,0.0,25.999999999999993,24.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 08:00:00,0.0,25.999999999999993,26.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
