timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-01 20:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 21:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 23:00:00,0.0,26.83454240747036,24.0,0.0,26.83454240747036,26.83454240747036,1.3793103448275863,28.83454240747036,28.0,28.0,26.83454240747036,0.0,26.83454240747036,26.83454240747036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83454240747036,26.83454240747036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 00:00:00,0.0,26.959999199376107,23.0,0.0,26.959999199376107,26.959999199376107,1.3793103448275863,28.959999199376107,28.0,28.0,26.959999199376107,0.0,26.959999199376107,26.959999199376107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.959999199376107,26.959999199376107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 01:00:00,0.0,26.954119834213273,23.0,0.0,26.954119834213273,26.954119834213273,1.3793103448275863,28.954119834213273,28.0,28.0,26.954119834213273,0.0,26.954119834213273,26.954119834213273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.954119834213273,26.954119834213273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 02:00:00,0.0,26.91988217199024,23.0,0.0,26.91988217199024,26.91988217199024,1.3793103448275863,28.91988217199024,28.0,28.0,26.91988217199024,0.0,26.91988217199024,26.91988217199024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.91988217199024,26.91988217199024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 03:00:00,0.0,26.864679664638185,22.2,0.0,26.864679664638185,26.864679664638185,1.3793103448275863,28.864679664638185,28.0,28.0,26.864679664638185,0.0,26.864679664638185,26.864679664638185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.864679664638185,26.864679664638185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 04:00:00,0.0,26.833883184850638,23.0,0.0,26.833883184850638,26.833883184850638,1.3793103448275863,28.833883184850638,28.0,28.0,26.833883184850638,0.0,26.833883184850638,26.833883184850638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.833883184850638,26.833883184850638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 05:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 06:00:00,0.0,26.0,21.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 08:00:00,0.0,25.999999999999993,22.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 09:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 10:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 11:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 13:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 15:00:00,0.0,26.000000000000004,29.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 16:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 18:00:00,0.0,26.000000000000007,26.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 19:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 22:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 23:00:00,0.0,26.65631958804027,24.0,0.0,26.65631958804027,26.65631958804027,1.3793103448275863,28.65631958804027,28.0,28.0,26.65631958804027,0.0,26.65631958804027,26.65631958804027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.65631958804027,26.65631958804027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 00:00:00,0.0,26.744238233090154,23.0,0.0,26.744238233090154,26.744238233090154,1.3793103448275863,28.744238233090154,28.0,28.0,26.744238233090154,0.0,26.744238233090154,26.744238233090154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.744238233090154,26.744238233090154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 01:00:00,0.0,26.73337551281773,23.0,0.0,26.73337551281773,26.73337551281773,1.3793103448275863,28.73337551281773,28.0,28.0,26.73337551281773,0.0,26.73337551281773,26.73337551281773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.73337551281773,26.73337551281773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 02:00:00,0.0,26.700907359231074,23.0,0.0,26.700907359231074,26.700907359231074,1.3793103448275863,28.700907359231074,28.0,28.0,26.700907359231074,0.0,26.700907359231074,26.700907359231074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.700907359231074,26.700907359231074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 03:00:00,0.0,26.648810475220408,22.2,0.0,26.648810475220408,26.648810475220408,1.3793103448275863,28.648810475220408,28.0,28.0,26.648810475220408,0.0,26.648810475220408,26.648810475220408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.648810475220408,26.648810475220408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 04:00:00,0.0,26.601617991855033,22.0,0.0,26.601617991855033,26.601617991855033,1.3793103448275863,28.601617991855033,28.0,28.0,26.601617991855033,0.0,26.601617991855033,26.601617991855033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.601617991855033,26.601617991855033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 05:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 06:00:00,0.0,25.999999999999993,21.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 07:00:00,0.0,26.00000000000001,22.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 08:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 09:00:00,0.0,25.999999999999993,24.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 10:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 11:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 12:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 13:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 14:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 15:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 16:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 17:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 18:00:00,0.0,26.000000000000007,26.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 19:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 20:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 23:00:00,0.0,26.58744011983532,25.0,0.0,26.58744011983532,26.58744011983532,1.3793103448275863,28.58744011983532,28.0,28.0,26.58744011983532,0.0,26.58744011983532,26.58744011983532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.58744011983532,26.58744011983532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 00:00:00,0.0,26.653465650194327,23.2,0.0,26.653465650194327,26.653465650194327,1.3793103448275863,28.653465650194327,28.0,28.0,26.653465650194327,0.0,26.653465650194327,26.653465650194327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.653465650194327,26.653465650194327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 01:00:00,0.0,26.6569693355599,24.0,0.0,26.6569693355599,26.6569693355599,1.3793103448275863,28.6569693355599,28.0,28.0,26.6569693355599,0.0,26.6569693355599,26.6569693355599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.6569693355599,26.6569693355599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 02:00:00,0.0,26.613184718890032,23.0,0.0,26.613184718890032,26.613184718890032,1.3793103448275863,28.613184718890032,28.0,28.0,26.613184718890032,0.0,26.613184718890032,26.613184718890032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.613184718890032,26.613184718890032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 03:00:00,0.0,26.580575657913666,23.2,0.0,26.580575657913666,26.580575657913666,1.3793103448275863,28.580575657913666,28.0,28.0,26.580575657913666,0.0,26.580575657913666,26.580575657913666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.580575657913666,26.580575657913666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 04:00:00,0.0,26.542387020654537,23.0,0.0,26.542387020654537,26.542387020654537,1.3793103448275863,28.542387020654537,28.0,28.0,26.542387020654537,0.0,26.542387020654537,26.542387020654537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.542387020654537,26.542387020654537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 05:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 06:00:00,0.0,25.999999999999993,20.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 09:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 10:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 12:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 13:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 15:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 16:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 17:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 18:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 19:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 20:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 21:00:00,0.0,26.000000000000004,25.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 23:00:00,0.0,26.578158989498135,25.0,0.0,26.578158989498135,26.578158989498135,1.3793103448275863,28.578158989498135,28.0,28.0,26.578158989498135,0.0,26.578158989498135,26.578158989498135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.578158989498135,26.578158989498135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 00:00:00,0.0,26.645747045035257,23.4,0.0,26.645747045035257,26.645747045035257,1.3793103448275863,28.645747045035257,28.0,28.0,26.645747045035257,0.0,26.645747045035257,26.645747045035257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.645747045035257,26.645747045035257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 01:00:00,0.0,26.64609268890012,24.0,0.0,26.64609268890012,26.64609268890012,1.3793103448275863,28.64609268890012,28.0,28.0,26.64609268890012,0.0,26.64609268890012,26.64609268890012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.64609268890012,26.64609268890012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 02:00:00,0.0,26.607412634125755,24.0,0.0,26.607412634125755,26.607412634125755,1.3793103448275863,28.607412634125755,28.0,28.0,26.607412634125755,0.0,26.607412634125755,26.607412634125755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.607412634125755,26.607412634125755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 03:00:00,0.0,26.539514251640426,22.2,0.0,26.539514251640426,26.539514251640426,1.3793103448275863,28.539514251640426,28.0,28.0,26.539514251640426,0.0,26.539514251640426,26.539514251640426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.539514251640426,26.539514251640426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 04:00:00,0.0,26.509493152064692,23.0,0.0,26.509493152064692,26.509493152064692,1.3793103448275863,28.509493152064692,28.0,28.0,26.509493152064692,0.0,26.509493152064692,26.509493152064692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.509493152064692,26.509493152064692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 05:00:00,0.0,26.473082233535376,23.0,0.0,26.473082233535376,26.473082233535376,1.3793103448275863,28.473082233535376,28.0,28.0,26.473082233535376,0.0,26.473082233535376,26.473082233535376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.473082233535376,26.473082233535376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 06:00:00,0.0,26.39779070994879,21.0,0.0,26.39779070994879,26.39779070994879,1.3793103448275863,28.39779070994879,28.0,28.0,26.39779070994879,0.0,26.39779070994879,26.39779070994879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.39779070994879,26.39779070994879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 08:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 11:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 15:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 16:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 17:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 18:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 19:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 20:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 21:00:00,0.0,26.696573805325116,25.2,0.0,26.696573805325116,26.696573805325116,1.3793103448275863,28.696573805325116,28.0,28.0,26.696573805325116,0.0,26.696573805325116,26.696573805325116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.696573805325116,26.696573805325116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 22:00:00,0.0,26.841707734911367,26.0,0.0,26.841707734911367,26.841707734911367,1.3793103448275863,28.841707734911367,28.0,28.0,26.841707734911367,0.0,26.841707734911367,26.841707734911367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.841707734911367,26.841707734911367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 23:00:00,0.0,26.855569758247036,26.0,0.0,26.855569758247036,26.855569758247036,1.3793103448275863,28.855569758247036,28.0,28.0,26.855569758247036,0.0,26.855569758247036,26.855569758247036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.855569758247036,26.855569758247036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 00:00:00,0.0,26.79916344974914,24.0,0.0,26.79916344974914,26.79916344974914,1.3793103448275863,28.79916344974914,28.0,28.0,26.79916344974914,0.0,26.79916344974914,26.79916344974914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.79916344974914,26.79916344974914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 01:00:00,0.0,26.76382721300186,24.0,0.0,26.76382721300186,26.76382721300186,1.3793103448275863,28.76382721300186,28.0,28.0,26.76382721300186,0.0,26.76382721300186,26.76382721300186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.76382721300186,26.76382721300186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 02:00:00,0.0,26.716629360995718,24.0,0.0,26.716629360995718,26.716629360995718,1.3793103448275863,28.716629360995718,28.0,28.0,26.716629360995718,0.0,26.716629360995718,26.716629360995718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.716629360995718,26.716629360995718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 03:00:00,0.0,26.64899971639776,22.4,0.0,26.64899971639776,26.64899971639776,1.3793103448275863,28.64899971639776,28.0,28.0,26.64899971639776,0.0,26.64899971639776,26.64899971639776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.64899971639776,26.64899971639776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 04:00:00,0.0,26.63384071237406,24.0,0.0,26.63384071237406,26.63384071237406,1.3793103448275863,28.63384071237406,28.0,28.0,26.63384071237406,0.0,26.63384071237406,26.63384071237406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.63384071237406,26.63384071237406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 05:00:00,0.0,26.58368261881193,23.0,0.0,26.58368261881193,26.58368261881193,1.3793103448275863,28.58368261881193,28.0,28.0,26.58368261881193,0.0,26.58368261881193,26.58368261881193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.58368261881193,26.58368261881193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 06:00:00,0.0,26.513087615461608,21.4,0.0,26.513087615461608,26.513087615461608,1.3793103448275863,28.513087615461608,28.0,28.0,26.513087615461608,0.0,26.513087615461608,26.513087615461608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.513087615461608,26.513087615461608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 11:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 16:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 18:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 20:00:00,0.0,26.000000000000007,27.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 21:00:00,0.0,26.77983426581007,26.6,0.0,26.77983426581007,26.77983426581007,1.3793103448275863,28.77983426581007,28.0,28.0,26.77983426581007,0.0,26.77983426581007,26.77983426581007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77983426581007,26.77983426581007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 22:00:00,0.0,26.94150910593942,27.0,0.0,26.94150910593942,26.94150910593942,1.3793103448275863,28.94150910593942,28.0,28.0,26.94150910593942,0.0,26.94150910593942,26.94150910593942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.94150910593942,26.94150910593942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 23:00:00,0.0,26.964075406421472,27.0,0.0,26.964075406421472,26.964075406421472,1.3793103448275863,28.964075406421472,28.0,28.0,26.964075406421472,0.0,26.964075406421472,26.964075406421472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.964075406421472,26.964075406421472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 00:00:00,0.0,26.914025521466534,25.0,0.0,26.914025521466534,26.914025521466534,1.3793103448275863,28.914025521466534,28.0,28.0,26.914025521466534,0.0,26.914025521466534,26.914025521466534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.914025521466534,26.914025521466534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 01:00:00,0.0,26.90417468850442,26.0,0.0,26.90417468850442,26.90417468850442,1.3793103448275863,28.90417468850442,28.0,28.0,26.90417468850442,0.0,26.90417468850442,26.90417468850442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90417468850442,26.90417468850442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 02:00:00,0.0,26.884837463452705,26.0,0.0,26.884837463452705,26.884837463452705,1.3793103448275863,28.884837463452705,28.0,28.0,26.884837463452705,0.0,26.884837463452705,26.884837463452705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.884837463452705,26.884837463452705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 03:00:00,0.0,26.833950303823592,24.4,0.0,26.833950303823592,26.833950303823592,1.3793103448275863,28.833950303823592,28.0,28.0,26.833950303823592,0.0,26.833950303823592,26.833950303823592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.833950303823592,26.833950303823592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 04:00:00,0.0,26.813301729859496,25.0,0.0,26.813301729859496,26.813301729859496,1.3793103448275863,28.813301729859496,28.0,28.0,26.813301729859496,0.0,26.813301729859496,26.813301729859496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.813301729859496,26.813301729859496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 06:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 09:00:00,0.0,26.000000000000007,26.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 10:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 11:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 14:00:00,0.0,25.999999999999993,29.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 15:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 16:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 18:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 21:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 22:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 23:00:00,0.0,26.798235980997234,27.0,0.0,26.798235980997234,26.798235980997234,1.3793103448275863,28.798235980997234,28.0,28.0,26.798235980997234,0.0,26.798235980997234,26.798235980997234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.798235980997234,26.798235980997234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 00:00:00,0.0,26.91460276708498,25.2,0.0,26.91460276708498,26.91460276708498,1.3793103448275863,28.91460276708498,28.0,28.0,26.91460276708498,0.0,26.91460276708498,26.91460276708498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.91460276708498,26.91460276708498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 01:00:00,0.0,26.936186380116204,26.0,0.0,26.936186380116204,26.936186380116204,1.3793103448275863,28.936186380116204,28.0,28.0,26.936186380116204,0.0,26.936186380116204,26.936186380116204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.936186380116204,26.936186380116204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 02:00:00,0.0,26.923307567838968,26.0,0.0,26.923307567838968,26.923307567838968,1.3793103448275863,28.923307567838968,28.0,28.0,26.923307567838968,0.0,26.923307567838968,26.923307567838968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.923307567838968,26.923307567838968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 03:00:00,0.0,26.889099437160326,25.2,0.0,26.889099437160326,26.889099437160326,1.3793103448275863,28.889099437160326,28.0,28.0,26.889099437160326,0.0,26.889099437160326,26.889099437160326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.889099437160326,26.889099437160326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 04:00:00,0.0,26.859209010294265,25.0,0.0,26.859209010294265,26.859209010294265,1.3793103448275863,28.859209010294265,28.0,28.0,26.859209010294265,0.0,26.859209010294265,26.859209010294265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.859209010294265,26.859209010294265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 05:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 06:00:00,0.0,25.999999999999996,24.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 07:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 08:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 09:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 10:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 13:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 15:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 16:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 17:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 18:00:00,0.0,25.999999999999993,29.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 21:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 23:00:00,0.0,26.859573179563814,28.0,0.0,26.859573179563814,26.859573179563814,1.3793103448275863,28.859573179563814,28.0,28.0,26.859573179563814,0.0,26.859573179563814,26.859573179563814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.859573179563814,26.859573179563814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 00:00:00,0.0,27.007300629599026,26.8,0.0,27.007300629599026,27.007300629599026,1.3793103448275863,29.007300629599026,28.0,28.0,27.007300629599026,0.0,27.007300629599026,27.007300629599026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.007300629599026,27.007300629599026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 01:00:00,0.0,27.031240469298805,27.0,0.0,27.031240469298805,27.031240469298805,1.3793103448275863,29.031240469298805,28.0,28.0,27.031240469298805,0.0,27.031240469298805,27.031240469298805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.031240469298805,27.031240469298805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 02:00:00,0.0,27.004916905216596,26.0,0.0,27.004916905216596,27.004916905216596,1.3793103448275863,29.004916905216596,28.0,28.0,27.004916905216596,0.0,27.004916905216596,27.004916905216596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.004916905216596,27.004916905216596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 03:00:00,0.0,26.972264454953997,25.4,0.0,26.972264454953997,26.972264454953997,1.3793103448275863,28.972264454953997,28.0,28.0,26.972264454953997,0.0,26.972264454953997,26.972264454953997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.972264454953997,26.972264454953997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 04:00:00,0.0,26.938549765068593,25.0,0.0,26.938549765068593,26.938549765068593,1.3793103448275863,28.938549765068593,28.0,28.0,26.938549765068593,0.0,26.938549765068593,26.938549765068593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.938549765068593,26.938549765068593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 05:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 06:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
