timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-24 09:00:00,0.0,25.999999999999996,27.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 12:00:00,0.0,25.999999999999993,30.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 13:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 15:00:00,0.0,26.000000000000007,32.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 17:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 18:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 19:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 21:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 23:00:00,0.0,27.1169153854691,28.0,0.0,27.1169153854691,27.1169153854691,1.3793103448275863,29.1169153854691,28.0,28.0,27.1169153854691,0.0,27.1169153854691,27.1169153854691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.1169153854691,27.1169153854691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 00:00:00,0.0,27.319825546932154,27.0,0.0,27.319825546932154,27.319825546932154,1.3793103448275863,29.319825546932154,28.0,28.0,27.319825546932154,0.0,27.319825546932154,27.319825546932154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.319825546932154,27.319825546932154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 01:00:00,0.0,27.34953870818162,27.0,0.0,27.34953870818162,27.34953870818162,1.3793103448275863,29.34953870818162,28.0,28.0,27.34953870818162,0.0,27.34953870818162,27.34953870818162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.34953870818162,27.34953870818162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 02:00:00,0.0,27.32204642938997,26.0,0.0,27.32204642938997,27.32204642938997,1.3793103448275863,29.32204642938997,28.0,28.0,27.32204642938997,0.0,27.32204642938997,27.32204642938997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.32204642938997,27.32204642938997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 03:00:00,0.0,27.274706980350892,24.8,0.0,27.274706980350892,27.274706980350892,1.3793103448275863,29.274706980350892,28.0,28.0,27.274706980350892,0.0,27.274706980350892,27.274706980350892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.274706980350892,27.274706980350892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 04:00:00,0.0,27.264297727674936,26.0,0.0,27.264297727674936,27.264297727674936,1.3793103448275863,29.264297727674936,28.0,28.0,27.264297727674936,0.0,27.264297727674936,27.264297727674936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.264297727674936,27.264297727674936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 05:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 06:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 08:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 09:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 11:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 12:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 13:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 14:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 15:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 17:00:00,0.0,26.000000000000004,34.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 18:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 19:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 20:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 21:00:00,0.0,26.000000000000007,30.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 22:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 23:00:00,0.0,27.185562582889368,31.0,0.0,27.185562582889368,27.185562582889368,1.3793103448275863,29.185562582889368,28.0,28.0,27.185562582889368,0.0,27.185562582889368,27.185562582889368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.185562582889368,27.185562582889368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 00:00:00,0.0,27.425146024947246,30.4,0.0,27.425146024947246,27.425146024947246,1.3793103448275863,29.425146024947246,28.0,28.0,27.425146024947246,0.0,27.425146024947246,27.425146024947246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.425146024947246,27.425146024947246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 01:00:00,0.0,27.434090053834215,28.0,0.0,27.434090053834215,27.434090053834215,1.3793103448275863,29.434090053834215,28.0,28.0,27.434090053834215,0.0,27.434090053834215,27.434090053834215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.434090053834215,27.434090053834215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 02:00:00,0.0,27.416797263482543,28.0,0.0,27.416797263482543,27.416797263482543,1.3793103448275863,29.416797263482543,28.0,28.0,27.416797263482543,0.0,27.416797263482543,27.416797263482543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.416797263482543,27.416797263482543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 03:00:00,0.0,27.372038251741102,26.4,0.0,27.372038251741102,27.372038251741102,1.3793103448275863,29.372038251741102,28.0,28.0,27.372038251741102,0.0,27.372038251741102,27.372038251741102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.372038251741102,27.372038251741102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 04:00:00,0.0,27.37797739627942,28.0,0.0,27.37797739627942,27.37797739627942,1.3793103448275863,29.37797739627942,28.0,28.0,27.37797739627942,0.0,27.37797739627942,27.37797739627942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.37797739627942,27.37797739627942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 05:00:00,0.0,27.348259508354175,27.0,0.0,27.348259508354175,27.348259508354175,1.3793103448275863,29.348259508354175,28.0,28.0,27.348259508354175,0.0,27.348259508354175,27.348259508354175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.348259508354175,27.348259508354175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 06:00:00,0.0,27.313452087838336,26.2,0.0,27.313452087838336,27.313452087838336,1.3793103448275863,29.313452087838336,28.0,28.0,27.313452087838336,0.0,27.313452087838336,27.313452087838336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.313452087838336,27.313452087838336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 07:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 08:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 09:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 10:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 11:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 12:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 13:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 14:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 15:00:00,0.0,25.999999999999993,31.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 17:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 19:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 20:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 21:00:00,0.0,27.221879420549975,26.4,0.0,27.221879420549975,27.221879420549975,1.3793103448275863,29.221879420549975,28.0,28.0,27.221879420549975,0.0,27.221879420549975,27.221879420549975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.221879420549975,27.221879420549975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 22:00:00,0.0,27.457286569012744,26.0,0.0,27.457286569012744,27.457286569012744,1.3793103448275863,29.457286569012744,28.0,28.0,27.457286569012744,0.0,27.457286569012744,27.457286569012744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.457286569012744,27.457286569012744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 23:00:00,0.0,27.485334852859527,26.0,0.0,27.485334852859527,27.485334852859527,1.3793103448275863,29.485334852859527,28.0,28.0,27.485334852859527,0.0,27.485334852859527,27.485334852859527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.485334852859527,27.485334852859527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 00:00:00,0.0,27.456995832777128,25.6,0.0,27.456995832777128,27.456995832777128,1.3793103448275863,29.456995832777128,28.0,28.0,27.456995832777128,0.0,27.456995832777128,27.456995832777128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.456995832777128,27.456995832777128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 01:00:00,0.0,27.436070788939954,26.0,0.0,27.436070788939954,27.436070788939954,1.3793103448275863,29.436070788939954,28.0,28.0,27.436070788939954,0.0,27.436070788939954,27.436070788939954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.436070788939954,27.436070788939954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 02:00:00,0.0,27.39670863922771,26.0,0.0,27.39670863922771,27.39670863922771,1.3793103448275863,29.39670863922771,28.0,28.0,27.39670863922771,0.0,27.39670863922771,27.39670863922771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.39670863922771,27.39670863922771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 03:00:00,0.0,27.343962326422716,24.8,0.0,27.343962326422716,27.343962326422716,1.3793103448275863,29.343962326422716,28.0,28.0,27.343962326422716,0.0,27.343962326422716,27.343962326422716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.343962326422716,27.343962326422716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 04:00:00,0.0,27.31135480924851,25.0,0.0,27.31135480924851,27.31135480924851,1.3793103448275863,29.31135480924851,28.0,28.0,27.31135480924851,0.0,27.31135480924851,27.31135480924851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.31135480924851,27.31135480924851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 05:00:00,0.0,27.259016304061184,24.0,0.0,27.259016304061184,27.259016304061184,1.3793103448275863,29.259016304061184,28.0,28.0,27.259016304061184,0.0,27.259016304061184,27.259016304061184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.259016304061184,27.259016304061184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 06:00:00,0.0,27.20310679710549,23.2,0.0,27.20310679710549,27.20310679710549,1.3793103448275863,29.20310679710549,28.0,28.0,27.20310679710549,0.0,27.20310679710549,27.20310679710549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.20310679710549,27.20310679710549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 08:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 09:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 10:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 12:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 13:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 15:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 16:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 18:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 19:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 20:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 21:00:00,0.0,27.076293297139667,26.0,0.0,27.076293297139667,27.076293297139667,1.3793103448275863,29.076293297139667,28.0,28.0,27.076293297139667,0.0,27.076293297139667,27.076293297139667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.076293297139667,27.076293297139667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 22:00:00,0.0,27.287576270782345,26.0,0.0,27.287576270782345,27.287576270782345,1.3793103448275863,29.287576270782345,28.0,28.0,27.287576270782345,0.0,27.287576270782345,27.287576270782345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.287576270782345,27.287576270782345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 23:00:00,0.0,27.313258803394863,26.0,0.0,27.313258803394863,27.313258803394863,1.3793103448275863,29.313258803394863,28.0,28.0,27.313258803394863,0.0,27.313258803394863,27.313258803394863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.313258803394863,27.313258803394863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 00:00:00,0.0,27.275807313281824,25.0,0.0,27.275807313281824,27.275807313281824,1.3793103448275863,29.275807313281824,28.0,28.0,27.275807313281824,0.0,27.275807313281824,27.275807313281824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.275807313281824,27.275807313281824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 01:00:00,0.0,27.265303796609455,26.0,0.0,27.265303796609455,27.265303796609455,1.3793103448275863,29.265303796609455,28.0,28.0,27.265303796609455,0.0,27.265303796609455,27.265303796609455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.265303796609455,27.265303796609455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 02:00:00,0.0,27.22439964271474,25.0,0.0,27.22439964271474,27.22439964271474,1.3793103448275863,29.22439964271474,28.0,28.0,27.22439964271474,0.0,27.22439964271474,27.22439964271474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.22439964271474,27.22439964271474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 03:00:00,0.0,27.174797916466197,24.0,0.0,27.174797916466197,27.174797916466197,1.3793103448275863,29.174797916466197,28.0,28.0,27.174797916466197,0.0,27.174797916466197,27.174797916466197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.174797916466197,27.174797916466197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 04:00:00,0.0,27.157479989365,25.0,0.0,27.157479989365,27.157479989365,1.3793103448275863,29.157479989365,28.0,28.0,27.157479989365,0.0,27.157479989365,27.157479989365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.157479989365,27.157479989365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 06:00:00,0.0,25.999999999999996,22.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 08:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 09:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 12:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 15:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 16:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 17:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 18:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 19:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 20:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 21:00:00,0.0,25.999999999999993,25.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 23:00:00,0.0,26.892138704016013,26.0,0.0,26.892138704016013,26.892138704016013,1.3793103448275863,28.892138704016013,28.0,28.0,26.892138704016013,0.0,26.892138704016013,26.892138704016013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.892138704016013,26.892138704016013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 00:00:00,0.0,27.043608382006653,25.2,0.0,27.043608382006653,27.043608382006653,1.3793103448275863,29.043608382006653,28.0,28.0,27.043608382006653,0.0,27.043608382006653,27.043608382006653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.043608382006653,27.043608382006653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 01:00:00,0.0,27.03318355759729,24.0,0.0,27.03318355759729,27.03318355759729,1.3793103448275863,29.03318355759729,28.0,28.0,27.03318355759729,0.0,27.03318355759729,27.03318355759729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03318355759729,27.03318355759729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 02:00:00,0.0,27.00646084993053,24.0,0.0,27.00646084993053,27.00646084993053,1.3793103448275863,29.00646084993053,28.0,28.0,27.00646084993053,0.0,27.00646084993053,27.00646084993053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00646084993053,27.00646084993053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 03:00:00,0.0,26.98688695810713,24.6,0.0,26.98688695810713,26.98688695810713,1.3793103448275863,28.98688695810713,28.0,28.0,26.98688695810713,0.0,26.98688695810713,26.98688695810713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.98688695810713,26.98688695810713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 04:00:00,0.0,26.968041838128165,25.0,0.0,26.968041838128165,26.968041838128165,1.3793103448275863,28.968041838128165,28.0,28.0,26.968041838128165,0.0,26.968041838128165,26.968041838128165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.968041838128165,26.968041838128165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 06:00:00,0.0,26.000000000000004,24.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 07:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 08:00:00,0.0,26.000000000000007,26.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 09:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 12:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 14:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 15:00:00,0.0,26.000000000000004,30.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 17:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 18:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 19:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 20:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 21:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 23:00:00,0.0,26.959198335174953,27.0,0.0,26.959198335174953,26.959198335174953,1.3793103448275863,28.959198335174953,28.0,28.0,26.959198335174953,0.0,26.959198335174953,26.959198335174953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.959198335174953,26.959198335174953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 00:00:00,0.0,27.101261182919053,24.8,0.0,27.101261182919053,27.101261182919053,1.3793103448275863,29.101261182919053,28.0,28.0,27.101261182919053,0.0,27.101261182919053,27.101261182919053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.101261182919053,27.101261182919053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 01:00:00,0.0,27.114450403334132,25.0,0.0,27.114450403334132,27.114450403334132,1.3793103448275863,29.114450403334132,28.0,28.0,27.114450403334132,0.0,27.114450403334132,27.114450403334132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.114450403334132,27.114450403334132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 02:00:00,0.0,27.074969720082798,24.0,0.0,27.074969720082798,27.074969720082798,1.3793103448275863,29.074969720082798,28.0,28.0,27.074969720082798,0.0,27.074969720082798,27.074969720082798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.074969720082798,27.074969720082798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 03:00:00,0.0,27.028855808902005,23.4,0.0,27.028855808902005,27.028855808902005,1.3793103448275863,29.028855808902005,28.0,28.0,27.028855808902005,0.0,27.028855808902005,27.028855808902005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.028855808902005,27.028855808902005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 04:00:00,0.0,27.00151331062756,24.0,0.0,27.00151331062756,27.00151331062756,1.3793103448275863,29.00151331062756,28.0,28.0,27.00151331062756,0.0,27.00151331062756,27.00151331062756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00151331062756,27.00151331062756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 05:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 06:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 07:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 12:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 13:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 15:00:00,0.0,26.000000000000004,31.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 16:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 18:00:00,0.0,26.000000000000004,29.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 19:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 22:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 23:00:00,0.0,26.8531334967408,26.0,0.0,26.8531334967408,26.8531334967408,1.3793103448275863,28.8531334967408,28.0,28.0,26.8531334967408,0.0,26.8531334967408,26.8531334967408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8531334967408,26.8531334967408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 00:00:00,0.0,26.97382617468679,24.0,0.0,26.97382617468679,26.97382617468679,1.3793103448275863,28.97382617468679,28.0,28.0,26.97382617468679,0.0,26.97382617468679,26.97382617468679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.97382617468679,26.97382617468679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 01:00:00,0.0,26.99465964666186,25.0,0.0,26.99465964666186,26.99465964666186,1.3793103448275863,28.99465964666186,28.0,28.0,26.99465964666186,0.0,26.99465964666186,26.99465964666186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99465964666186,26.99465964666186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 02:00:00,0.0,26.97667073093659,25.0,0.0,26.97667073093659,26.97667073093659,1.3793103448275863,28.97667073093659,28.0,28.0,26.97667073093659,0.0,26.97667073093659,26.97667073093659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.97667073093659,26.97667073093659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 03:00:00,0.0,26.905288651673402,22.6,0.0,26.905288651673402,26.905288651673402,1.3793103448275863,28.905288651673402,28.0,28.0,26.905288651673402,0.0,26.905288651673402,26.905288651673402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.905288651673402,26.905288651673402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 04:00:00,0.0,26.868013844875804,23.0,0.0,26.868013844875804,26.868013844875804,1.3793103448275863,28.868013844875804,28.0,28.0,26.868013844875804,0.0,26.868013844875804,26.868013844875804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.868013844875804,26.868013844875804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 05:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 06:00:00,0.0,26.000000000000004,21.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 07:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 09:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 10:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 12:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 13:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 16:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
