timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-31 18:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 19:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 20:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 21:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 22:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 23:00:00,0.0,26.810518663281346,27.1,0.0,26.810518663281346,26.810518663281346,1.3793103448275863,28.810518663281346,28.0,28.0,26.810518663281346,0.0,26.810518663281346,26.810518663281346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.810518663281346,26.810518663281346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 00:00:00,0.0,26.954451157925625,26.4,0.0,26.954451157925625,26.954451157925625,1.3793103448275863,28.954451157925625,28.0,28.0,26.954451157925625,0.0,26.954451157925625,26.954451157925625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.954451157925625,26.954451157925625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 01:00:00,0.0,26.955221921876557,25.5,0.0,26.955221921876557,26.955221921876557,1.3793103448275863,28.955221921876557,28.0,28.0,26.955221921876557,0.0,26.955221921876557,26.955221921876557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.955221921876557,26.955221921876557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 02:00:00,0.0,26.9232763179469,24.7,0.0,26.9232763179469,26.9232763179469,1.3793103448275863,28.9232763179469,28.0,28.0,26.9232763179469,0.0,26.9232763179469,26.9232763179469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9232763179469,26.9232763179469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 03:00:00,0.0,26.880069906644653,23.9,0.0,26.880069906644653,26.880069906644653,1.3793103448275863,28.880069906644653,28.0,28.0,26.880069906644653,0.0,26.880069906644653,26.880069906644653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.880069906644653,26.880069906644653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 04:00:00,0.0,26.836259018493614,23.4,0.0,26.836259018493614,26.836259018493614,1.3793103448275863,28.836259018493614,28.0,28.0,26.836259018493614,0.0,26.836259018493614,26.836259018493614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.836259018493614,26.836259018493614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 05:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 06:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 08:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 09:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 10:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 11:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 12:00:00,0.0,26.000000000000007,31.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 13:00:00,0.0,25.999999999999996,31.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 14:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 15:00:00,0.0,25.999999999999996,31.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 16:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 17:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 18:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 19:00:00,0.0,25.999999999999993,27.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 21:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 22:00:00,0.0,26.000000000000004,26.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 23:00:00,0.0,26.789912875633874,25.7,0.0,26.789912875633874,26.789912875633874,1.3793103448275863,28.789912875633874,28.0,28.0,26.789912875633874,0.0,26.789912875633874,26.789912875633874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.789912875633874,26.789912875633874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 00:00:00,0.0,26.924715725237228,25.2,0.0,26.924715725237228,26.924715725237228,1.3793103448275863,28.924715725237228,28.0,28.0,26.924715725237228,0.0,26.924715725237228,26.924715725237228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.924715725237228,26.924715725237228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 01:00:00,0.0,26.92391465976865,24.7,0.0,26.92391465976865,26.92391465976865,1.3793103448275863,28.92391465976865,28.0,28.0,26.92391465976865,0.0,26.92391465976865,26.92391465976865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92391465976865,26.92391465976865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 02:00:00,0.0,26.8764011773196,24.1,0.0,26.8764011773196,26.8764011773196,1.3793103448275863,28.8764011773196,28.0,28.0,26.8764011773196,0.0,26.8764011773196,26.8764011773196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8764011773196,26.8764011773196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 03:00:00,0.0,26.83120403974442,23.6,0.0,26.83120403974442,26.83120403974442,1.3793103448275863,28.83120403974442,28.0,28.0,26.83120403974442,0.0,26.83120403974442,26.83120403974442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83120403974442,26.83120403974442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 04:00:00,0.0,26.79584203947101,23.7,0.0,26.79584203947101,26.79584203947101,1.3793103448275863,28.79584203947101,28.0,28.0,26.79584203947101,0.0,26.79584203947101,26.79584203947101,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.79584203947101,26.79584203947101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 05:00:00,0.0,26.760895657596706,23.7,0.0,26.760895657596706,26.760895657596706,1.3793103448275863,28.760895657596706,28.0,28.0,26.760895657596706,0.0,26.760895657596706,26.760895657596706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.760895657596706,26.760895657596706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 06:00:00,0.0,26.728788973548177,23.8,0.0,26.728788973548177,26.728788973548177,1.3793103448275863,28.728788973548177,28.0,28.0,26.728788973548177,0.0,26.728788973548177,26.728788973548177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.728788973548177,26.728788973548177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 07:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 08:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 09:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 10:00:00,0.0,26.000000000000007,28.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 11:00:00,0.0,25.999999999999996,30.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 12:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 13:00:00,0.0,26.000000000000004,33.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 14:00:00,0.0,26.000000000000007,33.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 15:00:00,0.0,26.0,34.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 16:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 17:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 18:00:00,0.0,26.0,34.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 19:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 20:00:00,0.0,26.000000000000007,32.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 21:00:00,0.0,27.164930712284686,31.0,0.0,27.164930712284686,27.164930712284686,1.3793103448275863,29.164930712284686,28.0,28.0,27.164930712284686,0.0,27.164930712284686,27.164930712284686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.164930712284686,27.164930712284686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 22:00:00,0.0,27.4065485849072,30.2,0.0,27.4065485849072,27.4065485849072,1.3793103448275863,29.4065485849072,28.0,28.0,27.4065485849072,0.0,27.4065485849072,27.4065485849072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4065485849072,27.4065485849072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 23:00:00,0.0,27.4458457390805,29.4,0.0,27.4458457390805,27.4458457390805,1.3793103448275863,29.4458457390805,28.0,28.0,27.4458457390805,0.0,27.4458457390805,27.4458457390805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4458457390805,27.4458457390805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 00:00:00,0.0,27.433118092389435,28.6,0.0,27.433118092389435,27.433118092389435,1.3793103448275863,29.433118092389435,28.0,28.0,27.433118092389435,0.0,27.433118092389435,27.433118092389435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.433118092389435,27.433118092389435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 01:00:00,0.0,27.419451846956882,28.3,0.0,27.419451846956882,27.419451846956882,1.3793103448275863,29.419451846956882,28.0,28.0,27.419451846956882,0.0,27.419451846956882,27.419451846956882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.419451846956882,27.419451846956882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 02:00:00,0.0,27.387536789515856,27.9,0.0,27.387536789515856,27.387536789515856,1.3793103448275863,29.387536789515856,28.0,28.0,27.387536789515856,0.0,27.387536789515856,27.387536789515856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.387536789515856,27.387536789515856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 03:00:00,0.0,27.364848390319032,27.6,0.0,27.364848390319032,27.364848390319032,1.3793103448275863,29.364848390319032,28.0,28.0,27.364848390319032,0.0,27.364848390319032,27.364848390319032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.364848390319032,27.364848390319032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 04:00:00,0.0,27.342538750947785,27.3,0.0,27.342538750947785,27.342538750947785,1.3793103448275863,29.342538750947785,28.0,28.0,27.342538750947785,0.0,27.342538750947785,27.342538750947785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.342538750947785,27.342538750947785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 05:00:00,0.0,27.320913087282996,27.1,0.0,27.320913087282996,27.320913087282996,1.3793103448275863,29.320913087282996,28.0,28.0,27.320913087282996,0.0,27.320913087282996,27.320913087282996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.320913087282996,27.320913087282996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 06:00:00,0.0,27.296548491686206,26.8,0.0,27.296548491686206,27.296548491686206,1.3793103448275863,29.296548491686206,28.0,28.0,27.296548491686206,0.0,27.296548491686206,27.296548491686206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.296548491686206,27.296548491686206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 07:00:00,0.0,25.999999999999993,28.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 08:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 09:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 10:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 11:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 12:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 13:00:00,0.0,26.0,32.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 14:00:00,0.0,26.0,34.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 15:00:00,0.0,26.0,36.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 17:00:00,0.0,26.000000000000007,36.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 18:00:00,0.0,26.0,36.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 19:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 20:00:00,0.0,26.000000000000007,33.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 21:00:00,0.0,27.463698287663828,32.2,0.0,27.463698287663828,27.463698287663828,1.3793103448275863,29.463698287663828,28.0,28.0,27.463698287663828,0.0,27.463698287663828,27.463698287663828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.463698287663828,27.463698287663828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 22:00:00,0.0,27.77278315884317,31.5,0.0,27.77278315884317,27.77278315884317,1.3793103448275863,29.77278315884317,28.0,28.0,27.77278315884317,0.0,27.77278315884317,27.77278315884317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.77278315884317,27.77278315884317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 23:00:00,0.0,27.829147024668494,30.7,0.0,27.829147024668494,27.829147024668494,1.3793103448275863,29.829147024668494,28.0,28.0,27.829147024668494,0.0,27.829147024668494,27.829147024668494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.829147024668494,27.829147024668494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 00:00:00,0.0,27.82500273605819,30.0,0.0,27.82500273605819,27.82500273605819,1.3793103448275863,29.82500273605819,28.0,28.0,27.82500273605819,0.0,27.82500273605819,27.82500273605819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.82500273605819,27.82500273605819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 01:00:00,0.0,27.812635720297543,29.5,0.0,27.812635720297543,27.812635720297543,1.3793103448275863,29.812635720297543,28.0,28.0,27.812635720297543,0.0,27.812635720297543,27.812635720297543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.812635720297543,27.812635720297543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 02:00:00,0.0,27.79358347805793,28.9,0.0,27.79358347805793,27.79358347805793,1.3793103448275863,29.79358347805793,28.0,28.0,27.79358347805793,0.0,27.79358347805793,27.79358347805793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.79358347805793,27.79358347805793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 03:00:00,0.0,27.77204567560657,28.4,0.0,27.77204567560657,27.77204567560657,1.3793103448275863,29.77204567560657,28.0,28.0,27.77204567560657,0.0,27.77204567560657,27.77204567560657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.77204567560657,27.77204567560657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 04:00:00,0.0,27.755153934955665,28.3,0.0,27.755153934955665,27.755153934955665,1.3793103448275863,29.755153934955665,28.0,28.0,27.755153934955665,0.0,27.755153934955665,27.755153934955665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.755153934955665,27.755153934955665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 05:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 06:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 07:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 08:00:00,0.0,25.999999999999993,29.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 09:00:00,0.0,25.999999999999993,30.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 10:00:00,0.0,26.000000000000004,32.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 11:00:00,0.0,26.0,33.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 12:00:00,0.0,25.999999999999993,35.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 13:00:00,0.0,25.999999999999996,35.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 14:00:00,0.0,26.000000000000007,35.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 15:00:00,0.0,26.0,36.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 17:00:00,0.0,25.999999999999993,35.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 18:00:00,0.0,26.000000000000004,35.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 19:00:00,0.0,26.0,34.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 20:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 21:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 22:00:00,0.0,26.000000000000004,31.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 23:00:00,0.0,27.52869007701181,30.9,0.0,27.52869007701181,27.52869007701181,1.3793103448275863,29.52869007701181,28.0,28.0,27.52869007701181,0.0,27.52869007701181,27.52869007701181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.52869007701181,27.52869007701181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 00:00:00,0.0,27.83447540037868,30.2,0.0,27.83447540037868,27.83447540037868,1.3793103448275863,29.83447540037868,28.0,28.0,27.83447540037868,0.0,27.83447540037868,27.83447540037868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.83447540037868,27.83447540037868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 01:00:00,0.0,27.886181993312203,29.6,0.0,27.886181993312203,27.886181993312203,1.3793103448275863,29.886181993312203,28.0,28.0,27.886181993312203,0.0,27.886181993312203,27.886181993312203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.886181993312203,27.886181993312203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 02:00:00,0.0,27.881072250878873,29.0,0.0,27.881072250878873,27.881072250878873,1.3793103448275863,29.881072250878873,28.0,28.0,27.881072250878873,0.0,27.881072250878873,27.881072250878873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.881072250878873,27.881072250878873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 03:00:00,0.0,27.860807328700876,28.4,0.0,27.860807328700876,27.860807328700876,1.3793103448275863,29.860807328700876,28.0,28.0,27.860807328700876,0.0,27.860807328700876,27.860807328700876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.860807328700876,27.860807328700876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 04:00:00,0.0,27.844053070680907,28.3,0.0,27.844053070680907,27.844053070680907,1.3793103448275863,29.844053070680907,28.0,28.0,27.844053070680907,0.0,27.844053070680907,27.844053070680907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.844053070680907,27.844053070680907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 05:00:00,0.0,25.999999999999996,28.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 06:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 07:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 08:00:00,0.0,26.000000000000004,29.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 09:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 10:00:00,0.0,26.000000000000004,30.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 11:00:00,0.0,25.999999999999996,32.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 12:00:00,0.0,26.0,34.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 13:00:00,0.0,26.0,35.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 14:00:00,0.0,25.999999999999993,35.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 15:00:00,0.0,26.0,36.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 17:00:00,0.0,25.999999999999996,35.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 18:00:00,0.0,25.999999999999993,35.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 19:00:00,0.0,26.000000000000007,34.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 20:00:00,0.0,26.000000000000007,33.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 21:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 22:00:00,0.0,25.999999999999993,31.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 23:00:00,0.0,27.546227493464478,30.3,0.0,27.546227493464478,27.546227493464478,1.3793103448275863,29.546227493464478,28.0,28.0,27.546227493464478,0.0,27.546227493464478,27.546227493464478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.546227493464478,27.546227493464478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 00:00:00,0.0,27.848906911657046,29.4,0.0,27.848906911657046,27.848906911657046,1.3793103448275863,29.848906911657046,28.0,28.0,27.848906911657046,0.0,27.848906911657046,27.848906911657046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.848906911657046,27.848906911657046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 01:00:00,0.0,27.88614534376007,28.3,0.0,27.88614534376007,27.88614534376007,1.3793103448275863,29.88614534376007,28.0,28.0,27.88614534376007,0.0,27.88614534376007,27.88614534376007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.88614534376007,27.88614534376007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 02:00:00,0.0,27.86376772275458,27.3,0.0,27.86376772275458,27.86376772275458,1.3793103448275863,29.86376772275458,28.0,28.0,27.86376772275458,0.0,27.86376772275458,27.86376772275458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.86376772275458,27.86376772275458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 03:00:00,0.0,27.821319608520845,26.2,0.0,27.821319608520845,27.821319608520845,1.3793103448275863,29.821319608520845,28.0,28.0,27.821319608520845,0.0,27.821319608520845,27.821319608520845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.821319608520845,27.821319608520845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 04:00:00,0.0,27.80043537416553,26.7,0.0,27.80043537416553,27.80043537416553,1.3793103448275863,29.80043537416553,28.0,28.0,27.80043537416553,0.0,27.80043537416553,27.80043537416553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.80043537416553,27.80043537416553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 05:00:00,0.0,26.000000000000004,27.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 06:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 07:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 08:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 09:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 10:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 11:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 12:00:00,0.0,25.999999999999993,35.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 13:00:00,0.0,26.0,35.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 14:00:00,0.0,26.0,36.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 15:00:00,0.0,25.999999999999996,37.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 16:00:00,0.0,25.999999999999996,36.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 17:00:00,0.0,26.000000000000004,36.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 18:00:00,0.0,26.0,35.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 19:00:00,0.0,26.0,34.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 20:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 21:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 22:00:00,0.0,26.000000000000007,30.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 23:00:00,0.0,27.5075578846579,28.7,0.0,27.5075578846579,27.5075578846579,1.3793103448275863,29.5075578846579,28.0,28.0,27.5075578846579,0.0,27.5075578846579,27.5075578846579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.5075578846579,27.5075578846579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 00:00:00,0.0,27.782916353110718,27.2,0.0,27.782916353110718,27.782916353110718,1.3793103448275863,29.782916353110718,28.0,28.0,27.782916353110718,0.0,27.782916353110718,27.782916353110718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.782916353110718,27.782916353110718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 01:00:00,0.0,27.825062929566833,27.2,0.0,27.825062929566833,27.825062929566833,1.3793103448275863,29.825062929566833,28.0,28.0,27.825062929566833,0.0,27.825062929566833,27.825062929566833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.825062929566833,27.825062929566833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 02:00:00,0.0,27.79673629658238,26.2,0.0,27.79673629658238,27.79673629658238,1.3793103448275863,29.79673629658238,28.0,28.0,27.79673629658238,0.0,27.79673629658238,27.79673629658238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.79673629658238,27.79673629658238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 03:00:00,0.0,27.749823693728594,25.2,0.0,27.749823693728594,27.749823693728594,1.3793103448275863,29.749823693728594,28.0,28.0,27.749823693728594,0.0,27.749823693728594,27.749823693728594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.749823693728594,27.749823693728594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 04:00:00,0.0,27.709546201628953,25.0,0.0,27.709546201628953,27.709546201628953,1.3793103448275863,29.709546201628953,28.0,28.0,27.709546201628953,0.0,27.709546201628953,27.709546201628953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.709546201628953,27.709546201628953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 05:00:00,0.0,25.999999999999996,24.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 06:00:00,0.0,26.000000000000007,24.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 07:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 08:00:00,0.0,25.999999999999996,26.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 10:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 11:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 12:00:00,0.0,25.999999999999996,32.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 13:00:00,0.0,26.000000000000004,32.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 14:00:00,0.0,26.000000000000007,33.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 15:00:00,0.0,26.000000000000007,34.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 16:00:00,0.0,25.999999999999993,33.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 17:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 19:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 20:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 21:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 22:00:00,0.0,26.000000000000007,26.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 23:00:00,0.0,27.22543631105848,26.5,0.0,27.22543631105848,27.22543631105848,1.3793103448275863,29.22543631105848,28.0,28.0,27.22543631105848,0.0,27.22543631105848,27.22543631105848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.22543631105848,27.22543631105848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 00:00:00,0.0,27.455711568360563,26.2,0.0,27.455711568360563,27.455711568360563,1.3793103448275863,29.455711568360563,28.0,28.0,27.455711568360563,0.0,27.455711568360563,27.455711568360563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.455711568360563,27.455711568360563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 01:00:00,0.0,27.48013041338333,25.9,0.0,27.48013041338333,27.48013041338333,1.3793103448275863,29.48013041338333,28.0,28.0,27.48013041338333,0.0,27.48013041338333,27.48013041338333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.48013041338333,27.48013041338333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 02:00:00,0.0,27.458065108390908,25.5,0.0,27.458065108390908,27.458065108390908,1.3793103448275863,29.458065108390908,28.0,28.0,27.458065108390908,0.0,27.458065108390908,27.458065108390908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.458065108390908,27.458065108390908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 03:00:00,0.0,27.426528107978736,25.2,0.0,27.426528107978736,27.426528107978736,1.3793103448275863,29.426528107978736,28.0,28.0,27.426528107978736,0.0,27.426528107978736,27.426528107978736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.426528107978736,27.426528107978736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 04:00:00,0.0,27.395572175163153,25.1,0.0,27.395572175163153,27.395572175163153,1.3793103448275863,29.395572175163153,28.0,28.0,27.395572175163153,0.0,27.395572175163153,27.395572175163153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.395572175163153,27.395572175163153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
