timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-15 17:00:00,0.0,25.999999999999993,33.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 18:00:00,0.0,26.0,33.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 19:00:00,0.0,26.000000000000007,32.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 20:00:00,0.0,26.000000000000004,30.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 21:00:00,0.0,27.07532111653274,29.4,0.0,27.07532111653274,27.07532111653274,1.3793103448275863,29.07532111653274,28.0,28.0,27.07532111653274,0.0,27.07532111653274,27.07532111653274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.07532111653274,27.07532111653274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 22:00:00,0.0,27.289400484038563,28.5,0.0,27.289400484038563,27.289400484038563,1.3793103448275863,29.289400484038563,28.0,28.0,27.289400484038563,0.0,27.289400484038563,27.289400484038563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.289400484038563,27.289400484038563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 23:00:00,0.0,27.3109364986153,27.5,0.0,27.3109364986153,27.3109364986153,1.3793103448275863,29.3109364986153,28.0,28.0,27.3109364986153,0.0,27.3109364986153,27.3109364986153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.3109364986153,27.3109364986153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 00:00:00,0.0,27.283613331000645,26.6,0.0,27.283613331000645,27.283613331000645,1.3793103448275863,29.283613331000645,28.0,28.0,27.283613331000645,0.0,27.283613331000645,27.283613331000645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.283613331000645,27.283613331000645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 01:00:00,0.0,27.253480505417784,26.1,0.0,27.253480505417784,27.253480505417784,1.3793103448275863,29.253480505417784,28.0,28.0,27.253480505417784,0.0,27.253480505417784,27.253480505417784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.253480505417784,27.253480505417784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 02:00:00,0.0,27.20387110328351,25.5,0.0,27.20387110328351,27.20387110328351,1.3793103448275863,29.20387110328351,28.0,28.0,27.20387110328351,0.0,27.20387110328351,27.20387110328351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.20387110328351,27.20387110328351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 03:00:00,0.0,27.16226017638619,25.0,0.0,27.16226017638619,27.16226017638619,1.3793103448275863,29.16226017638619,28.0,28.0,27.16226017638619,0.0,27.16226017638619,27.16226017638619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.16226017638619,27.16226017638619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 04:00:00,0.0,27.12769932255678,24.9,0.0,27.12769932255678,27.12769932255678,1.3793103448275863,29.12769932255678,28.0,28.0,27.12769932255678,0.0,27.12769932255678,27.12769932255678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.12769932255678,27.12769932255678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 05:00:00,0.0,27.09207094783884,24.7,0.0,27.09207094783884,27.09207094783884,1.3793103448275863,29.09207094783884,28.0,28.0,27.09207094783884,0.0,27.09207094783884,27.09207094783884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.09207094783884,27.09207094783884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 06:00:00,0.0,27.05581877640245,24.5,0.0,27.05581877640245,27.05581877640245,1.3793103448275863,29.05581877640245,28.0,28.0,27.05581877640245,0.0,27.05581877640245,27.05581877640245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05581877640245,27.05581877640245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 07:00:00,0.0,26.000000000000007,25.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 08:00:00,0.0,25.999999999999996,25.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 09:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 10:00:00,0.0,25.999999999999993,27.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 11:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 12:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 13:00:00,0.0,25.999999999999993,30.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 14:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 15:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 16:00:00,0.0,25.999999999999996,29.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 17:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 18:00:00,0.0,26.000000000000004,29.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 19:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 20:00:00,0.0,26.000000000000004,28.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 21:00:00,0.0,27.047781709386037,28.4,0.0,27.047781709386037,27.047781709386037,1.3793103448275863,29.047781709386037,28.0,28.0,27.047781709386037,0.0,27.047781709386037,27.047781709386037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.047781709386037,27.047781709386037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 22:00:00,0.0,27.25728854881267,27.9,0.0,27.25728854881267,27.25728854881267,1.3793103448275863,29.25728854881267,28.0,28.0,27.25728854881267,0.0,27.25728854881267,27.25728854881267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.25728854881267,27.25728854881267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-16 23:00:00,0.0,27.28667603541522,27.5,0.0,27.28667603541522,27.28667603541522,1.3793103448275863,29.28667603541522,28.0,28.0,27.28667603541522,0.0,27.28667603541522,27.28667603541522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.28667603541522,27.28667603541522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 00:00:00,0.0,27.269104446914305,27.0,0.0,27.269104446914305,27.269104446914305,1.3793103448275863,29.269104446914305,28.0,28.0,27.269104446914305,0.0,27.269104446914305,27.269104446914305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.269104446914305,27.269104446914305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 01:00:00,0.0,27.255666715618734,27.1,0.0,27.255666715618734,27.255666715618734,1.3793103448275863,29.255666715618734,28.0,28.0,27.255666715618734,0.0,27.255666715618734,27.255666715618734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.255666715618734,27.255666715618734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 02:00:00,0.0,27.23125891206443,27.3,0.0,27.23125891206443,27.23125891206443,1.3793103448275863,29.23125891206443,28.0,28.0,27.23125891206443,0.0,27.23125891206443,27.23125891206443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.23125891206443,27.23125891206443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 03:00:00,0.0,27.216901959091388,27.4,0.0,27.216901959091388,27.216901959091388,1.3793103448275863,29.216901959091388,28.0,28.0,27.216901959091388,0.0,27.216901959091388,27.216901959091388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.216901959091388,27.216901959091388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 04:00:00,0.0,27.203735316191477,27.4,0.0,27.203735316191477,27.203735316191477,1.3793103448275863,29.203735316191477,28.0,28.0,27.203735316191477,0.0,27.203735316191477,27.203735316191477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.203735316191477,27.203735316191477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 05:00:00,0.0,27.193244148517977,27.5,0.0,27.193244148517977,27.193244148517977,1.3793103448275863,29.193244148517977,28.0,28.0,27.193244148517977,0.0,27.193244148517977,27.193244148517977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.193244148517977,27.193244148517977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 06:00:00,0.0,27.182064794816704,27.5,0.0,27.182064794816704,27.182064794816704,1.3793103448275863,29.182064794816704,28.0,28.0,27.182064794816704,0.0,27.182064794816704,27.182064794816704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.182064794816704,27.182064794816704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 07:00:00,0.0,26.000000000000004,27.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 08:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 09:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 10:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 11:00:00,0.0,26.0,30.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 12:00:00,0.0,25.999999999999993,32.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 13:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 14:00:00,0.0,26.0,34.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 15:00:00,0.0,25.999999999999996,34.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 16:00:00,0.0,26.0,33.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 17:00:00,0.0,26.000000000000007,32.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 18:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 19:00:00,0.0,26.000000000000004,30.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 20:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 21:00:00,0.0,27.22798726300981,28.4,0.0,27.22798726300981,27.22798726300981,1.3793103448275863,29.22798726300981,28.0,28.0,27.22798726300981,0.0,27.22798726300981,27.22798726300981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.22798726300981,27.22798726300981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 22:00:00,0.0,27.46965082178156,27.7,0.0,27.46965082178156,27.46965082178156,1.3793103448275863,29.46965082178156,28.0,28.0,27.46965082178156,0.0,27.46965082178156,27.46965082178156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.46965082178156,27.46965082178156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-17 23:00:00,0.0,27.49400644592437,26.9,0.0,27.49400644592437,27.49400644592437,1.3793103448275863,29.49400644592437,28.0,28.0,27.49400644592437,0.0,27.49400644592437,27.49400644592437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.49400644592437,27.49400644592437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 00:00:00,0.0,27.465620395990452,26.2,0.0,27.465620395990452,27.465620395990452,1.3793103448275863,29.465620395990452,28.0,28.0,27.465620395990452,0.0,27.465620395990452,27.465620395990452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.465620395990452,27.465620395990452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 01:00:00,0.0,27.434898617752836,25.9,0.0,27.434898617752836,27.434898617752836,1.3793103448275863,29.434898617752836,28.0,28.0,27.434898617752836,0.0,27.434898617752836,27.434898617752836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.434898617752836,27.434898617752836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 02:00:00,0.0,27.399894130115598,25.5,0.0,27.399894130115598,27.399894130115598,1.3793103448275863,29.399894130115598,28.0,28.0,27.399894130115598,0.0,27.399894130115598,27.399894130115598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.399894130115598,27.399894130115598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 03:00:00,0.0,27.36434935294953,25.2,0.0,27.36434935294953,27.36434935294953,1.3793103448275863,29.36434935294953,28.0,28.0,27.36434935294953,0.0,27.36434935294953,27.36434935294953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.36434935294953,27.36434935294953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 04:00:00,0.0,27.321474518411584,24.6,0.0,27.321474518411584,27.321474518411584,1.3793103448275863,29.321474518411584,28.0,28.0,27.321474518411584,0.0,27.321474518411584,27.321474518411584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.321474518411584,27.321474518411584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 07:00:00,0.0,26.000000000000004,24.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 08:00:00,0.0,26.000000000000007,25.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 09:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 10:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 11:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 12:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 13:00:00,0.0,26.000000000000007,31.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 15:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 16:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 17:00:00,0.0,25.999999999999996,29.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 18:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 19:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 20:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 21:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 22:00:00,0.0,25.999999999999993,25.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-18 23:00:00,0.0,26.914397856734375,24.9,0.0,26.914397856734375,26.914397856734375,1.3793103448275863,28.914397856734375,28.0,28.0,26.914397856734375,0.0,26.914397856734375,26.914397856734375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.914397856734375,26.914397856734375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 00:00:00,0.0,27.066165236966082,24.2,0.0,27.066165236966082,27.066165236966082,1.3793103448275863,29.066165236966082,28.0,28.0,27.066165236966082,0.0,27.066165236966082,27.066165236966082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.066165236966082,27.066165236966082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 01:00:00,0.0,27.06686456796649,23.9,0.0,27.06686456796649,27.06686456796649,1.3793103448275863,29.06686456796649,28.0,28.0,27.06686456796649,0.0,27.06686456796649,27.06686456796649,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.06686456796649,27.06686456796649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 02:00:00,0.0,27.03605149350826,23.7,0.0,27.03605149350826,27.03605149350826,1.3793103448275863,29.03605149350826,28.0,28.0,27.03605149350826,0.0,27.03605149350826,27.03605149350826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03605149350826,27.03605149350826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 03:00:00,0.0,26.995968475425578,23.4,0.0,26.995968475425578,26.995968475425578,1.3793103448275863,28.995968475425578,28.0,28.0,26.995968475425578,0.0,26.995968475425578,26.995968475425578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.995968475425578,26.995968475425578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 04:00:00,0.0,26.95692547257591,23.3,0.0,26.95692547257591,26.95692547257591,1.3793103448275863,28.95692547257591,28.0,28.0,26.95692547257591,0.0,26.95692547257591,26.95692547257591,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.95692547257591,26.95692547257591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 05:00:00,0.0,26.0,23.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 06:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 09:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 10:00:00,0.0,25.999999999999996,26.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 11:00:00,0.0,26.000000000000004,27.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 15:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 16:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 17:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 18:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 19:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 20:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 21:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 22:00:00,0.0,25.999999999999993,24.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-19 23:00:00,0.0,26.678100041652385,22.4,0.0,26.678100041652385,26.678100041652385,1.3793103448275863,28.678100041652385,28.0,28.0,26.678100041652385,0.0,26.678100041652385,26.678100041652385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.678100041652385,26.678100041652385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 00:00:00,0.0,26.749105518731298,20.6,0.0,26.749105518731298,26.749105518731298,1.3793103448275863,28.749105518731298,28.0,28.0,26.749105518731298,0.0,26.749105518731298,26.749105518731298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.749105518731298,26.749105518731298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 01:00:00,0.0,26.722914919862724,20.6,0.0,26.722914919862724,26.722914919862724,1.3793103448275863,28.722914919862724,28.0,28.0,26.722914919862724,0.0,26.722914919862724,26.722914919862724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.722914919862724,26.722914919862724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 02:00:00,0.0,26.674485706433988,20.6,0.0,26.674485706433988,26.674485706433988,1.3793103448275863,28.674485706433988,28.0,28.0,26.674485706433988,0.0,26.674485706433988,26.674485706433988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.674485706433988,26.674485706433988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 03:00:00,0.0,26.62231860575625,20.6,0.0,26.62231860575625,26.62231860575625,1.3793103448275863,28.62231860575625,28.0,28.0,26.62231860575625,0.0,26.62231860575625,26.62231860575625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.62231860575625,26.62231860575625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 04:00:00,0.0,26.56435757113917,20.3,0.0,26.56435757113917,26.56435757113917,1.3793103448275863,28.56435757113917,28.0,28.0,26.56435757113917,0.0,26.56435757113917,26.56435757113917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.56435757113917,26.56435757113917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 05:00:00,0.0,26.0,20.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 06:00:00,0.0,26.0,19.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 07:00:00,0.0,25.999999999999996,20.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 08:00:00,0.0,26.000000000000007,21.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 09:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 10:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 11:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 12:00:00,0.0,26.000000000000004,26.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 13:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 14:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 15:00:00,0.0,26.000000000000004,29.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 16:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 17:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 18:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 19:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 20:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 22:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-20 23:00:00,0.0,26.50129454000998,23.9,0.0,26.50129454000998,26.50129454000998,1.3793103448275863,28.50129454000998,28.0,28.0,26.50129454000998,0.0,26.50129454000998,26.50129454000998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.50129454000998,26.50129454000998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 00:00:00,0.0,26.574448975044206,23.6,0.0,26.574448975044206,26.574448975044206,1.3793103448275863,28.574448975044206,28.0,28.0,26.574448975044206,0.0,26.574448975044206,26.574448975044206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.574448975044206,26.574448975044206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 01:00:00,0.0,26.5667848166212,23.6,0.0,26.5667848166212,26.5667848166212,1.3793103448275863,28.5667848166212,28.0,28.0,26.5667848166212,0.0,26.5667848166212,26.5667848166212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.5667848166212,26.5667848166212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 02:00:00,0.0,26.53430367281245,23.2,0.0,26.53430367281245,26.53430367281245,1.3793103448275863,28.53430367281245,28.0,28.0,26.53430367281245,0.0,26.53430367281245,26.53430367281245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.53430367281245,26.53430367281245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 03:00:00,0.0,26.4953803414587,22.8,0.0,26.4953803414587,26.4953803414587,1.3793103448275863,28.4953803414587,28.0,28.0,26.4953803414587,0.0,26.4953803414587,26.4953803414587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.4953803414587,26.4953803414587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 04:00:00,0.0,26.449348841356713,22.2,0.0,26.449348841356713,26.449348841356713,1.3793103448275863,28.449348841356713,28.0,28.0,26.449348841356713,0.0,26.449348841356713,26.449348841356713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.449348841356713,26.449348841356713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 05:00:00,0.0,25.999999999999996,21.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 06:00:00,0.0,26.0,21.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 10:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 11:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 13:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 15:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 16:00:00,0.0,25.999999999999993,28.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 17:00:00,0.0,26.000000000000004,27.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 18:00:00,0.0,25.999999999999996,27.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 19:00:00,0.0,26.000000000000004,26.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 20:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 21:00:00,0.0,25.999999999999993,25.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 22:00:00,0.0,25.99999999999999,25.1,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-21 23:00:00,0.0,26.506430141163897,24.7,0.0,26.506430141163897,26.506430141163897,1.3793103448275863,28.506430141163897,28.0,28.0,26.506430141163897,0.0,26.506430141163897,26.506430141163897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.506430141163897,26.506430141163897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 00:00:00,0.0,26.584481751634407,24.4,0.0,26.584481751634407,26.584481751634407,1.3793103448275863,28.584481751634407,28.0,28.0,26.584481751634407,0.0,26.584481751634407,26.584481751634407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.584481751634407,26.584481751634407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 01:00:00,0.0,26.569781669681557,23.8,0.0,26.569781669681557,26.569781669681557,1.3793103448275863,28.569781669681557,28.0,28.0,26.569781669681557,0.0,26.569781669681557,26.569781669681557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.569781669681557,26.569781669681557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 02:00:00,0.0,26.532997096520752,23.2,0.0,26.532997096520752,26.532997096520752,1.3793103448275863,28.532997096520752,28.0,28.0,26.532997096520752,0.0,26.532997096520752,26.532997096520752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.532997096520752,26.532997096520752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 03:00:00,0.0,26.48857285849129,22.6,0.0,26.48857285849129,26.48857285849129,1.3793103448275863,28.48857285849129,28.0,28.0,26.48857285849129,0.0,26.48857285849129,26.48857285849129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.48857285849129,26.48857285849129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 04:00:00,0.0,26.451422287020087,22.6,0.0,26.451422287020087,26.451422287020087,1.3793103448275863,28.451422287020087,28.0,28.0,26.451422287020087,0.0,26.451422287020087,26.451422287020087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.451422287020087,26.451422287020087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 05:00:00,0.0,25.999999999999993,22.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 06:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 07:00:00,0.0,26.000000000000004,23.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 08:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 09:00:00,0.0,25.999999999999996,24.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 10:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 11:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 12:00:00,0.0,25.999999999999996,29.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 14:00:00,0.0,25.999999999999993,30.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 15:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 16:00:00,0.0,25.999999999999996,30.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 17:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 18:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 19:00:00,0.0,25.999999999999996,27.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 20:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 21:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 22:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-22 23:00:00,0.0,26.5633761864235,25.1,0.0,26.5633761864235,26.5633761864235,1.3793103448275863,28.5633761864235,28.0,28.0,26.5633761864235,0.0,26.5633761864235,26.5633761864235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.5633761864235,26.5633761864235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 00:00:00,0.0,26.654098007098987,24.8,0.0,26.654098007098987,26.654098007098987,1.3793103448275863,28.654098007098987,28.0,28.0,26.654098007098987,0.0,26.654098007098987,26.654098007098987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.654098007098987,26.654098007098987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 01:00:00,0.0,26.644747714327615,24.3,0.0,26.644747714327615,26.644747714327615,1.3793103448275863,28.644747714327615,28.0,28.0,26.644747714327615,0.0,26.644747714327615,26.644747714327615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.644747714327615,26.644747714327615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 02:00:00,0.0,26.600351240024736,23.9,0.0,26.600351240024736,26.600351240024736,1.3793103448275863,28.600351240024736,28.0,28.0,26.600351240024736,0.0,26.600351240024736,26.600351240024736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.600351240024736,26.600351240024736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
