timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-30 14:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,26.000000000000007,28.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,26.835907849276914,27.2,0.0,26.835907849276914,26.835907849276914,1.3793103448275863,28.835907849276914,28.0,28.0,26.835907849276914,0.0,26.835907849276914,26.835907849276914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.835907849276914,26.835907849276914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,26.99350799545016,26.5,0.0,26.99350799545016,26.99350799545016,1.3793103448275863,28.99350799545016,28.0,28.0,26.99350799545016,0.0,26.99350799545016,26.99350799545016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99350799545016,26.99350799545016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,26.998844541299654,25.7,0.0,26.998844541299654,26.998844541299654,1.3793103448275863,28.998844541299654,28.0,28.0,26.998844541299654,0.0,26.998844541299654,26.998844541299654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.998844541299654,26.998844541299654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,26.965081645179907,25.0,0.0,26.965081645179907,26.965081645179907,1.3793103448275863,28.965081645179907,28.0,28.0,26.965081645179907,0.0,26.965081645179907,26.965081645179907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.965081645179907,26.965081645179907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,26.927888051181128,24.5,0.0,26.927888051181128,26.927888051181128,1.3793103448275863,28.927888051181128,28.0,28.0,26.927888051181128,0.0,26.927888051181128,26.927888051181128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.927888051181128,26.927888051181128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,26.871468219670284,23.9,0.0,26.871468219670284,26.871468219670284,1.3793103448275863,28.871468219670284,28.0,28.0,26.871468219670284,0.0,26.871468219670284,26.871468219670284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.871468219670284,26.871468219670284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,26.823169066123263,23.4,0.0,26.823169066123263,26.823169066123263,1.3793103448275863,28.823169066123263,28.0,28.0,26.823169066123263,0.0,26.823169066123263,26.823169066123263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.823169066123263,26.823169066123263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,26.774132223338043,22.9,0.0,26.774132223338043,26.774132223338043,1.3793103448275863,28.774132223338043,28.0,28.0,26.774132223338043,0.0,26.774132223338043,26.774132223338043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.774132223338043,26.774132223338043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,26.72467671658157,22.5,0.0,26.72467671658157,26.72467671658157,1.3793103448275863,28.72467671658157,28.0,28.0,26.72467671658157,0.0,26.72467671658157,26.72467671658157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72467671658157,26.72467671658157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.671398040134285,22.0,0.0,26.671398040134285,26.671398040134285,1.3793103448275863,28.671398040134285,28.0,28.0,26.671398040134285,0.0,26.671398040134285,26.671398040134285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.671398040134285,26.671398040134285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.000000000000004,23.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,25.999999999999986,28.1,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,26.000000000000007,27.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.68609309370574,25.4,0.0,26.68609309370574,26.68609309370574,1.3793103448275863,28.68609309370574,28.0,28.0,26.68609309370574,0.0,26.68609309370574,26.68609309370574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.68609309370574,26.68609309370574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,26.81178320507025,25.1,0.0,26.81178320507025,26.81178320507025,1.3793103448275863,28.81178320507025,28.0,28.0,26.81178320507025,0.0,26.81178320507025,26.81178320507025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.81178320507025,26.81178320507025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.814710373703704,24.8,0.0,26.814710373703704,26.814710373703704,1.3793103448275863,28.814710373703704,28.0,28.0,26.814710373703704,0.0,26.814710373703704,26.814710373703704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.814710373703704,26.814710373703704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.781649932668923,24.3,0.0,26.781649932668923,26.781649932668923,1.3793103448275863,28.781649932668923,28.0,28.0,26.781649932668923,0.0,26.781649932668923,26.781649932668923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.781649932668923,26.781649932668923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.74152802120382,23.7,0.0,26.74152802120382,26.74152802120382,1.3793103448275863,28.74152802120382,28.0,28.0,26.74152802120382,0.0,26.74152802120382,26.74152802120382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.74152802120382,26.74152802120382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.69706838027042,23.1,0.0,26.69706838027042,26.69706838027042,1.3793103448275863,28.69706838027042,28.0,28.0,26.69706838027042,0.0,26.69706838027042,26.69706838027042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.69706838027042,26.69706838027042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.652691857667747,22.7,0.0,26.652691857667747,26.652691857667747,1.3793103448275863,28.652691857667747,28.0,28.0,26.652691857667747,0.0,26.652691857667747,26.652691857667747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.652691857667747,26.652691857667747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.610243473429684,22.5,0.0,26.610243473429684,26.610243473429684,1.3793103448275863,28.610243473429684,28.0,28.0,26.610243473429684,0.0,26.610243473429684,26.610243473429684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.610243473429684,26.610243473429684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,26.0,22.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 07:00:00,0.0,26.000000000000004,22.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 08:00:00,0.0,26.000000000000004,23.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 10:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 11:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 13:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 14:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 16:00:00,0.0,25.999999999999993,28.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 17:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 18:00:00,0.0,25.999999999999993,26.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 19:00:00,0.0,25.999999999999993,25.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 20:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 21:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 22:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 23:00:00,0.0,26.484415873394774,23.5,0.0,26.484415873394774,26.484415873394774,1.3793103448275863,28.484415873394774,28.0,28.0,26.484415873394774,0.0,26.484415873394774,26.484415873394774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.484415873394774,26.484415873394774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,26.548907187964396,23.1,0.0,26.548907187964396,26.548907187964396,1.3793103448275863,28.548907187964396,28.0,28.0,26.548907187964396,0.0,26.548907187964396,26.548907187964396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.548907187964396,26.548907187964396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,26.52819077325753,22.7,0.0,26.52819077325753,26.52819077325753,1.3793103448275863,28.52819077325753,28.0,28.0,26.52819077325753,0.0,26.52819077325753,26.52819077325753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.52819077325753,26.52819077325753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,26.489792309496707,22.4,0.0,26.489792309496707,26.489792309496707,1.3793103448275863,28.489792309496707,28.0,28.0,26.489792309496707,0.0,26.489792309496707,26.489792309496707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.489792309496707,26.489792309496707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,26.44442089840733,22.0,0.0,26.44442089840733,26.44442089840733,1.3793103448275863,28.44442089840733,28.0,28.0,26.44442089840733,0.0,26.44442089840733,26.44442089840733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.44442089840733,26.44442089840733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,26.39800724002464,21.7,0.0,26.39800724002464,26.39800724002464,1.3793103448275863,28.39800724002464,28.0,28.0,26.39800724002464,0.0,26.39800724002464,26.39800724002464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.39800724002464,26.39800724002464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,0.0,25.999999999999996,21.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 06:00:00,0.0,26.0,21.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 07:00:00,0.0,26.000000000000004,22.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 08:00:00,0.0,26.0,22.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 09:00:00,0.0,25.999999999999993,23.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 11:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 12:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 13:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 14:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 15:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 16:00:00,0.0,25.999999999999993,24.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 17:00:00,0.0,25.999999999999993,23.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 18:00:00,0.0,25.999999999999996,22.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 19:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 20:00:00,0.0,26.0,21.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 21:00:00,0.0,26.000000000000004,21.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 22:00:00,0.0,26.0,20.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 23:00:00,0.0,26.173851534485152,20.1,0.0,26.173851534485152,26.173851534485152,1.3793103448275863,28.173851534485152,28.0,28.0,26.173851534485152,0.0,26.173851534485152,26.173851534485152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.173851534485152,26.173851534485152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,26.15617575339256,19.6,0.0,26.15617575339256,26.15617575339256,1.3793103448275863,28.15617575339256,28.0,28.0,26.15617575339256,0.0,26.15617575339256,26.15617575339256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.15617575339256,26.15617575339256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,26.1088313640739,19.5,0.0,26.1088313640739,26.1088313640739,1.3793103448275863,28.1088313640739,28.0,28.0,26.1088313640739,0.0,26.1088313640739,26.1088313640739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.1088313640739,26.1088313640739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,26.052938603578465,19.3,0.0,26.052938603578465,26.052938603578465,1.3793103448275863,28.052938603578465,28.0,28.0,26.052938603578465,0.0,26.052938603578465,26.052938603578465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.052938603578465,26.052938603578465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,25.997051760810916,19.2,0.0,25.997051760810916,25.997051760810916,1.3793103448275863,27.997051760810916,28.0,28.0,25.997051760810916,0.0,25.997051760810916,25.997051760810916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.997051760810916,25.997051760810916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,25.935359465256198,18.8,0.0,25.935359465256198,25.935359465256198,1.3793103448275863,27.935359465256198,28.0,28.0,25.935359465256198,0.0,25.935359465256198,25.935359465256198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.935359465256198,25.935359465256198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,0.0,25.701858724524968,18.4,0.0,25.701858724524968,25.701858724524968,1.3793103448275863,27.701858724524968,28.0,28.0,25.701858724524968,0.0,25.701858724524968,25.701858724524968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.701858724524968,25.701858724524968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 06:00:00,0.0,25.556787545526383,18.0,0.0,25.556787545526383,25.556787545526383,1.3793103448275863,27.556787545526383,28.0,28.0,25.556787545526383,0.0,25.556787545526383,25.556787545526383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.556787545526383,25.556787545526383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 07:00:00,0.0,25.52281729865204,18.9,0.0,25.52281729865204,25.52281729865204,1.3793103448275863,27.52281729865204,28.0,28.0,25.52281729865204,0.0,25.52281729865204,25.52281729865204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.52281729865204,25.52281729865204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 08:00:00,0.0,25.51713246517156,19.9,0.0,25.51713246517156,25.51713246517156,1.3793103448275863,27.51713246517156,28.0,28.0,25.51713246517156,0.0,25.51713246517156,25.51713246517156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51713246517156,25.51713246517156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 09:00:00,0.0,25.537330361795206,20.8,0.0,25.537330361795206,25.537330361795206,1.3793103448275863,27.537330361795206,28.0,28.0,25.537330361795206,0.0,25.537330361795206,25.537330361795206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.537330361795206,25.537330361795206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 10:00:00,0.0,25.621925439901496,22.2,0.0,25.621925439901496,25.621925439901496,1.3793103448275863,27.621925439901496,28.0,28.0,25.621925439901496,0.0,25.621925439901496,25.621925439901496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.621925439901496,25.621925439901496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 11:00:00,0.0,25.728735245471793,23.6,0.0,25.728735245471793,25.728735245471793,1.3793103448275863,27.728735245471793,28.0,28.0,25.728735245471793,0.0,25.728735245471793,25.728735245471793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.728735245471793,25.728735245471793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 12:00:00,0.0,25.863991148079876,25.0,0.0,25.863991148079876,25.863991148079876,1.3793103448275863,27.863991148079876,28.0,28.0,25.863991148079876,0.0,25.863991148079876,25.863991148079876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.863991148079876,25.863991148079876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 13:00:00,0.0,25.97015299293412,25.2,0.0,25.97015299293412,25.97015299293412,1.3793103448275863,27.97015299293412,28.0,28.0,25.97015299293412,0.0,25.97015299293412,25.97015299293412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97015299293412,25.97015299293412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 14:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 15:00:00,0.0,26.000000000000007,25.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 16:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 17:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 18:00:00,0.0,26.000000000000004,24.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 19:00:00,0.0,25.999999999999993,23.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 20:00:00,0.0,26.0,22.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 21:00:00,0.0,25.98865108213416,22.2,0.0,25.98865108213416,25.98865108213416,1.3793103448275863,27.98865108213416,28.0,28.0,25.98865108213416,0.0,25.98865108213416,25.98865108213416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98865108213416,25.98865108213416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 22:00:00,0.0,25.95784083710677,22.1,0.0,25.95784083710677,25.95784083710677,1.3793103448275863,27.95784083710677,28.0,28.0,25.95784083710677,0.0,25.95784083710677,25.95784083710677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.95784083710677,25.95784083710677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 23:00:00,0.0,26.008946779416128,21.9,0.0,26.008946779416128,26.008946779416128,1.3793103448275863,28.008946779416128,28.0,28.0,26.008946779416128,0.0,26.008946779416128,26.008946779416128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.008946779416128,26.008946779416128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,25.98548727744495,21.8,0.0,25.98548727744495,25.98548727744495,1.3793103448275863,27.98548727744495,28.0,28.0,25.98548727744495,0.0,25.98548727744495,25.98548727744495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98548727744495,25.98548727744495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,25.94292776110759,21.3,0.0,25.94292776110759,25.94292776110759,1.3793103448275863,27.94292776110759,28.0,28.0,25.94292776110759,0.0,25.94292776110759,25.94292776110759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.94292776110759,25.94292776110759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,25.896567920071387,20.9,0.0,25.896567920071387,25.896567920071387,1.3793103448275863,27.896567920071387,28.0,28.0,25.896567920071387,0.0,25.896567920071387,25.896567920071387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.896567920071387,25.896567920071387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,25.845542436249637,20.4,0.0,25.845542436249637,25.845542436249637,1.3793103448275863,27.845542436249637,28.0,28.0,25.845542436249637,0.0,25.845542436249637,25.845542436249637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.845542436249637,25.845542436249637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,25.793364523917703,20.0,0.0,25.793364523917703,25.793364523917703,1.3793103448275863,27.793364523917703,28.0,28.0,25.793364523917703,0.0,25.793364523917703,25.793364523917703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.793364523917703,25.793364523917703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,0.0,25.59938399493826,19.6,0.0,25.59938399493826,25.59938399493826,1.3793103448275863,27.59938399493826,28.0,28.0,25.59938399493826,0.0,25.59938399493826,25.59938399493826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.59938399493826,25.59938399493826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 06:00:00,0.0,25.470476270912066,19.2,0.0,25.470476270912066,25.470476270912066,1.3793103448275863,27.470476270912066,28.0,28.0,25.470476270912066,0.0,25.470476270912066,25.470476270912066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.470476270912066,25.470476270912066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 07:00:00,0.0,25.447810051735683,20.1,0.0,25.447810051735683,25.447810051735683,1.3793103448275863,27.447810051735683,28.0,28.0,25.447810051735683,0.0,25.447810051735683,25.447810051735683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.447810051735683,25.447810051735683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 08:00:00,0.0,25.44391732615638,20.9,0.0,25.44391732615638,25.44391732615638,1.3793103448275863,27.44391732615638,28.0,28.0,25.44391732615638,0.0,25.44391732615638,25.44391732615638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44391732615638,25.44391732615638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 09:00:00,0.0,25.471070847888797,21.8,0.0,25.471070847888797,25.471070847888797,1.3793103448275863,27.471070847888797,28.0,28.0,25.471070847888797,0.0,25.471070847888797,25.471070847888797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.471070847888797,25.471070847888797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 10:00:00,0.0,25.576090771376812,23.4,0.0,25.576090771376812,25.576090771376812,1.3793103448275863,27.576090771376812,28.0,28.0,25.576090771376812,0.0,25.576090771376812,25.576090771376812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.576090771376812,25.576090771376812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 11:00:00,0.0,25.70397379425014,25.0,0.0,25.70397379425014,25.70397379425014,1.3793103448275863,27.70397379425014,28.0,28.0,25.70397379425014,0.0,25.70397379425014,25.70397379425014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70397379425014,25.70397379425014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,25.860763667288253,26.6,0.0,25.860763667288253,25.860763667288253,1.3793103448275863,27.860763667288253,28.0,28.0,25.860763667288253,0.0,25.860763667288253,25.860763667288253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.860763667288253,25.860763667288253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,25.985997573637057,26.9,0.0,25.985997573637057,25.985997573637057,1.3793103448275863,27.985997573637057,28.0,28.0,25.985997573637057,0.0,25.985997573637057,25.985997573637057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.985997573637057,25.985997573637057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,25.999999999999993,26.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,25.999999999999993,26.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,26.000000000000007,25.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,25.999999999999993,24.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,25.999999999999996,24.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,26.000000000000007,23.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.06107961392611,23.2,0.0,26.06107961392611,26.06107961392611,1.3793103448275863,28.06107961392611,28.0,28.0,26.06107961392611,0.0,26.06107961392611,26.06107961392611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.06107961392611,26.06107961392611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,26.04332668132515,23.0,0.0,26.04332668132515,26.04332668132515,1.3793103448275863,28.04332668132515,28.0,28.0,26.04332668132515,0.0,26.04332668132515,26.04332668132515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.04332668132515,26.04332668132515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,26.046442684609246,24.5,0.0,26.046442684609246,26.046442684609246,1.3793103448275863,28.046442684609246,28.0,28.0,26.046442684609246,0.0,26.046442684609246,26.046442684609246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.046442684609246,26.046442684609246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,26.06254257982603,26.1,0.0,26.06254257982603,26.06254257982603,1.3793103448275863,28.06254257982603,28.0,28.0,26.06254257982603,0.0,26.06254257982603,26.06254257982603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.06254257982603,26.06254257982603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.088890513272858,27.6,0.0,26.088890513272858,26.088890513272858,1.3793103448275863,28.088890513272858,28.0,28.0,26.088890513272858,0.0,26.088890513272858,26.088890513272858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.088890513272858,26.088890513272858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,26.053497043333365,25.4,0.0,26.053497043333365,26.053497043333365,1.3793103448275863,28.053497043333365,28.0,28.0,26.053497043333365,0.0,26.053497043333365,26.053497043333365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.053497043333365,26.053497043333365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,25.932175137481277,23.2,0.0,25.932175137481277,25.932175137481277,1.3793103448275863,27.932175137481277,28.0,28.0,25.932175137481277,0.0,25.932175137481277,25.932175137481277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.932175137481277,25.932175137481277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,25.763573984100006,21.0,0.0,25.763573984100006,25.763573984100006,1.3793103448275863,27.763573984100006,28.0,28.0,25.763573984100006,0.0,25.763573984100006,25.763573984100006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.763573984100006,25.763573984100006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.75903230725173,22.3,0.0,25.75903230725173,25.75903230725173,1.3793103448275863,27.75903230725173,28.0,28.0,25.75903230725173,0.0,25.75903230725173,25.75903230725173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75903230725173,25.75903230725173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.783657027137533,23.5,0.0,25.783657027137533,25.783657027137533,1.3793103448275863,27.783657027137533,28.0,28.0,25.783657027137533,0.0,25.783657027137533,25.783657027137533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.783657027137533,25.783657027137533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.841460804006424,24.8,0.0,25.841460804006424,25.841460804006424,1.3793103448275863,27.841460804006424,28.0,28.0,25.841460804006424,0.0,25.841460804006424,25.841460804006424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.841460804006424,25.841460804006424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,25.929763290174108,25.7,0.0,25.929763290174108,25.929763290174108,1.3793103448275863,27.929763290174108,28.0,28.0,25.929763290174108,0.0,25.929763290174108,25.929763290174108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.929763290174108,25.929763290174108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,25.999999999999996,26.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,26.000000000000007,27.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.000000000000007,25.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.17224413910833,24.6,0.0,26.17224413910833,26.17224413910833,1.3793103448275863,28.17224413910833,28.0,28.0,26.17224413910833,0.0,26.17224413910833,26.17224413910833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17224413910833,26.17224413910833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.173390250216613,23.8,0.0,26.173390250216613,26.173390250216613,1.3793103448275863,28.173390250216613,28.0,28.0,26.173390250216613,0.0,26.173390250216613,26.173390250216613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.173390250216613,26.173390250216613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.152693125797427,23.7,0.0,26.152693125797427,26.152693125797427,1.3793103448275863,28.152693125797427,28.0,28.0,26.152693125797427,0.0,26.152693125797427,26.152693125797427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.152693125797427,26.152693125797427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.114319756205873,23.7,0.0,26.114319756205873,26.114319756205873,1.3793103448275863,28.114319756205873,28.0,28.0,26.114319756205873,0.0,26.114319756205873,26.114319756205873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.114319756205873,26.114319756205873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.08351680760549,23.6,0.0,26.08351680760549,26.08351680760549,1.3793103448275863,28.08351680760549,28.0,28.0,26.08351680760549,0.0,26.08351680760549,26.08351680760549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.08351680760549,26.08351680760549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.052333812234323,23.4,0.0,26.052333812234323,26.052333812234323,1.3793103448275863,28.052333812234323,28.0,28.0,26.052333812234323,0.0,26.052333812234323,26.052333812234323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.052333812234323,26.052333812234323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,26.020498506936754,23.2,0.0,26.020498506936754,26.020498506936754,1.3793103448275863,28.020498506936754,28.0,28.0,26.020498506936754,0.0,26.020498506936754,26.020498506936754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.020498506936754,26.020498506936754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,25.987809188608807,23.0,0.0,25.987809188608807,25.987809188608807,1.3793103448275863,27.987809188608807,28.0,28.0,25.987809188608807,0.0,25.987809188608807,25.987809188608807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.987809188608807,25.987809188608807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,25.92408558413607,23.6,0.0,25.92408558413607,25.92408558413607,1.3793103448275863,27.92408558413607,28.0,28.0,25.92408558413607,0.0,25.92408558413607,25.92408558413607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.92408558413607,25.92408558413607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.919258152102,24.2,0.0,25.919258152102,25.919258152102,1.3793103448275863,27.919258152102,28.0,28.0,25.919258152102,0.0,25.919258152102,25.919258152102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.919258152102,25.919258152102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.927427654520873,24.8,0.0,25.927427654520873,25.927427654520873,1.3793103448275863,27.927427654520873,28.0,28.0,25.927427654520873,0.0,25.927427654520873,25.927427654520873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.927427654520873,25.927427654520873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.000000000000004,28.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,26.000000000000007,29.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
