timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-06 18:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,25.999999999999996,24.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.30008579101088,23.2,0.0,26.30008579101088,26.30008579101088,1.3793103448275863,28.30008579101088,28.0,28.0,26.30008579101088,0.0,26.30008579101088,26.30008579101088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30008579101088,26.30008579101088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.334571220464163,22.8,0.0,26.334571220464163,26.334571220464163,1.3793103448275863,28.334571220464163,28.0,28.0,26.334571220464163,0.0,26.334571220464163,26.334571220464163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.334571220464163,26.334571220464163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.30599350837101,22.4,0.0,26.30599350837101,26.30599350837101,1.3793103448275863,28.30599350837101,28.0,28.0,26.30599350837101,0.0,26.30599350837101,26.30599350837101,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30599350837101,26.30599350837101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,26.257549525828985,22.0,0.0,26.257549525828985,26.257549525828985,1.3793103448275863,28.257549525828985,28.0,28.0,26.257549525828985,0.0,26.257549525828985,26.257549525828985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.257549525828985,26.257549525828985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.217757720644396,22.1,0.0,26.217757720644396,26.217757720644396,1.3793103448275863,28.217757720644396,28.0,28.0,26.217757720644396,0.0,26.217757720644396,26.217757720644396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.217757720644396,26.217757720644396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.164502177822797,22.1,0.0,26.164502177822797,26.164502177822797,1.3793103448275863,28.164502177822797,28.0,28.0,26.164502177822797,0.0,26.164502177822797,26.164502177822797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.164502177822797,26.164502177822797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.124185873442315,22.2,0.0,26.124185873442315,26.124185873442315,1.3793103448275863,28.124185873442315,28.0,28.0,26.124185873442315,0.0,26.124185873442315,26.124185873442315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.124185873442315,26.124185873442315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.075853008468016,21.7,0.0,26.075853008468016,26.075853008468016,1.3793103448275863,28.075853008468016,28.0,28.0,26.075853008468016,0.0,26.075853008468016,26.075853008468016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.075853008468016,26.075853008468016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,26.02250517485126,21.1,0.0,26.02250517485126,26.02250517485126,1.3793103448275863,28.02250517485126,28.0,28.0,26.02250517485126,0.0,26.02250517485126,26.02250517485126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.02250517485126,26.02250517485126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.967396340503246,20.6,0.0,25.967396340503246,25.967396340503246,1.3793103448275863,27.967396340503246,28.0,28.0,25.967396340503246,0.0,25.967396340503246,25.967396340503246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.967396340503246,25.967396340503246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.82804072317741,21.1,0.0,25.82804072317741,25.82804072317741,1.3793103448275863,27.82804072317741,28.0,28.0,25.82804072317741,0.0,25.82804072317741,25.82804072317741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.82804072317741,25.82804072317741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.785251896309433,21.5,0.0,25.785251896309433,25.785251896309433,1.3793103448275863,27.785251896309433,28.0,28.0,25.785251896309433,0.0,25.785251896309433,25.785251896309433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.785251896309433,25.785251896309433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.79935398310571,22.0,0.0,25.79935398310571,25.79935398310571,1.3793103448275863,27.79935398310571,28.0,28.0,25.79935398310571,0.0,25.79935398310571,25.79935398310571,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79935398310571,25.79935398310571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.850283991646627,22.9,0.0,25.850283991646627,25.850283991646627,1.3793103448275863,27.850283991646627,28.0,28.0,25.850283991646627,0.0,25.850283991646627,25.850283991646627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.850283991646627,25.850283991646627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.921730343623654,23.9,0.0,25.921730343623654,25.921730343623654,1.3793103448275863,27.921730343623654,28.0,28.0,25.921730343623654,0.0,25.921730343623654,25.921730343623654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.921730343623654,25.921730343623654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.994414199267112,24.8,0.0,25.994414199267112,25.994414199267112,1.3793103448275863,27.994414199267112,28.0,28.0,25.994414199267112,0.0,25.994414199267112,25.994414199267112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.994414199267112,25.994414199267112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,25.999999999999993,25.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,26.096250311243107,21.8,0.0,26.096250311243107,26.096250311243107,1.3793103448275863,28.096250311243107,28.0,28.0,26.096250311243107,0.0,26.096250311243107,26.096250311243107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.096250311243107,26.096250311243107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,26.076907527303145,21.1,0.0,26.076907527303145,26.076907527303145,1.3793103448275863,28.076907527303145,28.0,28.0,26.076907527303145,0.0,26.076907527303145,26.076907527303145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.076907527303145,26.076907527303145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,26.023270522717766,20.3,0.0,26.023270522717766,26.023270522717766,1.3793103448275863,28.023270522717766,28.0,28.0,26.023270522717766,0.0,26.023270522717766,26.023270522717766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.023270522717766,26.023270522717766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,25.955688386665955,19.6,0.0,25.955688386665955,25.955688386665955,1.3793103448275863,27.955688386665955,28.0,28.0,25.955688386665955,0.0,25.955688386665955,25.955688386665955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.955688386665955,25.955688386665955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.892292322557218,19.2,0.0,25.892292322557218,25.892292322557218,1.3793103448275863,27.892292322557218,28.0,28.0,25.892292322557218,0.0,25.892292322557218,25.892292322557218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.892292322557218,25.892292322557218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.827855941395548,18.8,0.0,25.827855941395548,25.827855941395548,1.3793103448275863,27.827855941395548,28.0,28.0,25.827855941395548,0.0,25.827855941395548,25.827855941395548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.827855941395548,25.827855941395548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.76177077309265,18.4,0.0,25.76177077309265,25.76177077309265,1.3793103448275863,27.76177077309265,28.0,28.0,25.76177077309265,0.0,25.76177077309265,25.76177077309265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.76177077309265,25.76177077309265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.701809772243344,18.4,0.0,25.701809772243344,25.701809772243344,1.3793103448275863,27.701809772243344,28.0,28.0,25.701809772243344,0.0,25.701809772243344,25.701809772243344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.701809772243344,25.701809772243344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.462028260844054,18.0,0.0,25.462028260844054,25.462028260844054,1.3793103448275863,27.462028260844054,28.0,28.0,25.462028260844054,0.0,25.462028260844054,25.462028260844054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.462028260844054,25.462028260844054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.313691887002477,17.6,0.0,25.313691887002477,25.313691887002477,1.3793103448275863,27.313691887002477,28.0,28.0,25.313691887002477,0.0,25.313691887002477,25.313691887002477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.313691887002477,25.313691887002477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.29387524392193,18.9,0.0,25.29387524392193,25.29387524392193,1.3793103448275863,27.29387524392193,28.0,28.0,25.29387524392193,0.0,25.29387524392193,25.29387524392193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29387524392193,25.29387524392193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.306793535612762,20.3,0.0,25.306793535612762,25.306793535612762,1.3793103448275863,27.306793535612762,28.0,28.0,25.306793535612762,0.0,25.306793535612762,25.306793535612762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.306793535612762,25.306793535612762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.348337837120408,21.6,0.0,25.348337837120408,25.348337837120408,1.3793103448275863,27.348337837120408,28.0,28.0,25.348337837120408,0.0,25.348337837120408,25.348337837120408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.348337837120408,25.348337837120408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.425186536911195,22.5,0.0,25.425186536911195,25.425186536911195,1.3793103448275863,27.425186536911195,28.0,28.0,25.425186536911195,0.0,25.425186536911195,25.425186536911195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.425186536911195,25.425186536911195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.51764817030101,23.5,0.0,25.51764817030101,25.51764817030101,1.3793103448275863,27.51764817030101,28.0,28.0,25.51764817030101,0.0,25.51764817030101,25.51764817030101,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51764817030101,25.51764817030101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.631320604879964,24.4,0.0,25.631320604879964,25.631320604879964,1.3793103448275863,27.631320604879964,28.0,28.0,25.631320604879964,0.0,25.631320604879964,25.631320604879964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.631320604879964,25.631320604879964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.759415483957397,25.3,0.0,25.759415483957397,25.759415483957397,1.3793103448275863,27.759415483957397,28.0,28.0,25.759415483957397,0.0,25.759415483957397,25.759415483957397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.759415483957397,25.759415483957397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.88822237736271,26.3,0.0,25.88822237736271,25.88822237736271,1.3793103448275863,27.88822237736271,28.0,28.0,25.88822237736271,0.0,25.88822237736271,25.88822237736271,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88822237736271,25.88822237736271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,25.99936947940096,24.3,0.0,25.99936947940096,25.99936947940096,1.3793103448275863,27.99936947940096,28.0,28.0,25.99936947940096,0.0,25.99936947940096,25.99936947940096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99936947940096,25.99936947940096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.936527614078415,23.2,0.0,25.936527614078415,25.936527614078415,1.3793103448275863,27.936527614078415,28.0,28.0,25.936527614078415,0.0,25.936527614078415,25.936527614078415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.936527614078415,25.936527614078415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.87624339443103,22.5,0.0,25.87624339443103,25.87624339443103,1.3793103448275863,27.87624339443103,28.0,28.0,25.87624339443103,0.0,25.87624339443103,25.87624339443103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.87624339443103,25.87624339443103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.905537178816576,21.9,0.0,25.905537178816576,25.905537178816576,1.3793103448275863,27.905537178816576,28.0,28.0,25.905537178816576,0.0,25.905537178816576,25.905537178816576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.905537178816576,25.905537178816576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.865196590141366,21.2,0.0,25.865196590141366,25.865196590141366,1.3793103448275863,27.865196590141366,28.0,28.0,25.865196590141366,0.0,25.865196590141366,25.865196590141366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.865196590141366,25.865196590141366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.81547132874429,20.7,0.0,25.81547132874429,25.81547132874429,1.3793103448275863,27.81547132874429,28.0,28.0,25.81547132874429,0.0,25.81547132874429,25.81547132874429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.81547132874429,25.81547132874429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.759249563168353,20.1,0.0,25.759249563168353,25.759249563168353,1.3793103448275863,27.759249563168353,28.0,28.0,25.759249563168353,0.0,25.759249563168353,25.759249563168353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.759249563168353,25.759249563168353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.701002080679526,19.6,0.0,25.701002080679526,25.701002080679526,1.3793103448275863,27.701002080679526,28.0,28.0,25.701002080679526,0.0,25.701002080679526,25.701002080679526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.701002080679526,25.701002080679526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.645935024992326,19.4,0.0,25.645935024992326,25.645935024992326,1.3793103448275863,27.645935024992326,28.0,28.0,25.645935024992326,0.0,25.645935024992326,25.645935024992326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.645935024992326,25.645935024992326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.444876656240567,19.2,0.0,25.444876656240567,25.444876656240567,1.3793103448275863,27.444876656240567,28.0,28.0,25.444876656240567,0.0,25.444876656240567,25.444876656240567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.444876656240567,25.444876656240567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.31981089525297,19.0,0.0,25.31981089525297,25.31981089525297,1.3793103448275863,27.31981089525297,28.0,28.0,25.31981089525297,0.0,25.31981089525297,25.31981089525297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31981089525297,25.31981089525297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.317092123185333,20.4,0.0,25.317092123185333,25.317092123185333,1.3793103448275863,27.317092123185333,28.0,28.0,25.317092123185333,0.0,25.317092123185333,25.317092123185333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.317092123185333,25.317092123185333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.3420823646137,21.8,0.0,25.3420823646137,25.3420823646137,1.3793103448275863,27.3420823646137,28.0,28.0,25.3420823646137,0.0,25.3420823646137,25.3420823646137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3420823646137,25.3420823646137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.396046289609338,23.2,0.0,25.396046289609338,25.396046289609338,1.3793103448275863,27.396046289609338,28.0,28.0,25.396046289609338,0.0,25.396046289609338,25.396046289609338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.396046289609338,25.396046289609338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.511033383071027,24.7,0.0,25.511033383071027,25.511033383071027,1.3793103448275863,27.511033383071027,28.0,28.0,25.511033383071027,0.0,25.511033383071027,25.511033383071027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.511033383071027,25.511033383071027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.639975856344854,26.1,0.0,25.639975856344854,25.639975856344854,1.3793103448275863,27.639975856344854,28.0,28.0,25.639975856344854,0.0,25.639975856344854,25.639975856344854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.639975856344854,25.639975856344854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.800690138979878,27.6,0.0,25.800690138979878,25.800690138979878,1.3793103448275863,27.800690138979878,28.0,28.0,25.800690138979878,0.0,25.800690138979878,25.800690138979878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.800690138979878,25.800690138979878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.934767305358864,28.0,0.0,25.934767305358864,25.934767305358864,1.3793103448275863,27.934767305358864,28.0,28.0,25.934767305358864,0.0,25.934767305358864,25.934767305358864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.934767305358864,25.934767305358864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.096412150476326,24.1,0.0,26.096412150476326,26.096412150476326,1.3793103448275863,28.096412150476326,28.0,28.0,26.096412150476326,0.0,26.096412150476326,26.096412150476326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.096412150476326,26.096412150476326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.075895625178546,23.2,0.0,26.075895625178546,26.075895625178546,1.3793103448275863,28.075895625178546,28.0,28.0,26.075895625178546,0.0,26.075895625178546,26.075895625178546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.075895625178546,26.075895625178546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.036710899965037,22.6,0.0,26.036710899965037,26.036710899965037,1.3793103448275863,28.036710899965037,28.0,28.0,26.036710899965037,0.0,26.036710899965037,26.036710899965037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.036710899965037,26.036710899965037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,25.990190304245505,22.0,0.0,25.990190304245505,25.990190304245505,1.3793103448275863,27.990190304245505,28.0,28.0,25.990190304245505,0.0,25.990190304245505,25.990190304245505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.990190304245505,25.990190304245505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,25.939238792403085,21.4,0.0,25.939238792403085,25.939238792403085,1.3793103448275863,27.939238792403085,28.0,28.0,25.939238792403085,0.0,25.939238792403085,25.939238792403085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.939238792403085,25.939238792403085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.884520177514936,20.8,0.0,25.884520177514936,25.884520177514936,1.3793103448275863,27.884520177514936,28.0,28.0,25.884520177514936,0.0,25.884520177514936,25.884520177514936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.884520177514936,25.884520177514936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.696502245022394,20.2,0.0,25.696502245022394,25.696502245022394,1.3793103448275863,27.696502245022394,28.0,28.0,25.696502245022394,0.0,25.696502245022394,25.696502245022394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.696502245022394,25.696502245022394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.560080346732093,19.6,0.0,25.560080346732093,25.560080346732093,1.3793103448275863,27.560080346732093,28.0,28.0,25.560080346732093,0.0,25.560080346732093,25.560080346732093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.560080346732093,25.560080346732093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.551141142345664,20.9,0.0,25.551141142345664,25.551141142345664,1.3793103448275863,27.551141142345664,28.0,28.0,25.551141142345664,0.0,25.551141142345664,25.551141142345664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.551141142345664,25.551141142345664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.56574003892426,22.1,0.0,25.56574003892426,25.56574003892426,1.3793103448275863,27.56574003892426,28.0,28.0,25.56574003892426,0.0,25.56574003892426,25.56574003892426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.56574003892426,25.56574003892426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.61706382959205,23.4,0.0,25.61706382959205,25.61706382959205,1.3793103448275863,27.61706382959205,28.0,28.0,25.61706382959205,0.0,25.61706382959205,25.61706382959205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61706382959205,25.61706382959205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.729213202469857,25.0,0.0,25.729213202469857,25.729213202469857,1.3793103448275863,27.729213202469857,28.0,28.0,25.729213202469857,0.0,25.729213202469857,25.729213202469857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.729213202469857,25.729213202469857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.863465896218045,26.6,0.0,25.863465896218045,25.863465896218045,1.3793103448275863,27.863465896218045,28.0,28.0,25.863465896218045,0.0,25.863465896218045,25.863465896218045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.863465896218045,25.863465896218045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.000000000000007,28.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,26.000000000000007,30.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,25.999999999999993,27.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,25.999999999999996,25.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.216662868663313,24.3,0.0,26.216662868663313,26.216662868663313,1.3793103448275863,28.216662868663313,28.0,28.0,26.216662868663313,0.0,26.216662868663313,26.216662868663313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.216662868663313,26.216662868663313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.22410060776084,23.6,0.0,26.22410060776084,26.22410060776084,1.3793103448275863,28.22410060776084,28.0,28.0,26.22410060776084,0.0,26.22410060776084,26.22410060776084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.22410060776084,26.22410060776084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.19439821957611,23.2,0.0,26.19439821957611,26.19439821957611,1.3793103448275863,28.19439821957611,28.0,28.0,26.19439821957611,0.0,26.19439821957611,26.19439821957611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.19439821957611,26.19439821957611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.15467739872134,22.8,0.0,26.15467739872134,26.15467739872134,1.3793103448275863,28.15467739872134,28.0,28.0,26.15467739872134,0.0,26.15467739872134,26.15467739872134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.15467739872134,26.15467739872134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.111133661435346,22.4,0.0,26.111133661435346,26.111133661435346,1.3793103448275863,28.111133661435346,28.0,28.0,26.111133661435346,0.0,26.111133661435346,26.111133661435346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.111133661435346,26.111133661435346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.065096834005864,22.0,0.0,26.065096834005864,26.065096834005864,1.3793103448275863,28.065096834005864,28.0,28.0,26.065096834005864,0.0,26.065096834005864,26.065096834005864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.065096834005864,26.065096834005864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.913926978396006,21.6,0.0,25.913926978396006,25.913926978396006,1.3793103448275863,27.913926978396006,28.0,28.0,25.913926978396006,0.0,25.913926978396006,25.913926978396006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.913926978396006,25.913926978396006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.799317687718645,21.2,0.0,25.799317687718645,25.799317687718645,1.3793103448275863,27.799317687718645,28.0,28.0,25.799317687718645,0.0,25.799317687718645,25.799317687718645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.799317687718645,25.799317687718645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.79776414423261,22.4,0.0,25.79776414423261,25.79776414423261,1.3793103448275863,27.79776414423261,28.0,28.0,25.79776414423261,0.0,25.79776414423261,25.79776414423261,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79776414423261,25.79776414423261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.820503470485313,23.6,0.0,25.820503470485313,25.820503470485313,1.3793103448275863,27.820503470485313,28.0,28.0,25.820503470485313,0.0,25.820503470485313,25.820503470485313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.820503470485313,25.820503470485313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.872438165934536,24.8,0.0,25.872438165934536,25.872438165934536,1.3793103448275863,27.872438165934536,28.0,28.0,25.872438165934536,0.0,25.872438165934536,25.872438165934536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.872438165934536,25.872438165934536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.9259558704319,24.8,0.0,25.9259558704319,25.9259558704319,1.3793103448275863,27.9259558704319,28.0,28.0,25.9259558704319,0.0,25.9259558704319,25.9259558704319,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9259558704319,25.9259558704319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,25.978706466566344,24.8,0.0,25.978706466566344,25.978706466566344,1.3793103448275863,27.978706466566344,28.0,28.0,25.978706466566344,0.0,25.978706466566344,25.978706466566344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.978706466566344,25.978706466566344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,25.999999999999996,29.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,26.000000000000004,29.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,25.999999999999996,28.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,25.999999999999993,26.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.335079324108996,26.2,0.0,26.335079324108996,26.335079324108996,1.3793103448275863,28.335079324108996,28.0,28.0,26.335079324108996,0.0,26.335079324108996,26.335079324108996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.335079324108996,26.335079324108996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.377088803548357,25.5,0.0,26.377088803548357,26.377088803548357,1.3793103448275863,28.377088803548357,28.0,28.0,26.377088803548357,0.0,26.377088803548357,26.377088803548357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.377088803548357,26.377088803548357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.3583903501082,24.8,0.0,26.3583903501082,26.3583903501082,1.3793103448275863,28.3583903501082,28.0,28.0,26.3583903501082,0.0,26.3583903501082,26.3583903501082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.3583903501082,26.3583903501082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.32323856786035,24.1,0.0,26.32323856786035,26.32323856786035,1.3793103448275863,28.32323856786035,28.0,28.0,26.32323856786035,0.0,26.32323856786035,26.32323856786035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.32323856786035,26.32323856786035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.281007664953048,23.4,0.0,26.281007664953048,26.281007664953048,1.3793103448275863,28.281007664953048,28.0,28.0,26.281007664953048,0.0,26.281007664953048,26.281007664953048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.281007664953048,26.281007664953048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.23570763309445,22.8,0.0,26.23570763309445,26.23570763309445,1.3793103448275863,28.23570763309445,28.0,28.0,26.23570763309445,0.0,26.23570763309445,26.23570763309445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.23570763309445,26.23570763309445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.000000000000007,22.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,25.952571763775104,21.6,0.0,25.952571763775104,25.952571763775104,1.3793103448275863,27.952571763775104,28.0,28.0,25.952571763775104,0.0,25.952571763775104,25.952571763775104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.952571763775104,25.952571763775104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,25.965297138847838,22.8,0.0,25.965297138847838,25.965297138847838,1.3793103448275863,27.965297138847838,28.0,28.0,25.965297138847838,0.0,25.965297138847838,25.965297138847838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.965297138847838,25.965297138847838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,25.99537595601368,24.1,0.0,25.99537595601368,25.99537595601368,1.3793103448275863,27.99537595601368,28.0,28.0,25.99537595601368,0.0,25.99537595601368,25.99537595601368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99537595601368,25.99537595601368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,25.999999999999996,29.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,26.000000000000004,29.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,25.999999999999996,28.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.459272972218393,28.2,0.0,26.459272972218393,26.459272972218393,1.3793103448275863,28.459272972218393,28.0,28.0,26.459272972218393,0.0,26.459272972218393,26.459272972218393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.459272972218393,26.459272972218393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.550687190527064,28.2,0.0,26.550687190527064,26.550687190527064,1.3793103448275863,28.550687190527064,28.0,28.0,26.550687190527064,0.0,26.550687190527064,26.550687190527064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.550687190527064,26.550687190527064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.547886038469557,27.1,0.0,26.547886038469557,26.547886038469557,1.3793103448275863,28.547886038469557,28.0,28.0,26.547886038469557,0.0,26.547886038469557,26.547886038469557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.547886038469557,26.547886038469557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.508790470710313,26.1,0.0,26.508790470710313,26.508790470710313,1.3793103448275863,28.508790470710313,28.0,28.0,26.508790470710313,0.0,26.508790470710313,26.508790470710313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.508790470710313,26.508790470710313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.4672909907004,25.0,0.0,26.4672909907004,26.4672909907004,1.3793103448275863,28.4672909907004,28.0,28.0,26.4672909907004,0.0,26.4672909907004,26.4672909907004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.4672909907004,26.4672909907004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.42132423212891,24.0,0.0,26.42132423212891,26.42132423212891,1.3793103448275863,28.42132423212891,28.0,28.0,26.42132423212891,0.0,26.42132423212891,26.42132423212891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.42132423212891,26.42132423212891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.368901320245477,23.0,0.0,26.368901320245477,26.368901320245477,1.3793103448275863,28.368901320245477,28.0,28.0,26.368901320245477,0.0,26.368901320245477,26.368901320245477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.368901320245477,26.368901320245477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.30986654331851,22.0,0.0,26.30986654331851,26.30986654331851,1.3793103448275863,28.30986654331851,28.0,28.0,26.30986654331851,0.0,26.30986654331851,26.30986654331851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30986654331851,26.30986654331851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.000000000000004,24.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,25.999999999999993,29.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
