timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-13 21:00:00,0.0,26.569333146824423,27.2,0.0,26.569333146824423,26.569333146824423,1.3793103448275863,28.569333146824423,28.0,28.0,26.569333146824423,0.0,26.569333146824423,26.569333146824423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.569333146824423,26.569333146824423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 22:00:00,0.0,26.675593056886136,26.7,0.0,26.675593056886136,26.675593056886136,1.3793103448275863,28.675593056886136,28.0,28.0,26.675593056886136,0.0,26.675593056886136,26.675593056886136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.675593056886136,26.675593056886136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.678234113297815,26.2,0.0,26.678234113297815,26.678234113297815,1.3793103448275863,28.678234113297815,28.0,28.0,26.678234113297815,0.0,26.678234113297815,26.678234113297815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.678234113297815,26.678234113297815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.65355135906193,25.8,0.0,26.65355135906193,26.65355135906193,1.3793103448275863,28.65355135906193,28.0,28.0,26.65355135906193,0.0,26.65355135906193,26.65355135906193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.65355135906193,26.65355135906193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.603973921147904,24.3,0.0,26.603973921147904,26.603973921147904,1.3793103448275863,28.603973921147904,28.0,28.0,26.603973921147904,0.0,26.603973921147904,26.603973921147904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.603973921147904,26.603973921147904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.530647978708135,22.9,0.0,26.530647978708135,26.530647978708135,1.3793103448275863,28.530647978708135,28.0,28.0,26.530647978708135,0.0,26.530647978708135,26.530647978708135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.530647978708135,26.530647978708135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.455577197294197,21.4,0.0,26.455577197294197,26.455577197294197,1.3793103448275863,28.455577197294197,28.0,28.0,26.455577197294197,0.0,26.455577197294197,26.455577197294197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.455577197294197,26.455577197294197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.391971576135088,20.9,0.0,26.391971576135088,26.391971576135088,1.3793103448275863,28.391971576135088,28.0,28.0,26.391971576135088,0.0,26.391971576135088,26.391971576135088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.391971576135088,26.391971576135088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.32919855356234,20.5,0.0,26.32919855356234,26.32919855356234,1.3793103448275863,28.32919855356234,28.0,28.0,26.32919855356234,0.0,26.32919855356234,26.32919855356234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.32919855356234,26.32919855356234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,26.263091307534925,20.0,0.0,26.263091307534925,26.263091307534925,1.3793103448275863,28.263091307534925,28.0,28.0,26.263091307534925,0.0,26.263091307534925,26.263091307534925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.263091307534925,26.263091307534925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,26.0,21.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,25.999999999999996,22.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,26.000000000000004,23.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,26.000000000000007,23.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.30427090468828,23.2,0.0,26.30427090468828,26.30427090468828,1.3793103448275863,28.30427090468828,28.0,28.0,26.30427090468828,0.0,26.30427090468828,26.30427090468828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30427090468828,26.30427090468828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,26.347087385359394,23.3,0.0,26.347087385359394,26.347087385359394,1.3793103448275863,28.347087385359394,28.0,28.0,26.347087385359394,0.0,26.347087385359394,26.347087385359394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.347087385359394,26.347087385359394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.33051016017725,23.3,0.0,26.33051016017725,26.33051016017725,1.3793103448275863,28.33051016017725,28.0,28.0,26.33051016017725,0.0,26.33051016017725,26.33051016017725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33051016017725,26.33051016017725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.299227223481836,23.4,0.0,26.299227223481836,26.299227223481836,1.3793103448275863,28.299227223481836,28.0,28.0,26.299227223481836,0.0,26.299227223481836,26.299227223481836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.299227223481836,26.299227223481836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.25077430655014,22.5,0.0,26.25077430655014,26.25077430655014,1.3793103448275863,28.25077430655014,28.0,28.0,26.25077430655014,0.0,26.25077430655014,26.25077430655014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.25077430655014,26.25077430655014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.197496095276694,21.7,0.0,26.197496095276694,26.197496095276694,1.3793103448275863,28.197496095276694,28.0,28.0,26.197496095276694,0.0,26.197496095276694,26.197496095276694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.197496095276694,26.197496095276694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.13702875424117,20.8,0.0,26.13702875424117,26.13702875424117,1.3793103448275863,28.13702875424117,28.0,28.0,26.13702875424117,0.0,26.13702875424117,26.13702875424117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.13702875424117,26.13702875424117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.078529723349277,20.3,0.0,26.078529723349277,26.078529723349277,1.3793103448275863,28.078529723349277,28.0,28.0,26.078529723349277,0.0,26.078529723349277,26.078529723349277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.078529723349277,26.078529723349277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,25.879242858795003,19.9,0.0,25.879242858795003,25.879242858795003,1.3793103448275863,27.879242858795003,28.0,28.0,25.879242858795003,0.0,25.879242858795003,25.879242858795003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879242858795003,25.879242858795003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.741846824307856,19.4,0.0,25.741846824307856,25.741846824307856,1.3793103448275863,27.741846824307856,28.0,28.0,25.741846824307856,0.0,25.741846824307856,25.741846824307856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.741846824307856,25.741846824307856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.7390055811602,20.9,0.0,25.7390055811602,25.7390055811602,1.3793103448275863,27.7390055811602,28.0,28.0,25.7390055811602,0.0,25.7390055811602,25.7390055811602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7390055811602,25.7390055811602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.770005569647587,22.5,0.0,25.770005569647587,25.770005569647587,1.3793103448275863,27.770005569647587,28.0,28.0,25.770005569647587,0.0,25.770005569647587,25.770005569647587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.770005569647587,25.770005569647587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 09:00:00,0.0,25.828518262193878,24.0,0.0,25.828518262193878,25.828518262193878,1.3793103448275863,27.828518262193878,28.0,28.0,25.828518262193878,0.0,25.828518262193878,25.828518262193878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.828518262193878,25.828518262193878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.90871441133367,24.7,0.0,25.90871441133367,25.90871441133367,1.3793103448275863,27.90871441133367,28.0,28.0,25.90871441133367,0.0,25.90871441133367,25.90871441133367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.90871441133367,25.90871441133367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,25.995531312801486,25.4,0.0,25.995531312801486,25.995531312801486,1.3793103448275863,27.995531312801486,28.0,28.0,25.995531312801486,0.0,25.995531312801486,25.995531312801486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.995531312801486,25.995531312801486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 14:00:00,0.0,25.999999999999996,27.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.000000000000007,28.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 16:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.17571997466664,23.6,0.0,26.17571997466664,26.17571997466664,1.3793103448275863,28.17571997466664,28.0,28.0,26.17571997466664,0.0,26.17571997466664,26.17571997466664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17571997466664,26.17571997466664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.180255981748573,23.3,0.0,26.180255981748573,26.180255981748573,1.3793103448275863,28.180255981748573,28.0,28.0,26.180255981748573,0.0,26.180255981748573,26.180255981748573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.180255981748573,26.180255981748573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.148411187486367,22.8,0.0,26.148411187486367,26.148411187486367,1.3793103448275863,28.148411187486367,28.0,28.0,26.148411187486367,0.0,26.148411187486367,26.148411187486367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.148411187486367,26.148411187486367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.104847588971033,22.2,0.0,26.104847588971033,26.104847588971033,1.3793103448275863,28.104847588971033,28.0,28.0,26.104847588971033,0.0,26.104847588971033,26.104847588971033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.104847588971033,26.104847588971033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.056026444551506,21.6,0.0,26.056026444551506,26.056026444551506,1.3793103448275863,28.056026444551506,28.0,28.0,26.056026444551506,0.0,26.056026444551506,26.056026444551506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.056026444551506,26.056026444551506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,26.015027993244406,21.6,0.0,26.015027993244406,26.015027993244406,1.3793103448275863,28.015027993244406,28.0,28.0,26.015027993244406,0.0,26.015027993244406,26.015027993244406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.015027993244406,26.015027993244406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.874319149812003,21.6,0.0,25.874319149812003,25.874319149812003,1.3793103448275863,27.874319149812003,28.0,28.0,25.874319149812003,0.0,25.874319149812003,25.874319149812003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.874319149812003,25.874319149812003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.780500748596662,21.6,0.0,25.780500748596662,25.780500748596662,1.3793103448275863,27.780500748596662,28.0,28.0,25.780500748596662,0.0,25.780500748596662,25.780500748596662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.780500748596662,25.780500748596662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.77074402321731,22.4,0.0,25.77074402321731,25.77074402321731,1.3793103448275863,27.77074402321731,28.0,28.0,25.77074402321731,0.0,25.77074402321731,25.77074402321731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77074402321731,25.77074402321731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.777322952686795,23.2,0.0,25.777322952686795,25.777322952686795,1.3793103448275863,27.777322952686795,28.0,28.0,25.777322952686795,0.0,25.777322952686795,25.777322952686795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.777322952686795,25.777322952686795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.806721335209016,24.0,0.0,25.806721335209016,25.806721335209016,1.3793103448275863,27.806721335209016,28.0,28.0,25.806721335209016,0.0,25.806721335209016,25.806721335209016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.806721335209016,25.806721335209016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.81916778367073,23.2,0.0,25.81916778367073,25.81916778367073,1.3793103448275863,27.81916778367073,28.0,28.0,25.81916778367073,0.0,25.81916778367073,25.81916778367073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.81916778367073,25.81916778367073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.822243992782752,22.4,0.0,25.822243992782752,25.822243992782752,1.3793103448275863,27.822243992782752,28.0,28.0,25.822243992782752,0.0,25.822243992782752,25.822243992782752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.822243992782752,25.822243992782752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.832403012365106,21.6,0.0,25.832403012365106,25.832403012365106,1.3793103448275863,27.832403012365106,28.0,28.0,25.832403012365106,0.0,25.832403012365106,25.832403012365106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.832403012365106,25.832403012365106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,25.919731851575506,22.6,0.0,25.919731851575506,25.919731851575506,1.3793103448275863,27.919731851575506,28.0,28.0,25.919731851575506,0.0,25.919731851575506,25.919731851575506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.919731851575506,25.919731851575506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,26.000000000000004,23.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,26.0,26.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,25.999999999999993,25.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.11959572495055,24.3,0.0,26.11959572495055,26.11959572495055,1.3793103448275863,28.11959572495055,28.0,28.0,26.11959572495055,0.0,26.11959572495055,26.11959572495055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.11959572495055,26.11959572495055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.109943136372458,23.6,0.0,26.109943136372458,26.109943136372458,1.3793103448275863,28.109943136372458,28.0,28.0,26.109943136372458,0.0,26.109943136372458,26.109943136372458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.109943136372458,26.109943136372458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.078152987815912,23.1,0.0,26.078152987815912,26.078152987815912,1.3793103448275863,28.078152987815912,28.0,28.0,26.078152987815912,0.0,26.078152987815912,26.078152987815912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.078152987815912,26.078152987815912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.04090491103222,22.7,0.0,26.04090491103222,26.04090491103222,1.3793103448275863,28.04090491103222,28.0,28.0,26.04090491103222,0.0,26.04090491103222,26.04090491103222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.04090491103222,26.04090491103222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,25.998553638968794,22.2,0.0,25.998553638968794,25.998553638968794,1.3793103448275863,27.998553638968794,28.0,28.0,25.998553638968794,0.0,25.998553638968794,25.998553638968794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.998553638968794,25.998553638968794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,25.96866316733713,22.5,0.0,25.96866316733713,25.96866316733713,1.3793103448275863,27.96866316733713,28.0,28.0,25.96866316733713,0.0,25.96866316733713,25.96866316733713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96866316733713,25.96866316733713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.8691572216779,22.8,0.0,25.8691572216779,25.8691572216779,1.3793103448275863,27.8691572216779,28.0,28.0,25.8691572216779,0.0,25.8691572216779,25.8691572216779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8691572216779,25.8691572216779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.803634473176686,23.1,0.0,25.803634473176686,25.803634473176686,1.3793103448275863,27.803634473176686,28.0,28.0,25.803634473176686,0.0,25.803634473176686,25.803634473176686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.803634473176686,25.803634473176686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.787813845506932,23.4,0.0,25.787813845506932,25.787813845506932,1.3793103448275863,27.787813845506932,28.0,28.0,25.787813845506932,0.0,25.787813845506932,25.787813845506932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.787813845506932,25.787813845506932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.779241716725164,23.7,0.0,25.779241716725164,25.779241716725164,1.3793103448275863,27.779241716725164,28.0,28.0,25.779241716725164,0.0,25.779241716725164,25.779241716725164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.779241716725164,25.779241716725164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.787802347354194,24.0,0.0,25.787802347354194,25.787802347354194,1.3793103448275863,27.787802347354194,28.0,28.0,25.787802347354194,0.0,25.787802347354194,25.787802347354194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.787802347354194,25.787802347354194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.88414065480843,25.3,0.0,25.88414065480843,25.88414065480843,1.3793103448275863,27.88414065480843,28.0,28.0,25.88414065480843,0.0,25.88414065480843,25.88414065480843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88414065480843,25.88414065480843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,25.99756281337888,26.5,0.0,25.99756281337888,25.99756281337888,1.3793103448275863,27.99756281337888,28.0,28.0,25.99756281337888,0.0,25.99756281337888,25.99756281337888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99756281337888,25.99756281337888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,25.999999999999986,29.5,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,25.999999999999996,31.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.33990383204833,25.1,0.0,26.33990383204833,26.33990383204833,1.3793103448275863,28.33990383204833,28.0,28.0,26.33990383204833,0.0,26.33990383204833,26.33990383204833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33990383204833,26.33990383204833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.37322692376567,24.2,0.0,26.37322692376567,26.37322692376567,1.3793103448275863,28.37322692376567,28.0,28.0,26.37322692376567,0.0,26.37322692376567,26.37322692376567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.37322692376567,26.37322692376567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.345742002618014,23.5,0.0,26.345742002618014,26.345742002618014,1.3793103448275863,28.345742002618014,28.0,28.0,26.345742002618014,0.0,26.345742002618014,26.345742002618014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.345742002618014,26.345742002618014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.30358680087756,22.9,0.0,26.30358680087756,26.30358680087756,1.3793103448275863,28.30358680087756,28.0,28.0,26.30358680087756,0.0,26.30358680087756,26.30358680087756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30358680087756,26.30358680087756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.253325518600313,22.2,0.0,26.253325518600313,26.253325518600313,1.3793103448275863,28.253325518600313,28.0,28.0,26.253325518600313,0.0,26.253325518600313,26.253325518600313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.253325518600313,26.253325518600313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.19808515091623,21.5,0.0,26.19808515091623,26.19808515091623,1.3793103448275863,28.19808515091623,28.0,28.0,26.19808515091623,0.0,26.19808515091623,26.19808515091623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.19808515091623,26.19808515091623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,26.0,20.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.876358179855483,20.2,0.0,25.876358179855483,25.876358179855483,1.3793103448275863,27.876358179855483,28.0,28.0,25.876358179855483,0.0,25.876358179855483,25.876358179855483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.876358179855483,25.876358179855483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.870324990546493,21.5,0.0,25.870324990546493,25.870324990546493,1.3793103448275863,27.870324990546493,28.0,28.0,25.870324990546493,0.0,25.870324990546493,25.870324990546493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.870324990546493,25.870324990546493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.893044156287452,22.9,0.0,25.893044156287452,25.893044156287452,1.3793103448275863,27.893044156287452,28.0,28.0,25.893044156287452,0.0,25.893044156287452,25.893044156287452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.893044156287452,25.893044156287452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,25.943754299935968,24.2,0.0,25.943754299935968,25.943754299935968,1.3793103448275863,27.943754299935968,28.0,28.0,25.943754299935968,0.0,25.943754299935968,25.943754299935968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.943754299935968,25.943754299935968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,25.989493529731533,24.2,0.0,25.989493529731533,25.989493529731533,1.3793103448275863,27.989493529731533,28.0,28.0,25.989493529731533,0.0,25.989493529731533,25.989493529731533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.989493529731533,25.989493529731533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,25.999999999999993,24.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,26.000000000000004,27.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,25.999999999999993,33.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,26.000000000000007,32.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,26.0,31.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,25.999999999999996,27.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.36097608993813,25.2,0.0,26.36097608993813,26.36097608993813,1.3793103448275863,28.36097608993813,28.0,28.0,26.36097608993813,0.0,26.36097608993813,26.36097608993813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.36097608993813,26.36097608993813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.40816514556005,24.8,0.0,26.40816514556005,26.40816514556005,1.3793103448275863,28.40816514556005,28.0,28.0,26.40816514556005,0.0,26.40816514556005,26.40816514556005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.40816514556005,26.40816514556005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.382307137677802,23.9,0.0,26.382307137677802,26.382307137677802,1.3793103448275863,28.382307137677802,28.0,28.0,26.382307137677802,0.0,26.382307137677802,26.382307137677802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.382307137677802,26.382307137677802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.33904522275011,23.1,0.0,26.33904522275011,26.33904522275011,1.3793103448275863,28.33904522275011,28.0,28.0,26.33904522275011,0.0,26.33904522275011,26.33904522275011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33904522275011,26.33904522275011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.285885451941574,22.2,0.0,26.285885451941574,26.285885451941574,1.3793103448275863,28.285885451941574,28.0,28.0,26.285885451941574,0.0,26.285885451941574,26.285885451941574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.285885451941574,26.285885451941574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,26.243911714891848,22.2,0.0,26.243911714891848,26.243911714891848,1.3793103448275863,28.243911714891848,28.0,28.0,26.243911714891848,0.0,26.243911714891848,26.243911714891848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.243911714891848,26.243911714891848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.0,21.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,25.957197463392987,21.4,0.0,25.957197463392987,25.957197463392987,1.3793103448275863,27.957197463392987,28.0,28.0,25.957197463392987,0.0,25.957197463392987,25.957197463392987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.957197463392987,25.957197463392987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,25.98671102808789,23.0,0.0,25.98671102808789,25.98671102808789,1.3793103448275863,27.98671102808789,28.0,28.0,25.98671102808789,0.0,25.98671102808789,25.98671102808789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98671102808789,25.98671102808789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,25.999999999999996,24.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 14:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,26.000000000000007,26.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.428964875048674,25.5,0.0,26.428964875048674,26.428964875048674,1.3793103448275863,28.428964875048674,28.0,28.0,26.428964875048674,0.0,26.428964875048674,26.428964875048674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.428964875048674,26.428964875048674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.48988945796117,25.0,0.0,26.48988945796117,26.48988945796117,1.3793103448275863,28.48988945796117,28.0,28.0,26.48988945796117,0.0,26.48988945796117,26.48988945796117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.48988945796117,26.48988945796117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.477430276865476,24.6,0.0,26.477430276865476,26.477430276865476,1.3793103448275863,28.477430276865476,28.0,28.0,26.477430276865476,0.0,26.477430276865476,26.477430276865476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.477430276865476,26.477430276865476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.433680494550988,24.2,0.0,26.433680494550988,26.433680494550988,1.3793103448275863,28.433680494550988,28.0,28.0,26.433680494550988,0.0,26.433680494550988,26.433680494550988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.433680494550988,26.433680494550988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.394472410300246,23.8,0.0,26.394472410300246,26.394472410300246,1.3793103448275863,28.394472410300246,28.0,28.0,26.394472410300246,0.0,26.394472410300246,26.394472410300246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.394472410300246,26.394472410300246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.354402732632394,23.4,0.0,26.354402732632394,26.354402732632394,1.3793103448275863,28.354402732632394,28.0,28.0,26.354402732632394,0.0,26.354402732632394,26.354402732632394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.354402732632394,26.354402732632394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.312382749790974,23.0,0.0,26.312382749790974,26.312382749790974,1.3793103448275863,28.312382749790974,28.0,28.0,26.312382749790974,0.0,26.312382749790974,26.312382749790974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.312382749790974,26.312382749790974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.26821406194845,22.6,0.0,26.26821406194845,26.26821406194845,1.3793103448275863,28.26821406194845,28.0,28.0,26.26821406194845,0.0,26.26821406194845,26.26821406194845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.26821406194845,26.26821406194845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,26.000000000000007,23.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,26.000000000000007,25.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,25.999999999999993,26.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.300466523753123,22.0,0.0,26.300466523753123,26.300466523753123,1.3793103448275863,28.300466523753123,28.0,28.0,26.300466523753123,0.0,26.300466523753123,26.300466523753123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.300466523753123,26.300466523753123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.33103386062958,21.8,0.0,26.33103386062958,26.33103386062958,1.3793103448275863,28.33103386062958,28.0,28.0,26.33103386062958,0.0,26.33103386062958,26.33103386062958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33103386062958,26.33103386062958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.29927260314387,21.6,0.0,26.29927260314387,26.29927260314387,1.3793103448275863,28.29927260314387,28.0,28.0,26.29927260314387,0.0,26.29927260314387,26.29927260314387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.29927260314387,26.29927260314387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.249093309359353,21.4,0.0,26.249093309359353,26.249093309359353,1.3793103448275863,28.249093309359353,28.0,28.0,26.249093309359353,0.0,26.249093309359353,26.249093309359353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.249093309359353,26.249093309359353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.197313656271426,21.1,0.0,26.197313656271426,26.197313656271426,1.3793103448275863,28.197313656271426,28.0,28.0,26.197313656271426,0.0,26.197313656271426,26.197313656271426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.197313656271426,26.197313656271426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.12857105177915,20.7,0.0,26.12857105177915,26.12857105177915,1.3793103448275863,28.12857105177915,28.0,28.0,26.12857105177915,0.0,26.12857105177915,26.12857105177915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.12857105177915,26.12857105177915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.069807064774345,20.4,0.0,26.069807064774345,26.069807064774345,1.3793103448275863,28.069807064774345,28.0,28.0,26.069807064774345,0.0,26.069807064774345,26.069807064774345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.069807064774345,26.069807064774345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.01204679755336,20.1,0.0,26.01204679755336,26.01204679755336,1.3793103448275863,28.01204679755336,28.0,28.0,26.01204679755336,0.0,26.01204679755336,26.01204679755336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.01204679755336,26.01204679755336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,25.951613902704494,19.7,0.0,25.951613902704494,25.951613902704494,1.3793103448275863,27.951613902704494,28.0,28.0,25.951613902704494,0.0,25.951613902704494,25.951613902704494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.951613902704494,25.951613902704494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
