timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-21 06:00:00,0.0,25.89125560734361,19.4,0.0,25.89125560734361,25.89125560734361,1.3793103448275863,27.89125560734361,28.0,28.0,25.89125560734361,0.0,25.89125560734361,25.89125560734361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89125560734361,25.89125560734361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.70281129315121,19.5,0.0,25.70281129315121,25.70281129315121,1.3793103448275863,27.70281129315121,28.0,28.0,25.70281129315121,0.0,25.70281129315121,25.70281129315121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70281129315121,25.70281129315121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.632267858966834,19.7,0.0,25.632267858966834,25.632267858966834,1.3793103448275863,27.632267858966834,28.0,28.0,25.632267858966834,0.0,25.632267858966834,25.632267858966834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.632267858966834,25.632267858966834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.618243938081076,19.8,0.0,25.618243938081076,25.618243938081076,1.3793103448275863,27.618243938081076,28.0,28.0,25.618243938081076,0.0,25.618243938081076,25.618243938081076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.618243938081076,25.618243938081076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.67023745329337,20.8,0.0,25.67023745329337,25.67023745329337,1.3793103448275863,27.67023745329337,28.0,28.0,25.67023745329337,0.0,25.67023745329337,25.67023745329337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.67023745329337,25.67023745329337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.739404421321872,21.8,0.0,25.739404421321872,25.739404421321872,1.3793103448275863,27.739404421321872,28.0,28.0,25.739404421321872,0.0,25.739404421321872,25.739404421321872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.739404421321872,25.739404421321872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.83033276868393,22.8,0.0,25.83033276868393,25.83033276868393,1.3793103448275863,27.83033276868393,28.0,28.0,25.83033276868393,0.0,25.83033276868393,25.83033276868393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83033276868393,25.83033276868393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.912518408038572,23.3,0.0,25.912518408038572,25.912518408038572,1.3793103448275863,27.912518408038572,28.0,28.0,25.912518408038572,0.0,25.912518408038572,25.912518408038572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.912518408038572,25.912518408038572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,25.988529907737526,23.7,0.0,25.988529907737526,25.988529907737526,1.3793103448275863,27.988529907737526,28.0,28.0,25.988529907737526,0.0,25.988529907737526,25.988529907737526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.988529907737526,25.988529907737526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,25.999999999999996,23.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.910192464714235,22.4,0.0,25.910192464714235,25.910192464714235,1.3793103448275863,27.910192464714235,28.0,28.0,25.910192464714235,0.0,25.910192464714235,25.910192464714235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.910192464714235,25.910192464714235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.89085291191296,21.7,0.0,25.89085291191296,25.89085291191296,1.3793103448275863,27.89085291191296,28.0,28.0,25.89085291191296,0.0,25.89085291191296,25.89085291191296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89085291191296,25.89085291191296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.829848314596667,21.1,0.0,25.829848314596667,25.829848314596667,1.3793103448275863,27.829848314596667,28.0,28.0,25.829848314596667,0.0,25.829848314596667,25.829848314596667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.829848314596667,25.829848314596667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.878367860140827,20.4,0.0,25.878367860140827,25.878367860140827,1.3793103448275863,27.878367860140827,28.0,28.0,25.878367860140827,0.0,25.878367860140827,25.878367860140827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.878367860140827,25.878367860140827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.85670613502362,20.4,0.0,25.85670613502362,25.85670613502362,1.3793103448275863,27.85670613502362,28.0,28.0,25.85670613502362,0.0,25.85670613502362,25.85670613502362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85670613502362,25.85670613502362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.816278120871203,20.4,0.0,25.816278120871203,25.816278120871203,1.3793103448275863,27.816278120871203,28.0,28.0,25.816278120871203,0.0,25.816278120871203,25.816278120871203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.816278120871203,25.816278120871203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.767705478074063,20.4,0.0,25.767705478074063,25.767705478074063,1.3793103448275863,27.767705478074063,28.0,28.0,25.767705478074063,0.0,25.767705478074063,25.767705478074063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.767705478074063,25.767705478074063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.708969072645225,19.7,0.0,25.708969072645225,25.708969072645225,1.3793103448275863,27.708969072645225,28.0,28.0,25.708969072645225,0.0,25.708969072645225,25.708969072645225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.708969072645225,25.708969072645225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.643800563450135,18.9,0.0,25.643800563450135,25.643800563450135,1.3793103448275863,27.643800563450135,28.0,28.0,25.643800563450135,0.0,25.643800563450135,25.643800563450135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.643800563450135,25.643800563450135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.575481582270818,18.2,0.0,25.575481582270818,25.575481582270818,1.3793103448275863,27.575481582270818,28.0,28.0,25.575481582270818,0.0,25.575481582270818,25.575481582270818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.575481582270818,25.575481582270818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.514903570854315,18.1,0.0,25.514903570854315,25.514903570854315,1.3793103448275863,27.514903570854315,28.0,28.0,25.514903570854315,0.0,25.514903570854315,25.514903570854315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.514903570854315,25.514903570854315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.290514987427546,18.1,0.0,25.290514987427546,25.290514987427546,1.3793103448275863,27.290514987427546,28.0,28.0,25.290514987427546,0.0,25.290514987427546,25.290514987427546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.290514987427546,25.290514987427546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.160356088362036,18.0,0.0,25.160356088362036,25.160356088362036,1.3793103448275863,27.160356088362036,28.0,28.0,25.160356088362036,0.0,25.160356088362036,25.160356088362036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.160356088362036,25.160356088362036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,25.106798051830125,18.3,0.0,25.106798051830125,25.106798051830125,1.3793103448275863,27.106798051830125,28.0,28.0,25.106798051830125,0.0,25.106798051830125,25.106798051830125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.106798051830125,25.106798051830125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,25.06095636943283,18.5,0.0,25.06095636943283,25.06095636943283,1.3793103448275863,27.06095636943283,28.0,28.0,25.06095636943283,0.0,25.06095636943283,25.06095636943283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06095636943283,25.06095636943283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,25.03141598743437,18.8,0.0,25.03141598743437,25.03141598743437,1.3793103448275863,27.03141598743437,28.0,28.0,25.03141598743437,0.0,25.03141598743437,25.03141598743437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.03141598743437,25.03141598743437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,25.081520048596865,19.9,0.0,25.081520048596865,25.081520048596865,1.3793103448275863,27.081520048596865,28.0,28.0,25.081520048596865,0.0,25.081520048596865,25.081520048596865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.081520048596865,25.081520048596865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,25.156558988037688,21.1,0.0,25.156558988037688,25.156558988037688,1.3793103448275863,27.156558988037688,28.0,28.0,25.156558988037688,0.0,25.156558988037688,25.156558988037688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.156558988037688,25.156558988037688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.251485170054107,22.2,0.0,25.251485170054107,25.251485170054107,1.3793103448275863,27.251485170054107,28.0,28.0,25.251485170054107,0.0,25.251485170054107,25.251485170054107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.251485170054107,25.251485170054107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.332964438917617,22.5,0.0,25.332964438917617,25.332964438917617,1.3793103448275863,27.332964438917617,28.0,28.0,25.332964438917617,0.0,25.332964438917617,25.332964438917617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.332964438917617,25.332964438917617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.39804503673061,22.7,0.0,25.39804503673061,25.39804503673061,1.3793103448275863,27.39804503673061,28.0,28.0,25.39804503673061,0.0,25.39804503673061,25.39804503673061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.39804503673061,25.39804503673061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.450326229140533,23.0,0.0,25.450326229140533,25.450326229140533,1.3793103448275863,27.450326229140533,28.0,28.0,25.450326229140533,0.0,25.450326229140533,25.450326229140533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.450326229140533,25.450326229140533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.482441307705802,22.7,0.0,25.482441307705802,25.482441307705802,1.3793103448275863,27.482441307705802,28.0,28.0,25.482441307705802,0.0,25.482441307705802,25.482441307705802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.482441307705802,25.482441307705802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.472944371188156,22.3,0.0,25.472944371188156,25.472944371188156,1.3793103448275863,27.472944371188156,28.0,28.0,25.472944371188156,0.0,25.472944371188156,25.472944371188156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.472944371188156,25.472944371188156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.38156616910178,22.0,0.0,25.38156616910178,25.38156616910178,1.3793103448275863,27.38156616910178,28.0,28.0,25.38156616910178,0.0,25.38156616910178,25.38156616910178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38156616910178,25.38156616910178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.36515196412541,21.1,0.0,25.36515196412541,25.36515196412541,1.3793103448275863,27.36515196412541,28.0,28.0,25.36515196412541,0.0,25.36515196412541,25.36515196412541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.36515196412541,25.36515196412541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.29399847516318,20.1,0.0,25.29399847516318,25.29399847516318,1.3793103448275863,27.29399847516318,28.0,28.0,25.29399847516318,0.0,25.29399847516318,25.29399847516318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29399847516318,25.29399847516318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.207254806910576,19.2,0.0,25.207254806910576,25.207254806910576,1.3793103448275863,27.207254806910576,28.0,28.0,25.207254806910576,0.0,25.207254806910576,25.207254806910576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.207254806910576,25.207254806910576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,25.133102165272106,18.7,0.0,25.133102165272106,25.133102165272106,1.3793103448275863,27.133102165272106,28.0,28.0,25.133102165272106,0.0,25.133102165272106,25.133102165272106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.133102165272106,25.133102165272106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.215474517188575,18.3,0.0,25.215474517188575,25.215474517188575,1.3793103448275863,27.215474517188575,28.0,28.0,25.215474517188575,0.0,25.215474517188575,25.215474517188575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.215474517188575,25.215474517188575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.177373172845172,17.8,0.0,25.177373172845172,25.177373172845172,1.3793103448275863,27.177373172845172,28.0,28.0,25.177373172845172,0.0,25.177373172845172,25.177373172845172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.177373172845172,25.177373172845172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,25.128434030606826,17.9,0.0,25.128434030606826,25.128434030606826,1.3793103448275863,27.128434030606826,28.0,28.0,25.128434030606826,0.0,25.128434030606826,25.128434030606826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.128434030606826,25.128434030606826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,25.07967035220211,18.1,0.0,25.07967035220211,25.07967035220211,1.3793103448275863,27.07967035220211,28.0,28.0,25.07967035220211,0.0,25.07967035220211,25.07967035220211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.07967035220211,25.07967035220211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,25.030779139923588,18.2,0.0,25.030779139923588,25.030779139923588,1.3793103448275863,27.030779139923588,28.0,28.0,25.030779139923588,0.0,25.030779139923588,25.030779139923588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.030779139923588,25.030779139923588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.97743008546012,18.0,0.0,24.97743008546012,24.97743008546012,1.3793103448275863,26.97743008546012,28.0,28.0,24.97743008546012,0.0,24.97743008546012,24.97743008546012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.97743008546012,24.97743008546012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.762583384322348,17.8,0.0,24.762583384322348,24.762583384322348,1.3793103448275863,26.762583384322348,28.0,28.0,24.762583384322348,0.0,24.762583384322348,24.762583384322348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.762583384322348,24.762583384322348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.63475533860246,17.6,0.0,24.63475533860246,24.63475533860246,1.3793103448275863,26.63475533860246,28.0,28.0,24.63475533860246,0.0,24.63475533860246,24.63475533860246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63475533860246,24.63475533860246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.5895327666722,18.0,0.0,24.5895327666722,24.5895327666722,1.3793103448275863,26.5895327666722,28.0,28.0,24.5895327666722,0.0,24.5895327666722,24.5895327666722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5895327666722,24.5895327666722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.557635001434925,18.4,0.0,24.557635001434925,24.557635001434925,1.3793103448275863,26.557635001434925,28.0,28.0,24.557635001434925,0.0,24.557635001434925,24.557635001434925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.557635001434925,24.557635001434925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.542534216777625,18.8,0.0,24.542534216777625,24.542534216777625,1.3793103448275863,26.542534216777625,28.0,28.0,24.542534216777625,0.0,24.542534216777625,24.542534216777625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.542534216777625,24.542534216777625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.631477957985723,20.5,0.0,24.631477957985723,24.631477957985723,1.3793103448275863,26.631477957985723,28.0,28.0,24.631477957985723,0.0,24.631477957985723,24.631477957985723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.631477957985723,24.631477957985723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.743134423001273,22.1,0.0,24.743134423001273,24.743134423001273,1.3793103448275863,26.743134423001273,28.0,28.0,24.743134423001273,0.0,24.743134423001273,24.743134423001273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.743134423001273,24.743134423001273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.887741701924703,23.8,0.0,24.887741701924703,24.887741701924703,1.3793103448275863,26.887741701924703,28.0,28.0,24.887741701924703,0.0,24.887741701924703,24.887741701924703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.887741701924703,24.887741701924703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,25.02163474826557,24.7,0.0,25.02163474826557,25.02163474826557,1.3793103448275863,27.02163474826557,28.0,28.0,25.02163474826557,0.0,25.02163474826557,25.02163474826557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02163474826557,25.02163474826557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,25.149479434216744,25.7,0.0,25.149479434216744,25.149479434216744,1.3793103448275863,27.149479434216744,28.0,28.0,25.149479434216744,0.0,25.149479434216744,25.149479434216744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.149479434216744,25.149479434216744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.260541717535418,26.6,0.0,25.260541717535418,25.260541717535418,1.3793103448275863,27.260541717535418,28.0,28.0,25.260541717535418,0.0,25.260541717535418,25.260541717535418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.260541717535418,25.260541717535418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.30283950784011,25.6,0.0,25.30283950784011,25.30283950784011,1.3793103448275863,27.30283950784011,28.0,28.0,25.30283950784011,0.0,25.30283950784011,25.30283950784011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.30283950784011,25.30283950784011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.29206554328714,24.6,0.0,25.29206554328714,25.29206554328714,1.3793103448275863,27.29206554328714,28.0,28.0,25.29206554328714,0.0,25.29206554328714,25.29206554328714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29206554328714,25.29206554328714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.18676471005947,23.6,0.0,25.18676471005947,25.18676471005947,1.3793103448275863,27.18676471005947,28.0,28.0,25.18676471005947,0.0,25.18676471005947,25.18676471005947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.18676471005947,25.18676471005947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.174121697098215,22.5,0.0,25.174121697098215,25.174121697098215,1.3793103448275863,27.174121697098215,28.0,28.0,25.174121697098215,0.0,25.174121697098215,25.174121697098215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.174121697098215,25.174121697098215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,25.10542926975843,21.3,0.0,25.10542926975843,25.10542926975843,1.3793103448275863,27.10542926975843,28.0,28.0,25.10542926975843,0.0,25.10542926975843,25.10542926975843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10542926975843,25.10542926975843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,25.019945738455856,20.2,0.0,25.019945738455856,25.019945738455856,1.3793103448275863,27.019945738455856,28.0,28.0,25.019945738455856,0.0,25.019945738455856,25.019945738455856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.019945738455856,25.019945738455856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.932806008416378,19.2,0.0,24.932806008416378,24.932806008416378,1.3793103448275863,26.932806008416378,28.0,28.0,24.932806008416378,0.0,24.932806008416378,24.932806008416378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.932806008416378,24.932806008416378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.99000364402532,18.2,0.0,24.99000364402532,24.99000364402532,1.3793103448275863,26.99000364402532,28.0,28.0,24.99000364402532,0.0,24.99000364402532,24.99000364402532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99000364402532,24.99000364402532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.937827096829054,17.2,0.0,24.937827096829054,24.937827096829054,1.3793103448275863,26.937827096829054,28.0,28.0,24.937827096829054,0.0,24.937827096829054,24.937827096829054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.937827096829054,24.937827096829054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.872111094092713,16.7,0.0,24.872111094092713,24.872111094092713,1.3793103448275863,26.872111094092713,28.0,28.0,24.872111094092713,0.0,24.872111094092713,24.872111094092713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.872111094092713,24.872111094092713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.798785261056516,16.1,0.0,24.798785261056516,24.798785261056516,1.3793103448275863,26.798785261056516,28.0,28.0,24.798785261056516,0.0,24.798785261056516,24.798785261056516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.798785261056516,24.798785261056516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.723416311914093,15.6,0.0,24.723416311914093,24.723416311914093,1.3793103448275863,26.723416311914093,28.26153846153846,28.26153846153846,24.723416311914093,0.0,24.723416311914093,24.723416311914093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.723416311914093,24.723416311914093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.645523234612384,15.1,0.0,24.645523234612384,24.645523234612384,1.3793103448275863,26.645523234612384,28.588461538461537,28.588461538461537,24.645523234612384,0.0,24.645523234612384,24.645523234612384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.645523234612384,24.645523234612384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.344612622429892,14.7,0.0,24.344612622429892,24.344612622429892,1.3793103448275863,26.344612622429892,28.85,28.85,24.344612622429892,0.0,24.344612622429892,24.344612622429892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.344612622429892,24.344612622429892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,24.169631239346828,14.2,0.0,24.169631239346828,24.169631239346828,1.3793103448275863,26.169631239346828,29.176923076923078,29.176923076923078,24.169631239346828,0.0,24.169631239346828,24.169631239346828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.169631239346828,24.169631239346828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,24.129766071552307,15.4,0.0,24.129766071552307,24.129766071552307,1.3793103448275863,26.129766071552307,28.392307692307693,28.392307692307693,24.129766071552307,0.0,24.129766071552307,24.129766071552307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.129766071552307,24.129766071552307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,24.117414923197778,16.6,0.0,24.117414923197778,24.117414923197778,1.3793103448275863,26.117414923197778,28.0,28.0,24.117414923197778,0.0,24.117414923197778,24.117414923197778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.117414923197778,24.117414923197778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,24.130069085938832,17.8,0.0,24.130069085938832,24.130069085938832,1.3793103448275863,26.130069085938832,28.0,28.0,24.130069085938832,0.0,24.130069085938832,24.130069085938832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.130069085938832,24.130069085938832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,24.24169591315207,20.0,0.0,24.24169591315207,24.24169591315207,1.3793103448275863,26.24169591315207,28.0,28.0,24.24169591315207,0.0,24.24169591315207,24.24169591315207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24169591315207,24.24169591315207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.38256007497902,22.2,0.0,24.38256007497902,24.38256007497902,1.3793103448275863,26.38256007497902,28.0,28.0,24.38256007497902,0.0,24.38256007497902,24.38256007497902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38256007497902,24.38256007497902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.55710630162127,24.4,0.0,24.55710630162127,24.55710630162127,1.3793103448275863,26.55710630162127,28.0,28.0,24.55710630162127,0.0,24.55710630162127,24.55710630162127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55710630162127,24.55710630162127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.6764819337191,24.7,0.0,24.6764819337191,24.6764819337191,1.3793103448275863,26.6764819337191,28.0,28.0,24.6764819337191,0.0,24.6764819337191,24.6764819337191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.6764819337191,24.6764819337191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.772778999209567,24.9,0.0,24.772778999209567,24.772778999209567,1.3793103448275863,26.772778999209567,28.0,28.0,24.772778999209567,0.0,24.772778999209567,24.772778999209567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.772778999209567,24.772778999209567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.851316899589627,25.2,0.0,24.851316899589627,24.851316899589627,1.3793103448275863,26.851316899589627,28.0,28.0,24.851316899589627,0.0,24.851316899589627,24.851316899589627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.851316899589627,24.851316899589627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.900768657610357,24.7,0.0,24.900768657610357,24.900768657610357,1.3793103448275863,26.900768657610357,28.0,28.0,24.900768657610357,0.0,24.900768657610357,24.900768657610357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.900768657610357,24.900768657610357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.913087923565076,24.3,0.0,24.913087923565076,24.913087923565076,1.3793103448275863,26.913087923565076,28.0,28.0,24.913087923565076,0.0,24.913087923565076,24.913087923565076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.913087923565076,24.913087923565076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.833998444698175,23.8,0.0,24.833998444698175,24.833998444698175,1.3793103448275863,26.833998444698175,28.0,28.0,24.833998444698175,0.0,24.833998444698175,24.833998444698175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.833998444698175,24.833998444698175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.843506503464873,22.9,0.0,24.843506503464873,24.843506503464873,1.3793103448275863,26.843506503464873,28.0,28.0,24.843506503464873,0.0,24.843506503464873,24.843506503464873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.843506503464873,24.843506503464873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.79748761688031,22.1,0.0,24.79748761688031,24.79748761688031,1.3793103448275863,26.79748761688031,28.0,28.0,24.79748761688031,0.0,24.79748761688031,24.79748761688031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79748761688031,24.79748761688031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.732496374782276,21.2,0.0,24.732496374782276,24.732496374782276,1.3793103448275863,26.732496374782276,28.0,28.0,24.732496374782276,0.0,24.732496374782276,24.732496374782276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.732496374782276,24.732496374782276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.662481681870887,20.3,0.0,24.662481681870887,24.662481681870887,1.3793103448275863,26.662481681870887,28.0,28.0,24.662481681870887,0.0,24.662481681870887,24.662481681870887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.662481681870887,24.662481681870887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.705178322835703,19.5,0.0,24.705178322835703,24.705178322835703,1.3793103448275863,26.705178322835703,28.0,28.0,24.705178322835703,0.0,24.705178322835703,24.705178322835703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.705178322835703,24.705178322835703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.661450297469173,18.6,0.0,24.661450297469173,24.661450297469173,1.3793103448275863,26.661450297469173,28.0,28.0,24.661450297469173,0.0,24.661450297469173,24.661450297469173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.661450297469173,24.661450297469173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.61544620099605,18.5,0.0,24.61544620099605,24.61544620099605,1.3793103448275863,26.61544620099605,28.0,28.0,24.61544620099605,0.0,24.61544620099605,24.61544620099605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.61544620099605,24.61544620099605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.56980181298269,18.5,0.0,24.56980181298269,24.56980181298269,1.3793103448275863,26.56980181298269,28.0,28.0,24.56980181298269,0.0,24.56980181298269,24.56980181298269,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56980181298269,24.56980181298269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.522792763500323,18.4,0.0,24.522792763500323,24.522792763500323,1.3793103448275863,26.522792763500323,28.0,28.0,24.522792763500323,0.0,24.522792763500323,24.522792763500323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.522792763500323,24.522792763500323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.473758918894795,18.2,0.0,24.473758918894795,24.473758918894795,1.3793103448275863,26.473758918894795,28.0,28.0,24.473758918894795,0.0,24.473758918894795,24.473758918894795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.473758918894795,24.473758918894795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,24.278783751772394,18.0,0.0,24.278783751772394,24.278783751772394,1.3793103448275863,26.278783751772394,28.0,28.0,24.278783751772394,0.0,24.278783751772394,24.278783751772394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.278783751772394,24.278783751772394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,24.15882833885276,17.8,0.0,24.15882833885276,24.15882833885276,1.3793103448275863,26.15882833885276,28.0,28.0,24.15882833885276,0.0,24.15882833885276,24.15882833885276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15882833885276,24.15882833885276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,24.127383625624553,18.4,0.0,24.127383625624553,24.127383625624553,1.3793103448275863,26.127383625624553,28.0,28.0,24.127383625624553,0.0,24.127383625624553,24.127383625624553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.127383625624553,24.127383625624553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,24.111153319576076,19.0,0.0,24.111153319576076,24.111153319576076,1.3793103448275863,26.111153319576076,28.0,28.0,24.111153319576076,0.0,24.111153319576076,24.111153319576076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.111153319576076,24.111153319576076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,24.116316681420564,19.6,0.0,24.116316681420564,24.116316681420564,1.3793103448275863,26.116316681420564,28.0,28.0,24.116316681420564,0.0,24.116316681420564,24.116316681420564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.116316681420564,24.116316681420564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,24.209028769090693,21.2,0.0,24.209028769090693,24.209028769090693,1.3793103448275863,26.209028769090693,28.0,28.0,24.209028769090693,0.0,24.209028769090693,24.209028769090693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.209028769090693,24.209028769090693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,24.326707462105354,22.8,0.0,24.326707462105354,24.326707462105354,1.3793103448275863,26.326707462105354,28.0,28.0,24.326707462105354,0.0,24.326707462105354,24.326707462105354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.326707462105354,24.326707462105354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.47424073838761,24.4,0.0,24.47424073838761,24.47424073838761,1.3793103448275863,26.47424073838761,28.0,28.0,24.47424073838761,0.0,24.47424073838761,24.47424073838761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47424073838761,24.47424073838761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.604406988004023,25.1,0.0,24.604406988004023,24.604406988004023,1.3793103448275863,26.604406988004023,28.0,28.0,24.604406988004023,0.0,24.604406988004023,24.604406988004023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.604406988004023,24.604406988004023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.718174978558075,25.7,0.0,24.718174978558075,24.718174978558075,1.3793103448275863,26.718174978558075,28.0,28.0,24.718174978558075,0.0,24.718174978558075,24.718174978558075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.718174978558075,24.718174978558075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.820399408074273,26.4,0.0,24.820399408074273,24.820399408074273,1.3793103448275863,26.820399408074273,28.0,28.0,24.820399408074273,0.0,24.820399408074273,24.820399408074273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.820399408074273,24.820399408074273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.87196679826466,25.7,0.0,24.87196679826466,24.87196679826466,1.3793103448275863,26.87196679826466,28.0,28.0,24.87196679826466,0.0,24.87196679826466,24.87196679826466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87196679826466,24.87196679826466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.880607978134094,25.1,0.0,24.880607978134094,24.880607978134094,1.3793103448275863,26.880607978134094,28.0,28.0,24.880607978134094,0.0,24.880607978134094,24.880607978134094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.880607978134094,24.880607978134094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.79833247669888,24.4,0.0,24.79833247669888,24.79833247669888,1.3793103448275863,26.79833247669888,28.0,28.0,24.79833247669888,0.0,24.79833247669888,24.79833247669888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79833247669888,24.79833247669888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.821736384454272,23.8,0.0,24.821736384454272,24.821736384454272,1.3793103448275863,26.821736384454272,28.0,28.0,24.821736384454272,0.0,24.821736384454272,24.821736384454272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.821736384454272,24.821736384454272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.786422538123617,23.1,0.0,24.786422538123617,24.786422538123617,1.3793103448275863,26.786422538123617,28.0,28.0,24.786422538123617,0.0,24.786422538123617,24.786422538123617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.786422538123617,24.786422538123617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.740925374121588,22.5,0.0,24.740925374121588,24.740925374121588,1.3793103448275863,26.740925374121588,28.0,28.0,24.740925374121588,0.0,24.740925374121588,24.740925374121588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.740925374121588,24.740925374121588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.693702720266657,21.9,0.0,24.693702720266657,24.693702720266657,1.3793103448275863,26.693702720266657,28.0,28.0,24.693702720266657,0.0,24.693702720266657,24.693702720266657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.693702720266657,24.693702720266657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.716072345527344,21.2,0.0,24.716072345527344,24.716072345527344,1.3793103448275863,26.716072345527344,28.0,28.0,24.716072345527344,0.0,24.716072345527344,24.716072345527344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.716072345527344,24.716072345527344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.681995725432174,20.6,0.0,24.681995725432174,24.681995725432174,1.3793103448275863,26.681995725432174,28.0,28.0,24.681995725432174,0.0,24.681995725432174,24.681995725432174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.681995725432174,24.681995725432174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.63552195933714,19.9,0.0,24.63552195933714,24.63552195933714,1.3793103448275863,26.63552195933714,28.0,28.0,24.63552195933714,0.0,24.63552195933714,24.63552195933714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63552195933714,24.63552195933714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.581057693002386,19.1,0.0,24.581057693002386,24.581057693002386,1.3793103448275863,26.581057693002386,28.0,28.0,24.581057693002386,0.0,24.581057693002386,24.581057693002386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.581057693002386,24.581057693002386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.52295916256102,18.4,0.0,24.52295916256102,24.52295916256102,1.3793103448275863,26.52295916256102,28.0,28.0,24.52295916256102,0.0,24.52295916256102,24.52295916256102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52295916256102,24.52295916256102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.480229711973326,18.7,0.0,24.480229711973326,24.480229711973326,1.3793103448275863,26.480229711973326,28.0,28.0,24.480229711973326,0.0,24.480229711973326,24.480229711973326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.480229711973326,24.480229711973326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.313782914723166,18.9,0.0,24.313782914723166,24.313782914723166,1.3793103448275863,26.313782914723166,28.0,28.0,24.313782914723166,0.0,24.313782914723166,24.313782914723166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.313782914723166,24.313782914723166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.223613314545496,19.2,0.0,24.223613314545496,24.223613314545496,1.3793103448275863,26.223613314545496,28.0,28.0,24.223613314545496,0.0,24.223613314545496,24.223613314545496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.223613314545496,24.223613314545496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,24.21262245907271,20.0,0.0,24.21262245907271,24.21262245907271,1.3793103448275863,26.21262245907271,28.0,28.0,24.21262245907271,0.0,24.21262245907271,24.21262245907271,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.21262245907271,24.21262245907271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,24.216363969786762,20.8,0.0,24.216363969786762,24.216363969786762,1.3793103448275863,26.216363969786762,28.0,28.0,24.216363969786762,0.0,24.216363969786762,24.216363969786762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.216363969786762,24.216363969786762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,24.24200172947074,21.6,0.0,24.24200172947074,24.24200172947074,1.3793103448275863,26.24200172947074,28.0,28.0,24.24200172947074,0.0,24.24200172947074,24.24200172947074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24200172947074,24.24200172947074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.361256204403432,23.5,0.0,24.361256204403432,24.361256204403432,1.3793103448275863,26.361256204403432,28.0,28.0,24.361256204403432,0.0,24.361256204403432,24.361256204403432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.361256204403432,24.361256204403432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.503613209908554,25.3,0.0,24.503613209908554,24.503613209908554,1.3793103448275863,26.503613209908554,28.0,28.0,24.503613209908554,0.0,24.503613209908554,24.503613209908554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.503613209908554,24.503613209908554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.681171154316377,27.2,0.0,24.681171154316377,24.681171154316377,1.3793103448275863,26.681171154316377,28.0,28.0,24.681171154316377,0.0,24.681171154316377,24.681171154316377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.681171154316377,24.681171154316377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.80063545822536,27.2,0.0,24.80063545822536,24.80063545822536,1.3793103448275863,26.80063545822536,28.0,28.0,24.80063545822536,0.0,24.80063545822536,24.80063545822536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80063545822536,24.80063545822536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.894859347268785,27.2,0.0,24.894859347268785,24.894859347268785,1.3793103448275863,26.894859347268785,28.0,28.0,24.894859347268785,0.0,24.894859347268785,24.894859347268785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.894859347268785,24.894859347268785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,24.96895228998479,27.2,0.0,24.96895228998479,24.96895228998479,1.3793103448275863,26.96895228998479,28.0,28.0,24.96895228998479,0.0,24.96895228998479,24.96895228998479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.96895228998479,24.96895228998479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,25.02168479341814,26.7,0.0,25.02168479341814,25.02168479341814,1.3793103448275863,27.02168479341814,28.0,28.0,25.02168479341814,0.0,25.02168479341814,25.02168479341814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02168479341814,25.02168479341814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,25.03259543905181,26.1,0.0,25.03259543905181,25.03259543905181,1.3793103448275863,27.03259543905181,28.0,28.0,25.03259543905181,0.0,25.03259543905181,25.03259543905181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.03259543905181,25.03259543905181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,24.975787151074016,25.6,0.0,24.975787151074016,24.975787151074016,1.3793103448275863,26.975787151074016,28.0,28.0,24.975787151074016,0.0,24.975787151074016,24.975787151074016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.975787151074016,24.975787151074016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,24.99436283537038,24.9,0.0,24.99436283537038,24.99436283537038,1.3793103448275863,26.99436283537038,28.0,28.0,24.99436283537038,0.0,24.99436283537038,24.99436283537038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99436283537038,24.99436283537038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,24.957209665182646,24.1,0.0,24.957209665182646,24.957209665182646,1.3793103448275863,26.957209665182646,28.0,28.0,24.957209665182646,0.0,24.957209665182646,24.957209665182646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.957209665182646,24.957209665182646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,24.910384790490088,23.4,0.0,24.910384790490088,24.910384790490088,1.3793103448275863,26.910384790490088,28.0,28.0,24.910384790490088,0.0,24.910384790490088,24.910384790490088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.910384790490088,24.910384790490088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.90305785009602,23.7,0.0,24.90305785009602,24.90305785009602,1.3793103448275863,26.90305785009602,28.0,28.0,24.90305785009602,0.0,24.90305785009602,24.90305785009602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90305785009602,24.90305785009602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.926553981714576,24.1,0.0,24.926553981714576,24.926553981714576,1.3793103448275863,26.926553981714576,28.0,28.0,24.926553981714576,0.0,24.926553981714576,24.926553981714576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.926553981714576,24.926553981714576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.92223814925499,24.4,0.0,24.92223814925499,24.92223814925499,1.3793103448275863,26.92223814925499,28.0,28.0,24.92223814925499,0.0,24.92223814925499,24.92223814925499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92223814925499,24.92223814925499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.907026636871105,24.1,0.0,24.907026636871105,24.907026636871105,1.3793103448275863,26.907026636871105,28.0,28.0,24.907026636871105,0.0,24.907026636871105,24.907026636871105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.907026636871105,24.907026636871105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.87307840189186,23.7,0.0,24.87307840189186,24.87307840189186,1.3793103448275863,26.87307840189186,28.0,28.0,24.87307840189186,0.0,24.87307840189186,24.87307840189186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87307840189186,24.87307840189186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.848161755412377,23.4,0.0,24.848161755412377,24.848161755412377,1.3793103448275863,26.848161755412377,28.0,28.0,24.848161755412377,0.0,24.848161755412377,24.848161755412377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.848161755412377,24.848161755412377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.81167282388502,22.5,0.0,24.81167282388502,24.81167282388502,1.3793103448275863,26.81167282388502,28.0,28.0,24.81167282388502,0.0,24.81167282388502,24.81167282388502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.81167282388502,24.81167282388502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.766750032946725,21.5,0.0,24.766750032946725,24.766750032946725,1.3793103448275863,26.766750032946725,28.0,28.0,24.766750032946725,0.0,24.766750032946725,24.766750032946725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.766750032946725,24.766750032946725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.716736863570052,20.6,0.0,24.716736863570052,24.716736863570052,1.3793103448275863,26.716736863570052,28.0,28.0,24.716736863570052,0.0,24.716736863570052,24.716736863570052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.716736863570052,24.716736863570052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.62351279717497,21.3,0.0,24.62351279717497,24.62351279717497,1.3793103448275863,26.62351279717497,28.0,28.0,24.62351279717497,0.0,24.62351279717497,24.62351279717497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62351279717497,24.62351279717497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.61452242706146,22.1,0.0,24.61452242706146,24.61452242706146,1.3793103448275863,26.61452242706146,28.0,28.0,24.61452242706146,0.0,24.61452242706146,24.61452242706146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.61452242706146,24.61452242706146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.662428393928533,22.8,0.0,24.662428393928533,24.662428393928533,1.3793103448275863,26.662428393928533,28.0,28.0,24.662428393928533,0.0,24.662428393928533,24.662428393928533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.662428393928533,24.662428393928533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.78253068307572,24.5,0.0,24.78253068307572,24.78253068307572,1.3793103448275863,26.78253068307572,28.0,28.0,24.78253068307572,0.0,24.78253068307572,24.78253068307572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.78253068307572,24.78253068307572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.928743930305956,26.3,0.0,24.928743930305956,24.928743930305956,1.3793103448275863,26.928743930305956,28.0,28.0,24.928743930305956,0.0,24.928743930305956,24.928743930305956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.928743930305956,24.928743930305956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,25.101755183660394,28.0,0.0,25.101755183660394,25.101755183660394,1.3793103448275863,27.101755183660394,28.0,28.0,25.101755183660394,0.0,25.101755183660394,25.101755183660394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.101755183660394,25.101755183660394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.230067801113016,28.3,0.0,25.230067801113016,25.230067801113016,1.3793103448275863,27.230067801113016,28.0,28.0,25.230067801113016,0.0,25.230067801113016,25.230067801113016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.230067801113016,25.230067801113016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.335895708459027,28.5,0.0,25.335895708459027,25.335895708459027,1.3793103448275863,27.335895708459027,28.0,28.0,25.335895708459027,0.0,25.335895708459027,25.335895708459027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.335895708459027,25.335895708459027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.429231472391074,28.8,0.0,25.429231472391074,25.429231472391074,1.3793103448275863,27.429231472391074,28.0,28.0,25.429231472391074,0.0,25.429231472391074,25.429231472391074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.429231472391074,25.429231472391074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.463511945466728,28.1,0.0,25.463511945466728,25.463511945466728,1.3793103448275863,27.463511945466728,28.0,28.0,25.463511945466728,0.0,25.463511945466728,25.463511945466728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.463511945466728,25.463511945466728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
