timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-27 17:00:00,0.0,25.4746496195625,27.5,0.0,25.4746496195625,25.4746496195625,1.3793103448275863,27.4746496195625,28.0,28.0,25.4746496195625,0.0,25.4746496195625,25.4746496195625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4746496195625,25.4746496195625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.400730700870575,26.8,0.0,25.400730700870575,25.400730700870575,1.3793103448275863,27.400730700870575,28.0,28.0,25.400730700870575,0.0,25.400730700870575,25.400730700870575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.400730700870575,25.400730700870575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.388387707960124,25.6,0.0,25.388387707960124,25.388387707960124,1.3793103448275863,27.388387707960124,28.0,28.0,25.388387707960124,0.0,25.388387707960124,25.388387707960124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.388387707960124,25.388387707960124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.327425713312245,24.4,0.0,25.327425713312245,25.327425713312245,1.3793103448275863,27.327425713312245,28.0,28.0,25.327425713312245,0.0,25.327425713312245,25.327425713312245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.327425713312245,25.327425713312245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.303326777593554,23.2,0.0,25.303326777593554,25.303326777593554,1.3793103448275863,27.303326777593554,28.0,28.0,25.303326777593554,0.0,25.303326777593554,25.303326777593554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.303326777593554,25.303326777593554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.286730268882263,23.4,0.0,25.286730268882263,25.286730268882263,1.3793103448275863,27.286730268882263,28.0,28.0,25.286730268882263,0.0,25.286730268882263,25.286730268882263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.286730268882263,25.286730268882263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.26755631628333,23.6,0.0,25.26755631628333,25.26755631628333,1.3793103448275863,27.26755631628333,28.0,28.0,25.26755631628333,0.0,25.26755631628333,25.26755631628333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26755631628333,25.26755631628333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.244571631807464,23.8,0.0,25.244571631807464,25.244571631807464,1.3793103448275863,27.244571631807464,28.0,28.0,25.244571631807464,0.0,25.244571631807464,25.244571631807464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.244571631807464,25.244571631807464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.217189370260293,23.5,0.0,25.217189370260293,25.217189370260293,1.3793103448275863,27.217189370260293,28.0,28.0,25.217189370260293,0.0,25.217189370260293,25.217189370260293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.217189370260293,25.217189370260293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.176451619146263,23.3,0.0,25.176451619146263,25.176451619146263,1.3793103448275863,27.176451619146263,28.0,28.0,25.176451619146263,0.0,25.176451619146263,25.176451619146263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.176451619146263,25.176451619146263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.143018258748192,23.0,0.0,25.143018258748192,25.143018258748192,1.3793103448275863,27.143018258748192,28.0,28.0,25.143018258748192,0.0,25.143018258748192,25.143018258748192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.143018258748192,25.143018258748192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.096178132151167,22.0,0.0,25.096178132151167,25.096178132151167,1.3793103448275863,27.096178132151167,28.0,28.0,25.096178132151167,0.0,25.096178132151167,25.096178132151167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.096178132151167,25.096178132151167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,25.04224133498173,21.0,0.0,25.04224133498173,25.04224133498173,1.3793103448275863,27.04224133498173,28.0,28.0,25.04224133498173,0.0,25.04224133498173,25.04224133498173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.04224133498173,25.04224133498173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.981558795987205,20.0,0.0,24.981558795987205,24.981558795987205,1.3793103448275863,26.981558795987205,28.0,28.0,24.981558795987205,0.0,24.981558795987205,24.981558795987205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.981558795987205,24.981558795987205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.859166491831427,20.7,0.0,24.859166491831427,24.859166491831427,1.3793103448275863,26.859166491831427,28.0,28.0,24.859166491831427,0.0,24.859166491831427,24.859166491831427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.859166491831427,24.859166491831427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.8367061076369,21.5,0.0,24.8367061076369,24.8367061076369,1.3793103448275863,26.8367061076369,28.0,28.0,24.8367061076369,0.0,24.8367061076369,24.8367061076369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8367061076369,24.8367061076369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.87483895479672,22.2,0.0,24.87483895479672,24.87483895479672,1.3793103448275863,26.87483895479672,28.0,28.0,24.87483895479672,0.0,24.87483895479672,24.87483895479672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87483895479672,24.87483895479672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.99412269144682,24.1,0.0,24.99412269144682,24.99412269144682,1.3793103448275863,26.99412269144682,28.0,28.0,24.99412269144682,0.0,24.99412269144682,24.99412269144682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99412269144682,24.99412269144682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,25.134338859130068,25.9,0.0,25.134338859130068,25.134338859130068,1.3793103448275863,27.134338859130068,28.0,28.0,25.134338859130068,0.0,25.134338859130068,25.134338859130068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.134338859130068,25.134338859130068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.308299296022348,27.8,0.0,25.308299296022348,25.308299296022348,1.3793103448275863,27.308299296022348,28.0,28.0,25.308299296022348,0.0,25.308299296022348,25.308299296022348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.308299296022348,25.308299296022348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.419480684499334,27.8,0.0,25.419480684499334,25.419480684499334,1.3793103448275863,27.419480684499334,28.0,28.0,25.419480684499334,0.0,25.419480684499334,25.419480684499334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.419480684499334,25.419480684499334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.50768530381274,27.8,0.0,25.50768530381274,25.50768530381274,1.3793103448275863,27.50768530381274,28.0,28.0,25.50768530381274,0.0,25.50768530381274,25.50768530381274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50768530381274,25.50768530381274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.577931340274212,27.8,0.0,25.577931340274212,25.577931340274212,1.3793103448275863,27.577931340274212,28.0,28.0,25.577931340274212,0.0,25.577931340274212,25.577931340274212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.577931340274212,25.577931340274212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.632265754249502,27.9,0.0,25.632265754249502,25.632265754249502,1.3793103448275863,27.632265754249502,28.0,28.0,25.632265754249502,0.0,25.632265754249502,25.632265754249502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.632265754249502,25.632265754249502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.669711737745644,27.9,0.0,25.669711737745644,25.669711737745644,1.3793103448275863,27.669711737745644,28.0,28.0,25.669711737745644,0.0,25.669711737745644,25.669711737745644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.669711737745644,25.669711737745644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.640541021037183,28.0,0.0,25.640541021037183,25.640541021037183,1.3793103448275863,27.640541021037183,28.0,28.0,25.640541021037183,0.0,25.640541021037183,25.640541021037183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.640541021037183,25.640541021037183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.624719850491672,26.5,0.0,25.624719850491672,25.624719850491672,1.3793103448275863,27.624719850491672,28.0,28.0,25.624719850491672,0.0,25.624719850491672,25.624719850491672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.624719850491672,25.624719850491672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.549563875663985,24.9,0.0,25.549563875663985,25.549563875663985,1.3793103448275863,27.549563875663985,28.0,28.0,25.549563875663985,0.0,25.549563875663985,25.549563875663985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.549563875663985,25.549563875663985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.512093259121563,23.4,0.0,25.512093259121563,25.512093259121563,1.3793103448275863,27.512093259121563,28.0,28.0,25.512093259121563,0.0,25.512093259121563,25.512093259121563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.512093259121563,25.512093259121563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.48233127259861,23.1,0.0,25.48233127259861,25.48233127259861,1.3793103448275863,27.48233127259861,28.0,28.0,25.48233127259861,0.0,25.48233127259861,25.48233127259861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.48233127259861,25.48233127259861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.445482610962635,22.7,0.0,25.445482610962635,25.445482610962635,1.3793103448275863,27.445482610962635,28.0,28.0,25.445482610962635,0.0,25.445482610962635,25.445482610962635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.445482610962635,25.445482610962635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.402585415823225,22.4,0.0,25.402585415823225,25.402585415823225,1.3793103448275863,27.402585415823225,28.0,28.0,25.402585415823225,0.0,25.402585415823225,25.402585415823225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.402585415823225,25.402585415823225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.353877207337,21.7,0.0,25.353877207337,25.353877207337,1.3793103448275863,27.353877207337,28.0,28.0,25.353877207337,0.0,25.353877207337,25.353877207337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.353877207337,25.353877207337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.303078358877293,21.1,0.0,25.303078358877293,25.303078358877293,1.3793103448275863,27.303078358877293,28.0,28.0,25.303078358877293,0.0,25.303078358877293,25.303078358877293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.303078358877293,25.303078358877293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.24691209362753,20.4,0.0,25.24691209362753,25.24691209362753,1.3793103448275863,27.24691209362753,28.0,28.0,25.24691209362753,0.0,25.24691209362753,25.24691209362753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24691209362753,25.24691209362753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.19234581079482,20.0,0.0,25.19234581079482,25.19234581079482,1.3793103448275863,27.19234581079482,28.0,28.0,25.19234581079482,0.0,25.19234581079482,25.19234581079482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19234581079482,25.19234581079482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,25.00832083820118,19.6,0.0,25.00832083820118,25.00832083820118,1.3793103448275863,27.00832083820118,28.0,28.0,25.00832083820118,0.0,25.00832083820118,25.00832083820118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.00832083820118,25.00832083820118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.88049282754005,19.2,0.0,24.88049282754005,24.88049282754005,1.3793103448275863,26.88049282754005,28.0,28.0,24.88049282754005,0.0,24.88049282754005,24.88049282754005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.88049282754005,24.88049282754005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.865625078350917,20.3,0.0,24.865625078350917,24.865625078350917,1.3793103448275863,26.865625078350917,28.0,28.0,24.865625078350917,0.0,24.865625078350917,24.865625078350917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.865625078350917,24.865625078350917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.868612787199268,21.3,0.0,24.868612787199268,24.868612787199268,1.3793103448275863,26.868612787199268,28.0,28.0,24.868612787199268,0.0,24.868612787199268,24.868612787199268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.868612787199268,24.868612787199268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.897896019774773,22.4,0.0,24.897896019774773,24.897896019774773,1.3793103448275863,26.897896019774773,28.0,28.0,24.897896019774773,0.0,24.897896019774773,24.897896019774773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.897896019774773,24.897896019774773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,24.960406494967778,23.1,0.0,24.960406494967778,24.960406494967778,1.3793103448275863,26.960406494967778,28.0,28.0,24.960406494967778,0.0,24.960406494967778,24.960406494967778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.960406494967778,24.960406494967778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,25.032886867175034,23.8,0.0,25.032886867175034,25.032886867175034,1.3793103448275863,27.032886867175034,28.0,28.0,25.032886867175034,0.0,25.032886867175034,25.032886867175034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.032886867175034,25.032886867175034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.125843510931254,24.5,0.0,25.125843510931254,25.125843510931254,1.3793103448275863,27.125843510931254,28.0,28.0,25.125843510931254,0.0,25.125843510931254,25.125843510931254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.125843510931254,25.125843510931254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.230081588643543,25.2,0.0,25.230081588643543,25.230081588643543,1.3793103448275863,27.230081588643543,28.0,28.0,25.230081588643543,0.0,25.230081588643543,25.230081588643543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.230081588643543,25.230081588643543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.327144445982263,25.9,0.0,25.327144445982263,25.327144445982263,1.3793103448275863,27.327144445982263,28.0,28.0,25.327144445982263,0.0,25.327144445982263,25.327144445982263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.327144445982263,25.327144445982263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.410976879597634,26.6,0.0,25.410976879597634,25.410976879597634,1.3793103448275863,27.410976879597634,28.0,28.0,25.410976879597634,0.0,25.410976879597634,25.410976879597634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.410976879597634,25.410976879597634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.44728119708246,26.0,0.0,25.44728119708246,25.44728119708246,1.3793103448275863,27.44728119708246,28.0,28.0,25.44728119708246,0.0,25.44728119708246,25.44728119708246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44728119708246,25.44728119708246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.4443680436894,25.4,0.0,25.4443680436894,25.4443680436894,1.3793103448275863,27.4443680436894,28.0,28.0,25.4443680436894,0.0,25.4443680436894,25.4443680436894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4443680436894,25.4443680436894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.39539756435012,24.8,0.0,25.39539756435012,25.39539756435012,1.3793103448275863,27.39539756435012,28.0,28.0,25.39539756435012,0.0,25.39539756435012,25.39539756435012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.39539756435012,25.39539756435012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.39059579017245,24.5,0.0,25.39059579017245,25.39059579017245,1.3793103448275863,27.39059579017245,28.0,28.0,25.39059579017245,0.0,25.39059579017245,25.39059579017245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.39059579017245,25.39059579017245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.366443003035023,24.3,0.0,25.366443003035023,25.366443003035023,1.3793103448275863,27.366443003035023,28.0,28.0,25.366443003035023,0.0,25.366443003035023,25.366443003035023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.366443003035023,25.366443003035023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.335118061315193,24.0,0.0,25.335118061315193,25.335118061315193,1.3793103448275863,27.335118061315193,28.0,28.0,25.335118061315193,0.0,25.335118061315193,25.335118061315193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.335118061315193,25.335118061315193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.313113795320135,23.9,0.0,25.313113795320135,25.313113795320135,1.3793103448275863,27.313113795320135,28.0,28.0,25.313113795320135,0.0,25.313113795320135,25.313113795320135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.313113795320135,25.313113795320135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.324476194269174,23.7,0.0,25.324476194269174,25.324476194269174,1.3793103448275863,27.324476194269174,28.0,28.0,25.324476194269174,0.0,25.324476194269174,25.324476194269174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.324476194269174,25.324476194269174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.30436667822562,23.6,0.0,25.30436667822562,25.30436667822562,1.3793103448275863,27.30436667822562,28.0,28.0,25.30436667822562,0.0,25.30436667822562,25.30436667822562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.30436667822562,25.30436667822562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.27994620055214,23.4,0.0,25.27994620055214,25.27994620055214,1.3793103448275863,27.27994620055214,28.0,28.0,25.27994620055214,0.0,25.27994620055214,25.27994620055214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27994620055214,25.27994620055214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.253984259982925,23.2,0.0,25.253984259982925,25.253984259982925,1.3793103448275863,27.253984259982925,28.0,28.0,25.253984259982925,0.0,25.253984259982925,25.253984259982925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.253984259982925,25.253984259982925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.226925052060867,23.0,0.0,25.226925052060867,25.226925052060867,1.3793103448275863,27.226925052060867,28.0,28.0,25.226925052060867,0.0,25.226925052060867,25.226925052060867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.226925052060867,25.226925052060867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.196902944084048,22.7,0.0,25.196902944084048,25.196902944084048,1.3793103448275863,27.196902944084048,28.0,28.0,25.196902944084048,0.0,25.196902944084048,25.196902944084048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.196902944084048,25.196902944084048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.095981154802974,22.3,0.0,25.095981154802974,25.095981154802974,1.3793103448275863,27.095981154802974,28.0,28.0,25.095981154802974,0.0,25.095981154802974,25.095981154802974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.095981154802974,25.095981154802974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,25.00732557732221,22.0,0.0,25.00732557732221,25.00732557732221,1.3793103448275863,27.00732557732221,28.0,28.0,25.00732557732221,0.0,25.00732557732221,25.00732557732221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.00732557732221,25.00732557732221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.976813440297136,22.1,0.0,24.976813440297136,24.976813440297136,1.3793103448275863,26.976813440297136,28.0,28.0,24.976813440297136,0.0,24.976813440297136,24.976813440297136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.976813440297136,24.976813440297136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.9563995844427,22.3,0.0,24.9563995844427,24.9563995844427,1.3793103448275863,26.9563995844427,28.0,28.0,24.9563995844427,0.0,24.9563995844427,24.9563995844427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.9563995844427,24.9563995844427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.94663167792978,22.4,0.0,24.94663167792978,24.94663167792978,1.3793103448275863,26.94663167792978,28.0,28.0,24.94663167792978,0.0,24.94663167792978,24.94663167792978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94663167792978,24.94663167792978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,25.025402280606038,23.6,0.0,25.025402280606038,25.025402280606038,1.3793103448275863,27.025402280606038,28.0,28.0,25.025402280606038,0.0,25.025402280606038,25.025402280606038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.025402280606038,25.025402280606038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.12577717388996,24.8,0.0,25.12577717388996,25.12577717388996,1.3793103448275863,27.12577717388996,28.0,28.0,25.12577717388996,0.0,25.12577717388996,25.12577717388996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12577717388996,25.12577717388996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.251273440347887,26.0,0.0,25.251273440347887,25.251273440347887,1.3793103448275863,27.251273440347887,28.0,28.0,25.251273440347887,0.0,25.251273440347887,25.251273440347887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.251273440347887,25.251273440347887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.3743946730193,26.7,0.0,25.3743946730193,25.3743946730193,1.3793103448275863,27.3743946730193,28.0,28.0,25.3743946730193,0.0,25.3743946730193,25.3743946730193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3743946730193,25.3743946730193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.49232209587177,27.5,0.0,25.49232209587177,25.49232209587177,1.3793103448275863,27.49232209587177,28.0,28.0,25.49232209587177,0.0,25.49232209587177,25.49232209587177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.49232209587177,25.49232209587177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.5916789160106,28.2,0.0,25.5916789160106,25.5916789160106,1.3793103448275863,27.5916789160106,28.0,28.0,25.5916789160106,0.0,25.5916789160106,25.5916789160106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.5916789160106,25.5916789160106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.65822675000925,27.9,0.0,25.65822675000925,25.65822675000925,1.3793103448275863,27.65822675000925,28.0,28.0,25.65822675000925,0.0,25.65822675000925,25.65822675000925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65822675000925,25.65822675000925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.67745999310923,27.5,0.0,25.67745999310923,25.67745999310923,1.3793103448275863,27.67745999310923,28.0,28.0,25.67745999310923,0.0,25.67745999310923,25.67745999310923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.67745999310923,25.67745999310923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.630339583943254,27.2,0.0,25.630339583943254,25.630339583943254,1.3793103448275863,27.630339583943254,28.0,28.0,25.630339583943254,0.0,25.630339583943254,25.630339583943254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.630339583943254,25.630339583943254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.629259391941865,25.9,0.0,25.629259391941865,25.629259391941865,1.3793103448275863,27.629259391941865,28.0,28.0,25.629259391941865,0.0,25.629259391941865,25.629259391941865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.629259391941865,25.629259391941865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.545356732849562,24.1,0.0,25.545356732849562,25.545356732849562,1.3793103448275863,27.545356732849562,28.0,28.0,25.545356732849562,0.0,25.545356732849562,25.545356732849562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.545356732849562,25.545356732849562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.48787117972541,23.5,0.0,25.48787117972541,25.48787117972541,1.3793103448275863,27.48787117972541,28.0,28.0,25.48787117972541,0.0,25.48787117972541,25.48787117972541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.48787117972541,25.48787117972541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.442742568871882,23.1,0.0,25.442742568871882,25.442742568871882,1.3793103448275863,27.442742568871882,28.0,28.0,25.442742568871882,0.0,25.442742568871882,25.442742568871882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.442742568871882,25.442742568871882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.46015247623331,22.7,0.0,25.46015247623331,25.46015247623331,1.3793103448275863,27.46015247623331,28.0,28.0,25.46015247623331,0.0,25.46015247623331,25.46015247623331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.46015247623331,25.46015247623331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.429614042125216,22.4,0.0,25.429614042125216,25.429614042125216,1.3793103448275863,27.429614042125216,28.0,28.0,25.429614042125216,0.0,25.429614042125216,25.429614042125216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.429614042125216,25.429614042125216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.390315598928737,22.0,0.0,25.390315598928737,25.390315598928737,1.3793103448275863,27.390315598928737,28.0,28.0,25.390315598928737,0.0,25.390315598928737,25.390315598928737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.390315598928737,25.390315598928737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.345601385406958,21.5,0.0,25.345601385406958,25.345601385406958,1.3793103448275863,27.345601385406958,28.0,28.0,25.345601385406958,0.0,25.345601385406958,25.345601385406958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.345601385406958,25.345601385406958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.293653629837017,20.8,0.0,25.293653629837017,25.293653629837017,1.3793103448275863,27.293653629837017,28.0,28.0,25.293653629837017,0.0,25.293653629837017,25.293653629837017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.293653629837017,25.293653629837017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.237056848623904,20.1,0.0,25.237056848623904,25.237056848623904,1.3793103448275863,27.237056848623904,28.0,28.0,25.237056848623904,0.0,25.237056848623904,25.237056848623904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.237056848623904,25.237056848623904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.05147173541563,19.6,0.0,25.05147173541563,25.05147173541563,1.3793103448275863,27.05147173541563,28.0,28.0,25.05147173541563,0.0,25.05147173541563,25.05147173541563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05147173541563,25.05147173541563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.928124240708023,19.3,0.0,24.928124240708023,24.928124240708023,1.3793103448275863,26.928124240708023,28.0,28.0,24.928124240708023,0.0,24.928124240708023,24.928124240708023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.928124240708023,24.928124240708023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.86481750368703,19.2,0.0,24.86481750368703,24.86481750368703,1.3793103448275863,26.86481750368703,28.0,28.0,24.86481750368703,0.0,24.86481750368703,24.86481750368703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.86481750368703,24.86481750368703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.928201322216772,22.0,0.0,24.928201322216772,24.928201322216772,1.3793103448275863,26.928201322216772,28.0,28.0,24.928201322216772,0.0,24.928201322216772,24.928201322216772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.928201322216772,24.928201322216772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.950623515799826,22.8,0.0,24.950623515799826,24.950623515799826,1.3793103448275863,26.950623515799826,28.0,28.0,24.950623515799826,0.0,24.950623515799826,24.950623515799826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.950623515799826,24.950623515799826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,25.037362556714914,24.0,0.0,25.037362556714914,25.037362556714914,1.3793103448275863,27.037362556714914,28.0,28.0,25.037362556714914,0.0,25.037362556714914,25.037362556714914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.037362556714914,25.037362556714914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.176380733123253,26.0,0.0,25.176380733123253,25.176380733123253,1.3793103448275863,27.176380733123253,28.0,28.0,25.176380733123253,0.0,25.176380733123253,25.176380733123253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.176380733123253,25.176380733123253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.283892388632935,26.4,0.0,25.283892388632935,25.283892388632935,1.3793103448275863,27.283892388632935,28.0,28.0,25.283892388632935,0.0,25.283892388632935,25.283892388632935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.283892388632935,25.283892388632935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.360827107298448,26.0,0.0,25.360827107298448,25.360827107298448,1.3793103448275863,27.360827107298448,28.0,28.0,25.360827107298448,0.0,25.360827107298448,25.360827107298448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.360827107298448,25.360827107298448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.430957822560593,26.0,0.0,25.430957822560593,25.430957822560593,1.3793103448275863,27.430957822560593,28.0,28.0,25.430957822560593,0.0,25.430957822560593,25.430957822560593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.430957822560593,25.430957822560593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.524162665654263,27.0,0.0,25.524162665654263,25.524162665654263,1.3793103448275863,27.524162665654263,28.0,28.0,25.524162665654263,0.0,25.524162665654263,25.524162665654263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.524162665654263,25.524162665654263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.59536057944858,27.0,0.0,25.59536057944858,25.59536057944858,1.3793103448275863,27.59536057944858,28.0,28.0,25.59536057944858,0.0,25.59536057944858,25.59536057944858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.59536057944858,25.59536057944858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.584009242082637,26.0,0.0,25.584009242082637,25.584009242082637,1.3793103448275863,27.584009242082637,28.0,28.0,25.584009242082637,0.0,25.584009242082637,25.584009242082637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.584009242082637,25.584009242082637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.506316061825075,25.4,0.0,25.506316061825075,25.506316061825075,1.3793103448275863,27.506316061825075,28.0,28.0,25.506316061825075,0.0,25.506316061825075,25.506316061825075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.506316061825075,25.506316061825075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.44527252790739,23.0,0.0,25.44527252790739,25.44527252790739,1.3793103448275863,27.44527252790739,28.0,28.0,25.44527252790739,0.0,25.44527252790739,25.44527252790739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44527252790739,25.44527252790739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.409479420943676,23.0,0.0,25.409479420943676,25.409479420943676,1.3793103448275863,27.409479420943676,28.0,28.0,25.409479420943676,0.0,25.409479420943676,25.409479420943676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.409479420943676,25.409479420943676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.40368391662753,23.6,0.0,25.40368391662753,25.40368391662753,1.3793103448275863,27.40368391662753,28.0,28.0,25.40368391662753,0.0,25.40368391662753,25.40368391662753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40368391662753,25.40368391662753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.36091688436072,23.0,0.0,25.36091688436072,25.36091688436072,1.3793103448275863,27.36091688436072,28.0,28.0,25.36091688436072,0.0,25.36091688436072,25.36091688436072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.36091688436072,25.36091688436072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.36810398621902,22.0,0.0,25.36810398621902,25.36810398621902,1.3793103448275863,27.36810398621902,28.0,28.0,25.36810398621902,0.0,25.36810398621902,25.36810398621902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.36810398621902,25.36810398621902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.359230611028252,23.0,0.0,25.359230611028252,25.359230611028252,1.3793103448275863,27.359230611028252,28.0,28.0,25.359230611028252,0.0,25.359230611028252,25.359230611028252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.359230611028252,25.359230611028252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.315565942948336,22.0,0.0,25.315565942948336,25.315565942948336,1.3793103448275863,27.315565942948336,28.0,28.0,25.315565942948336,0.0,25.315565942948336,25.315565942948336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.315565942948336,25.315565942948336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.222884335046643,19.0,0.0,25.222884335046643,25.222884335046643,1.3793103448275863,27.222884335046643,28.0,28.0,25.222884335046643,0.0,25.222884335046643,25.222884335046643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.222884335046643,25.222884335046643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.188768805852586,20.2,0.0,25.188768805852586,25.188768805852586,1.3793103448275863,27.188768805852586,28.0,28.0,25.188768805852586,0.0,25.188768805852586,25.188768805852586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.188768805852586,25.188768805852586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.16052484240374,21.0,0.0,25.16052484240374,25.16052484240374,1.3793103448275863,27.16052484240374,28.0,28.0,25.16052484240374,0.0,25.16052484240374,25.16052484240374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.16052484240374,25.16052484240374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,24.94472722245562,19.0,0.0,24.94472722245562,24.94472722245562,1.3793103448275863,26.94472722245562,28.0,28.0,24.94472722245562,0.0,24.94472722245562,24.94472722245562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94472722245562,24.94472722245562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.85278976876519,19.6,0.0,24.85278976876519,24.85278976876519,1.3793103448275863,26.85278976876519,28.0,28.0,24.85278976876519,0.0,24.85278976876519,24.85278976876519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.85278976876519,24.85278976876519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.860571130763052,21.0,0.0,24.860571130763052,24.860571130763052,1.3793103448275863,26.860571130763052,28.0,28.0,24.860571130763052,0.0,24.860571130763052,24.860571130763052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.860571130763052,24.860571130763052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.747543681558007,19.0,0.0,24.747543681558007,24.747543681558007,1.3793103448275863,26.747543681558007,28.0,28.0,24.747543681558007,0.0,24.747543681558007,24.747543681558007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.747543681558007,24.747543681558007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.779850947122657,21.2,0.0,24.779850947122657,24.779850947122657,1.3793103448275863,26.779850947122657,28.0,28.0,24.779850947122657,0.0,24.779850947122657,24.779850947122657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.779850947122657,24.779850947122657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.88480418004495,23.0,0.0,24.88480418004495,24.88480418004495,1.3793103448275863,26.88480418004495,28.0,28.0,24.88480418004495,0.0,24.88480418004495,24.88480418004495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.88480418004495,24.88480418004495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,25.022209185506554,25.0,0.0,25.022209185506554,25.022209185506554,1.3793103448275863,27.022209185506554,28.0,28.0,25.022209185506554,0.0,25.022209185506554,25.022209185506554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.022209185506554,25.022209185506554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.124109905430437,25.4,0.0,25.124109905430437,25.124109905430437,1.3793103448275863,27.124109905430437,28.0,28.0,25.124109905430437,0.0,25.124109905430437,25.124109905430437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.124109905430437,25.124109905430437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.320237412756633,28.0,0.0,25.320237412756633,25.320237412756633,1.3793103448275863,27.320237412756633,28.0,28.0,25.320237412756633,0.0,25.320237412756633,25.320237412756633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.320237412756633,25.320237412756633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.385937044433273,27.0,0.0,25.385937044433273,25.385937044433273,1.3793103448275863,27.385937044433273,28.0,28.0,25.385937044433273,0.0,25.385937044433273,25.385937044433273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.385937044433273,25.385937044433273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.401751010046063,26.0,0.0,25.401751010046063,25.401751010046063,1.3793103448275863,27.401751010046063,28.0,28.0,25.401751010046063,0.0,25.401751010046063,25.401751010046063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.401751010046063,25.401751010046063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.40651610577885,25.0,0.0,25.40651610577885,25.40651610577885,1.3793103448275863,27.40651610577885,28.0,28.0,25.40651610577885,0.0,25.40651610577885,25.40651610577885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40651610577885,25.40651610577885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.376113368017695,24.0,0.0,25.376113368017695,25.376113368017695,1.3793103448275863,27.376113368017695,28.0,28.0,25.376113368017695,0.0,25.376113368017695,25.376113368017695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.376113368017695,25.376113368017695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.355242348613764,24.6,0.0,25.355242348613764,25.355242348613764,1.3793103448275863,27.355242348613764,28.0,28.0,25.355242348613764,0.0,25.355242348613764,25.355242348613764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.355242348613764,25.355242348613764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.305477325555188,23.0,0.0,25.305477325555188,25.305477325555188,1.3793103448275863,27.305477325555188,28.0,28.0,25.305477325555188,0.0,25.305477325555188,25.305477325555188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.305477325555188,25.305477325555188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.19015735628628,21.0,0.0,25.19015735628628,25.19015735628628,1.3793103448275863,27.19015735628628,28.0,28.0,25.19015735628628,0.0,25.19015735628628,25.19015735628628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19015735628628,25.19015735628628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.16953500737501,21.8,0.0,25.16953500737501,25.16953500737501,1.3793103448275863,27.16953500737501,28.0,28.0,25.16953500737501,0.0,25.16953500737501,25.16953500737501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.16953500737501,25.16953500737501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.10639429824092,21.0,0.0,25.10639429824092,25.10639429824092,1.3793103448275863,27.10639429824092,28.0,28.0,25.10639429824092,0.0,25.10639429824092,25.10639429824092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10639429824092,25.10639429824092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.139001916105954,20.0,0.0,25.139001916105954,25.139001916105954,1.3793103448275863,27.139001916105954,28.0,28.0,25.139001916105954,0.0,25.139001916105954,25.139001916105954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.139001916105954,25.139001916105954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.095194223895952,19.4,0.0,25.095194223895952,25.095194223895952,1.3793103448275863,27.095194223895952,28.0,28.0,25.095194223895952,0.0,25.095194223895952,25.095194223895952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.095194223895952,25.095194223895952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.040524516737236,19.0,0.0,25.040524516737236,25.040524516737236,1.3793103448275863,27.040524516737236,28.0,28.0,25.040524516737236,0.0,25.040524516737236,25.040524516737236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.040524516737236,25.040524516737236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,24.969899651124432,18.0,0.0,24.969899651124432,24.969899651124432,1.3793103448275863,26.969899651124432,28.0,28.0,24.969899651124432,0.0,24.969899651124432,24.969899651124432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.969899651124432,24.969899651124432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,24.8997076804395,17.4,0.0,24.8997076804395,24.8997076804395,1.3793103448275863,26.8997076804395,28.0,28.0,24.8997076804395,0.0,24.8997076804395,24.8997076804395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8997076804395,24.8997076804395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.850044492236872,18.0,0.0,24.850044492236872,24.850044492236872,1.3793103448275863,26.850044492236872,28.0,28.0,24.850044492236872,0.0,24.850044492236872,24.850044492236872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.850044492236872,24.850044492236872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.724555433339486,20.0,0.0,24.724555433339486,24.724555433339486,1.3793103448275863,26.724555433339486,28.0,28.0,24.724555433339486,0.0,24.724555433339486,24.724555433339486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.724555433339486,24.724555433339486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.63028053216923,20.0,0.0,24.63028053216923,24.63028053216923,1.3793103448275863,26.63028053216923,28.0,28.0,24.63028053216923,0.0,24.63028053216923,24.63028053216923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63028053216923,24.63028053216923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.5026080973835,18.0,0.0,24.5026080973835,24.5026080973835,1.3793103448275863,26.5026080973835,28.0,28.0,24.5026080973835,0.0,24.5026080973835,24.5026080973835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5026080973835,24.5026080973835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.393428406739446,17.0,0.0,24.393428406739446,24.393428406739446,1.3793103448275863,26.393428406739446,28.0,28.0,24.393428406739446,0.0,24.393428406739446,24.393428406739446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.393428406739446,24.393428406739446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.45237228990346,20.4,0.0,24.45237228990346,24.45237228990346,1.3793103448275863,26.45237228990346,28.0,28.0,24.45237228990346,0.0,24.45237228990346,24.45237228990346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.45237228990346,24.45237228990346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.52805216530821,22.0,0.0,24.52805216530821,24.52805216530821,1.3793103448275863,26.52805216530821,28.0,28.0,24.52805216530821,0.0,24.52805216530821,24.52805216530821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52805216530821,24.52805216530821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.599684509541916,23.0,0.0,24.599684509541916,24.599684509541916,1.3793103448275863,26.599684509541916,28.0,28.0,24.599684509541916,0.0,24.599684509541916,24.599684509541916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.599684509541916,24.599684509541916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.614002019917116,22.6,0.0,24.614002019917116,24.614002019917116,1.3793103448275863,26.614002019917116,28.0,28.0,24.614002019917116,0.0,24.614002019917116,24.614002019917116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.614002019917116,24.614002019917116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.657071492780506,23.0,0.0,24.657071492780506,24.657071492780506,1.3793103448275863,26.657071492780506,28.0,28.0,24.657071492780506,0.0,24.657071492780506,24.657071492780506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.657071492780506,24.657071492780506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.632562642414257,22.0,0.0,24.632562642414257,24.632562642414257,1.3793103448275863,26.632562642414257,28.0,28.0,24.632562642414257,0.0,24.632562642414257,24.632562642414257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.632562642414257,24.632562642414257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.63653939313412,22.4,0.0,24.63653939313412,24.63653939313412,1.3793103448275863,26.63653939313412,28.0,28.0,24.63653939313412,0.0,24.63653939313412,24.63653939313412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63653939313412,24.63653939313412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.634565822960383,22.0,0.0,24.634565822960383,24.634565822960383,1.3793103448275863,26.634565822960383,28.0,28.0,24.634565822960383,0.0,24.634565822960383,24.634565822960383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.634565822960383,24.634565822960383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.63035491123813,22.0,0.0,24.63035491123813,24.63035491123813,1.3793103448275863,26.63035491123813,28.0,28.0,24.63035491123813,0.0,24.63035491123813,24.63035491123813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63035491123813,24.63035491123813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.479508422699624,19.0,0.0,24.479508422699624,24.479508422699624,1.3793103448275863,26.479508422699624,28.0,28.0,24.479508422699624,0.0,24.479508422699624,24.479508422699624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.479508422699624,24.479508422699624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.438858222561002,19.0,0.0,24.438858222561002,24.438858222561002,1.3793103448275863,26.438858222561002,28.0,28.0,24.438858222561002,0.0,24.438858222561002,24.438858222561002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.438858222561002,24.438858222561002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.350924104363834,18.0,0.0,24.350924104363834,24.350924104363834,1.3793103448275863,26.350924104363834,28.0,28.0,24.350924104363834,0.0,24.350924104363834,24.350924104363834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.350924104363834,24.350924104363834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.334156199645214,19.0,0.0,24.334156199645214,24.334156199645214,1.3793103448275863,26.334156199645214,28.0,28.0,24.334156199645214,0.0,24.334156199645214,24.334156199645214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.334156199645214,24.334156199645214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.255925302356555,18.0,0.0,24.255925302356555,24.255925302356555,1.3793103448275863,26.255925302356555,28.0,28.0,24.255925302356555,0.0,24.255925302356555,24.255925302356555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.255925302356555,24.255925302356555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.324098789698656,17.0,0.0,24.324098789698656,24.324098789698656,1.3793103448275863,26.324098789698656,28.0,28.0,24.324098789698656,0.0,24.324098789698656,24.324098789698656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.324098789698656,24.324098789698656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.327910711526,18.8,0.0,24.327910711526,24.327910711526,1.3793103448275863,26.327910711526,28.0,28.0,24.327910711526,0.0,24.327910711526,24.327910711526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.327910711526,24.327910711526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.298300223069937,19.0,0.0,24.298300223069937,24.298300223069937,1.3793103448275863,26.298300223069937,28.0,28.0,24.298300223069937,0.0,24.298300223069937,24.298300223069937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.298300223069937,24.298300223069937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.24807932234969,19.0,0.0,24.24807932234969,24.24807932234969,1.3793103448275863,26.24807932234969,28.0,28.0,24.24807932234969,0.0,24.24807932234969,24.24807932234969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24807932234969,24.24807932234969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.24671105661889,21.0,0.0,24.24671105661889,24.24671105661889,1.3793103448275863,26.24671105661889,28.0,28.0,24.24671105661889,0.0,24.24671105661889,24.24671105661889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24671105661889,24.24671105661889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
