timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-04 04:00:00,0.0,24.205593150335496,20.0,0.0,24.205593150335496,24.205593150335496,1.3793103448275863,26.205593150335496,28.0,28.0,24.205593150335496,0.0,24.205593150335496,24.205593150335496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.205593150335496,24.205593150335496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,24.16500379234205,19.5,0.0,24.16500379234205,24.16500379234205,1.3793103448275863,26.16500379234205,28.0,28.0,24.16500379234205,0.0,24.16500379234205,24.16500379234205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.16500379234205,24.16500379234205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,24.12118405872657,19.0,0.0,24.12118405872657,24.12118405872657,1.3793103448275863,26.12118405872657,28.0,28.0,24.12118405872657,0.0,24.12118405872657,24.12118405872657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.12118405872657,24.12118405872657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.979516590587227,19.0,0.0,23.979516590587227,23.979516590587227,1.3793103448275863,25.979516590587227,28.0,28.0,23.979516590587227,0.0,23.979516590587227,23.979516590587227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.979516590587227,23.979516590587227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.83873131921007,17.0,0.0,23.83873131921007,23.83873131921007,1.3793103448275863,25.83873131921007,28.0,28.0,23.83873131921007,0.0,23.83873131921007,23.83873131921007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.83873131921007,23.83873131921007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.94091713925455,20.4,0.0,23.94091713925455,23.94091713925455,1.3793103448275863,25.94091713925455,28.0,28.0,23.94091713925455,0.0,23.94091713925455,23.94091713925455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94091713925455,23.94091713925455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,24.0548678966219,22.0,0.0,24.0548678966219,24.0548678966219,1.3793103448275863,26.0548678966219,28.0,28.0,24.0548678966219,0.0,24.0548678966219,24.0548678966219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.0548678966219,24.0548678966219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,24.158462402958808,23.0,0.0,24.158462402958808,24.158462402958808,1.3793103448275863,26.158462402958808,28.0,28.0,24.158462402958808,0.0,24.158462402958808,24.158462402958808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.158462402958808,24.158462402958808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.262370214320846,23.6,0.0,24.262370214320846,24.262370214320846,1.3793103448275863,26.262370214320846,28.0,28.0,24.262370214320846,0.0,24.262370214320846,24.262370214320846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.262370214320846,24.262370214320846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.362433186294332,24.0,0.0,24.362433186294332,24.362433186294332,1.3793103448275863,26.362433186294332,28.0,28.0,24.362433186294332,0.0,24.362433186294332,24.362433186294332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.362433186294332,24.362433186294332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.43675477482594,24.0,0.0,24.43675477482594,24.43675477482594,1.3793103448275863,26.43675477482594,28.0,28.0,24.43675477482594,0.0,24.43675477482594,24.43675477482594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43675477482594,24.43675477482594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.55095716893912,25.4,0.0,24.55095716893912,24.55095716893912,1.3793103448275863,26.55095716893912,28.0,28.0,24.55095716893912,0.0,24.55095716893912,24.55095716893912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.55095716893912,24.55095716893912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.63208032437816,26.0,0.0,24.63208032437816,24.63208032437816,1.3793103448275863,26.63208032437816,28.0,28.0,24.63208032437816,0.0,24.63208032437816,24.63208032437816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63208032437816,24.63208032437816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.592354824471553,24.0,0.0,24.592354824471553,24.592354824471553,1.3793103448275863,26.592354824471553,28.0,28.0,24.592354824471553,0.0,24.592354824471553,24.592354824471553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.592354824471553,24.592354824471553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.59518850299442,24.6,0.0,24.59518850299442,24.59518850299442,1.3793103448275863,26.59518850299442,28.0,28.0,24.59518850299442,0.0,24.59518850299442,24.59518850299442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59518850299442,24.59518850299442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.548887640516984,23.3,0.0,24.548887640516984,24.548887640516984,1.3793103448275863,26.548887640516984,28.0,28.0,24.548887640516984,0.0,24.548887640516984,24.548887640516984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.548887640516984,24.548887640516984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.47463011875805,22.0,0.0,24.47463011875805,24.47463011875805,1.3793103448275863,26.47463011875805,28.0,28.0,24.47463011875805,0.0,24.47463011875805,24.47463011875805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47463011875805,24.47463011875805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.49309571340512,21.6,0.0,24.49309571340512,24.49309571340512,1.3793103448275863,26.49309571340512,28.0,28.0,24.49309571340512,0.0,24.49309571340512,24.49309571340512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49309571340512,24.49309571340512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.470323211964953,21.0,0.0,24.470323211964953,24.470323211964953,1.3793103448275863,26.470323211964953,28.0,28.0,24.470323211964953,0.0,24.470323211964953,24.470323211964953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.470323211964953,24.470323211964953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.444165678045284,21.0,0.0,24.444165678045284,24.444165678045284,1.3793103448275863,26.444165678045284,28.0,28.0,24.444165678045284,0.0,24.444165678045284,24.444165678045284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.444165678045284,24.444165678045284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.41185209207252,21.0,0.0,24.41185209207252,24.41185209207252,1.3793103448275863,26.41185209207252,28.0,28.0,24.41185209207252,0.0,24.41185209207252,24.41185209207252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41185209207252,24.41185209207252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.343874686277275,19.0,0.0,24.343874686277275,24.343874686277275,1.3793103448275863,26.343874686277275,28.0,28.0,24.343874686277275,0.0,24.343874686277275,24.343874686277275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.343874686277275,24.343874686277275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.305464463470358,20.0,0.0,24.305464463470358,24.305464463470358,1.3793103448275863,26.305464463470358,28.0,28.0,24.305464463470358,0.0,24.305464463470358,24.305464463470358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.305464463470358,24.305464463470358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.276252433921183,20.4,0.0,24.276252433921183,24.276252433921183,1.3793103448275863,26.276252433921183,28.0,28.0,24.276252433921183,0.0,24.276252433921183,24.276252433921183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.276252433921183,24.276252433921183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.217264153229095,19.0,0.0,24.217264153229095,24.217264153229095,1.3793103448275863,26.217264153229095,28.0,28.0,24.217264153229095,0.0,24.217264153229095,24.217264153229095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.217264153229095,24.217264153229095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,24.154932826477705,18.0,0.0,24.154932826477705,24.154932826477705,1.3793103448275863,26.154932826477705,28.0,28.0,24.154932826477705,0.0,24.154932826477705,24.154932826477705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.154932826477705,24.154932826477705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,24.133315876903197,19.4,0.0,24.133315876903197,24.133315876903197,1.3793103448275863,26.133315876903197,28.0,28.0,24.133315876903197,0.0,24.133315876903197,24.133315876903197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.133315876903197,24.133315876903197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.942501405895108,18.0,0.0,23.942501405895108,23.942501405895108,1.3793103448275863,25.942501405895108,28.0,28.0,23.942501405895108,0.0,23.942501405895108,23.942501405895108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.942501405895108,23.942501405895108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.86885169601805,18.0,0.0,23.86885169601805,23.86885169601805,1.3793103448275863,25.86885169601805,28.0,28.0,23.86885169601805,0.0,23.86885169601805,23.86885169601805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.86885169601805,23.86885169601805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.908344960762978,19.8,0.0,23.908344960762978,23.908344960762978,1.3793103448275863,25.908344960762978,28.0,28.0,23.908344960762978,0.0,23.908344960762978,23.908344960762978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.908344960762978,23.908344960762978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,24.019595931710334,22.0,0.0,24.019595931710334,24.019595931710334,1.3793103448275863,26.019595931710334,28.0,28.0,24.019595931710334,0.0,24.019595931710334,24.019595931710334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.019595931710334,24.019595931710334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,24.069724016280084,22.0,0.0,24.069724016280084,24.069724016280084,1.3793103448275863,26.069724016280084,28.0,28.0,24.069724016280084,0.0,24.069724016280084,24.069724016280084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.069724016280084,24.069724016280084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,24.16060616912946,23.2,0.0,24.16060616912946,24.16060616912946,1.3793103448275863,26.16060616912946,28.0,28.0,24.16060616912946,0.0,24.16060616912946,24.16060616912946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.16060616912946,24.16060616912946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,24.241780530865018,24.0,0.0,24.241780530865018,24.241780530865018,1.3793103448275863,26.241780530865018,28.0,28.0,24.241780530865018,0.0,24.241780530865018,24.241780530865018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.241780530865018,24.241780530865018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.28397035702013,24.0,0.0,24.28397035702013,24.28397035702013,1.3793103448275863,26.28397035702013,28.0,28.0,24.28397035702013,0.0,24.28397035702013,24.28397035702013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.28397035702013,24.28397035702013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,24.247816388022706,22.8,0.0,24.247816388022706,24.247816388022706,1.3793103448275863,26.247816388022706,28.0,28.0,24.247816388022706,0.0,24.247816388022706,24.247816388022706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.247816388022706,24.247816388022706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,24.133375753759978,20.0,0.0,24.133375753759978,24.133375753759978,1.3793103448275863,26.133375753759978,28.0,28.0,24.133375753759978,0.0,24.133375753759978,24.133375753759978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.133375753759978,24.133375753759978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,24.06425508829181,19.0,0.0,24.06425508829181,24.06425508829181,1.3793103448275863,26.06425508829181,28.0,28.0,24.06425508829181,0.0,24.06425508829181,24.06425508829181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06425508829181,24.06425508829181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,24.075614983428537,20.6,0.0,24.075614983428537,24.075614983428537,1.3793103448275863,26.075614983428537,28.0,28.0,24.075614983428537,0.0,24.075614983428537,24.075614983428537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.075614983428537,24.075614983428537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.991941712691236,19.0,0.0,23.991941712691236,23.991941712691236,1.3793103448275863,25.991941712691236,28.0,28.0,23.991941712691236,0.0,23.991941712691236,23.991941712691236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.991941712691236,23.991941712691236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.942269199485015,19.0,0.0,23.942269199485015,23.942269199485015,1.3793103448275863,25.942269199485015,28.0,28.0,23.942269199485015,0.0,23.942269199485015,23.942269199485015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.942269199485015,23.942269199485015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,24.012637798366352,19.0,0.0,24.012637798366352,24.012637798366352,1.3793103448275863,26.012637798366352,28.0,28.0,24.012637798366352,0.0,24.012637798366352,24.012637798366352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.012637798366352,24.012637798366352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.981926805621548,18.0,0.0,23.981926805621548,23.981926805621548,1.3793103448275863,25.981926805621548,28.0,28.0,23.981926805621548,0.0,23.981926805621548,23.981926805621548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.981926805621548,23.981926805621548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.942216453905488,18.0,0.0,23.942216453905488,23.942216453905488,1.3793103448275863,25.942216453905488,28.0,28.0,23.942216453905488,0.0,23.942216453905488,23.942216453905488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.942216453905488,23.942216453905488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.922358397580595,19.4,0.0,23.922358397580595,23.922358397580595,1.3793103448275863,25.922358397580595,28.0,28.0,23.922358397580595,0.0,23.922358397580595,23.922358397580595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.922358397580595,23.922358397580595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.8627785324641,18.0,0.0,23.8627785324641,23.8627785324641,1.3793103448275863,25.8627785324641,28.0,28.0,23.8627785324641,0.0,23.8627785324641,23.8627785324641,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.8627785324641,23.8627785324641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.838706584654915,19.0,0.0,23.838706584654915,23.838706584654915,1.3793103448275863,25.838706584654915,28.0,28.0,23.838706584654915,0.0,23.838706584654915,23.838706584654915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.838706584654915,23.838706584654915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.805122960581844,19.0,0.0,23.805122960581844,23.805122960581844,1.3793103448275863,25.805122960581844,28.0,28.0,23.805122960581844,0.0,23.805122960581844,23.805122960581844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.805122960581844,23.805122960581844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.751833948223066,18.0,0.0,23.751833948223066,23.751833948223066,1.3793103448275863,25.751833948223066,28.0,28.0,23.751833948223066,0.0,23.751833948223066,23.751833948223066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.751833948223066,23.751833948223066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.581616544497727,18.0,0.0,23.581616544497727,23.581616544497727,1.3793103448275863,25.581616544497727,28.0,28.0,23.581616544497727,0.0,23.581616544497727,23.581616544497727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.581616544497727,23.581616544497727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.488406739604798,18.2,0.0,23.488406739604798,23.488406739604798,1.3793103448275863,25.488406739604798,28.0,28.0,23.488406739604798,0.0,23.488406739604798,23.488406739604798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.488406739604798,23.488406739604798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.435957901033653,18.0,0.0,23.435957901033653,23.435957901033653,1.3793103448275863,25.435957901033653,28.0,28.0,23.435957901033653,0.0,23.435957901033653,23.435957901033653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.435957901033653,23.435957901033653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.350278480774374,17.0,0.0,23.350278480774374,23.350278480774374,1.3793103448275863,25.350278480774374,28.0,28.0,23.350278480774374,0.0,23.350278480774374,23.350278480774374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.350278480774374,23.350278480774374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.364838527645745,19.0,0.0,23.364838527645745,23.364838527645745,1.3793103448275863,25.364838527645745,28.0,28.0,23.364838527645745,0.0,23.364838527645745,23.364838527645745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.364838527645745,23.364838527645745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.464281356967906,21.0,0.0,23.464281356967906,23.464281356967906,1.3793103448275863,25.464281356967906,28.0,28.0,23.464281356967906,0.0,23.464281356967906,23.464281356967906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.464281356967906,23.464281356967906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.516934966523536,21.0,0.0,23.516934966523536,23.516934966523536,1.3793103448275863,25.516934966523536,28.0,28.0,23.516934966523536,0.0,23.516934966523536,23.516934966523536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.516934966523536,23.516934966523536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.62236163139387,22.2,0.0,23.62236163139387,23.62236163139387,1.3793103448275863,25.62236163139387,28.0,28.0,23.62236163139387,0.0,23.62236163139387,23.62236163139387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.62236163139387,23.62236163139387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.774547695477956,24.0,0.0,23.774547695477956,23.774547695477956,1.3793103448275863,25.774547695477956,28.0,28.0,23.774547695477956,0.0,23.774547695477956,23.774547695477956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.774547695477956,23.774547695477956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.769547087176264,22.0,0.0,23.769547087176264,23.769547087176264,1.3793103448275863,25.769547087176264,28.0,28.0,23.769547087176264,0.0,23.769547087176264,23.769547087176264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.769547087176264,23.769547087176264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.81277483622972,22.6,0.0,23.81277483622972,23.81277483622972,1.3793103448275863,25.81277483622972,28.0,28.0,23.81277483622972,0.0,23.81277483622972,23.81277483622972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.81277483622972,23.81277483622972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.785715198266473,21.0,0.0,23.785715198266473,23.785715198266473,1.3793103448275863,25.785715198266473,28.0,28.0,23.785715198266473,0.0,23.785715198266473,23.785715198266473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.785715198266473,23.785715198266473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.739911957290794,20.0,0.0,23.739911957290794,23.739911957290794,1.3793103448275863,25.739911957290794,28.0,28.0,23.739911957290794,0.0,23.739911957290794,23.739911957290794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.739911957290794,23.739911957290794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.69860204136952,20.0,0.0,23.69860204136952,23.69860204136952,1.3793103448275863,25.69860204136952,28.0,28.0,23.69860204136952,0.0,23.69860204136952,23.69860204136952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.69860204136952,23.69860204136952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.649111322785714,19.0,0.0,23.649111322785714,23.649111322785714,1.3793103448275863,25.649111322785714,28.0,28.0,23.649111322785714,0.0,23.649111322785714,23.649111322785714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.649111322785714,23.649111322785714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.608643225835753,19.0,0.0,23.608643225835753,23.608643225835753,1.3793103448275863,25.608643225835753,28.0,28.0,23.608643225835753,0.0,23.608643225835753,23.608643225835753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.608643225835753,23.608643225835753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.528735738673475,18.0,0.0,23.528735738673475,23.528735738673475,1.3793103448275863,25.528735738673475,28.0,28.0,23.528735738673475,0.0,23.528735738673475,23.528735738673475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.528735738673475,23.528735738673475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.48225638916516,18.0,0.0,23.48225638916516,23.48225638916516,1.3793103448275863,25.48225638916516,28.0,28.0,23.48225638916516,0.0,23.48225638916516,23.48225638916516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48225638916516,23.48225638916516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.565342485319196,18.1,0.0,23.565342485319196,23.565342485319196,1.3793103448275863,25.565342485319196,28.0,28.0,23.565342485319196,0.0,23.565342485319196,23.565342485319196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.565342485319196,23.565342485319196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.548957459807347,18.2,0.0,23.548957459807347,23.548957459807347,1.3793103448275863,25.548957459807347,28.0,28.0,23.548957459807347,0.0,23.548957459807347,23.548957459807347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.548957459807347,23.548957459807347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.491816989732538,17.0,0.0,23.491816989732538,23.491816989732538,1.3793103448275863,25.491816989732538,28.0,28.0,23.491816989732538,0.0,23.491816989732538,23.491816989732538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.491816989732538,23.491816989732538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.445257075639304,17.0,0.0,23.445257075639304,23.445257075639304,1.3793103448275863,25.445257075639304,28.0,28.0,23.445257075639304,0.0,23.445257075639304,23.445257075639304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.445257075639304,23.445257075639304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.41153339016968,17.6,0.0,23.41153339016968,23.41153339016968,1.3793103448275863,25.41153339016968,28.0,28.0,23.41153339016968,0.0,23.41153339016968,23.41153339016968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.41153339016968,23.41153339016968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.360071928969646,17.0,0.0,23.360071928969646,23.360071928969646,1.3793103448275863,25.360071928969646,28.0,28.0,23.360071928969646,0.0,23.360071928969646,23.360071928969646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.360071928969646,23.360071928969646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,23.089862913311006,15.0,0.0,23.089862913311006,23.089862913311006,1.3793103448275863,25.089862913311006,28.653846153846153,28.653846153846153,23.089862913311006,0.0,23.089862913311006,23.089862913311006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.089862913311006,23.089862913311006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,23.0141905503287,16.4,0.0,23.0141905503287,23.0141905503287,1.3793103448275863,25.0141905503287,28.0,28.0,23.0141905503287,0.0,23.0141905503287,23.0141905503287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.0141905503287,23.0141905503287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.947458305103765,16.0,0.0,22.947458305103765,22.947458305103765,1.3793103448275863,24.947458305103765,28.0,28.0,22.947458305103765,0.0,22.947458305103765,22.947458305103765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.947458305103765,22.947458305103765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.93416805418193,17.0,0.0,22.93416805418193,22.93416805418193,1.3793103448275863,24.93416805418193,28.0,28.0,22.93416805418193,0.0,22.93416805418193,22.93416805418193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.93416805418193,22.93416805418193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.86760295814827,17.0,0.0,22.86760295814827,22.86760295814827,1.3793103448275863,24.86760295814827,28.0,28.0,22.86760295814827,0.0,22.86760295814827,22.86760295814827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.86760295814827,22.86760295814827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.92409060386976,19.0,0.0,22.92409060386976,22.92409060386976,1.3793103448275863,24.92409060386976,28.0,28.0,22.92409060386976,0.0,22.92409060386976,22.92409060386976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92409060386976,22.92409060386976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,23.027568723395937,21.0,0.0,23.027568723395937,23.027568723395937,1.3793103448275863,25.027568723395937,28.0,28.0,23.027568723395937,0.0,23.027568723395937,23.027568723395937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.027568723395937,23.027568723395937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,23.120155399554175,22.2,0.0,23.120155399554175,23.120155399554175,1.3793103448275863,25.120155399554175,28.0,28.0,23.120155399554175,0.0,23.120155399554175,23.120155399554175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.120155399554175,23.120155399554175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,23.167963195953703,22.0,0.0,23.167963195953703,23.167963195953703,1.3793103448275863,25.167963195953703,28.0,28.0,23.167963195953703,0.0,23.167963195953703,23.167963195953703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.167963195953703,23.167963195953703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,23.248441116604393,23.0,0.0,23.248441116604393,23.248441116604393,1.3793103448275863,25.248441116604393,28.0,28.0,23.248441116604393,0.0,23.248441116604393,23.248441116604393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.248441116604393,23.248441116604393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,23.278331367460915,22.8,0.0,23.278331367460915,23.278331367460915,1.3793103448275863,25.278331367460915,28.0,28.0,23.278331367460915,0.0,23.278331367460915,23.278331367460915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.278331367460915,23.278331367460915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,23.34495495461048,23.0,0.0,23.34495495461048,23.34495495461048,1.3793103448275863,25.34495495461048,28.0,28.0,23.34495495461048,0.0,23.34495495461048,23.34495495461048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.34495495461048,23.34495495461048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.357163255466133,23.0,0.0,23.357163255466133,23.357163255466133,1.3793103448275863,25.357163255466133,28.0,28.0,23.357163255466133,0.0,23.357163255466133,23.357163255466133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.357163255466133,23.357163255466133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,23.290937289499077,21.8,0.0,23.290937289499077,23.290937289499077,1.3793103448275863,25.290937289499077,28.0,28.0,23.290937289499077,0.0,23.290937289499077,23.290937289499077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.290937289499077,23.290937289499077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,23.24301268866523,20.0,0.0,23.24301268866523,23.24301268866523,1.3793103448275863,25.24301268866523,28.0,28.0,23.24301268866523,0.0,23.24301268866523,23.24301268866523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24301268866523,23.24301268866523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,23.172281982195997,19.0,0.0,23.172281982195997,23.172281982195997,1.3793103448275863,25.172281982195997,28.0,28.0,23.172281982195997,0.0,23.172281982195997,23.172281982195997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.172281982195997,23.172281982195997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,23.158918000743533,19.6,0.0,23.158918000743533,23.158918000743533,1.3793103448275863,25.158918000743533,28.0,28.0,23.158918000743533,0.0,23.158918000743533,23.158918000743533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.158918000743533,23.158918000743533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,23.11248595550577,19.0,0.0,23.11248595550577,23.11248595550577,1.3793103448275863,25.11248595550577,28.0,28.0,23.11248595550577,0.0,23.11248595550577,23.11248595550577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.11248595550577,23.11248595550577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,23.153423446412674,18.0,0.0,23.153423446412674,23.153423446412674,1.3793103448275863,25.153423446412674,28.0,28.0,23.153423446412674,0.0,23.153423446412674,23.153423446412674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.153423446412674,23.153423446412674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,23.146394068315395,18.8,0.0,23.146394068315395,23.146394068315395,1.3793103448275863,25.146394068315395,28.0,28.0,23.146394068315395,0.0,23.146394068315395,23.146394068315395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.146394068315395,23.146394068315395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,23.10476458840185,18.0,0.0,23.10476458840185,23.10476458840185,1.3793103448275863,25.10476458840185,28.0,28.0,23.10476458840185,0.0,23.10476458840185,23.10476458840185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10476458840185,23.10476458840185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,23.069781598301383,18.0,0.0,23.069781598301383,23.069781598301383,1.3793103448275863,25.069781598301383,28.0,28.0,23.069781598301383,0.0,23.069781598301383,23.069781598301383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.069781598301383,23.069781598301383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,23.0314700267416,17.8,0.0,23.0314700267416,23.0314700267416,1.3793103448275863,25.0314700267416,28.0,28.0,23.0314700267416,0.0,23.0314700267416,23.0314700267416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.0314700267416,23.0314700267416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.980215396207683,17.0,0.0,22.980215396207683,22.980215396207683,1.3793103448275863,24.980215396207683,28.0,28.0,22.980215396207683,0.0,22.980215396207683,22.980215396207683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.980215396207683,22.980215396207683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.805268226213755,17.0,0.0,22.805268226213755,22.805268226213755,1.3793103448275863,24.805268226213755,28.0,28.0,22.805268226213755,0.0,22.805268226213755,22.805268226213755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.805268226213755,22.805268226213755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.702560567601402,17.0,0.0,22.702560567601402,22.702560567601402,1.3793103448275863,24.702560567601402,28.0,28.0,22.702560567601402,0.0,22.702560567601402,22.702560567601402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.702560567601402,22.702560567601402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.613558168371718,16.0,0.0,22.613558168371718,22.613558168371718,1.3793103448275863,24.613558168371718,28.0,28.0,22.613558168371718,0.0,22.613558168371718,22.613558168371718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.613558168371718,22.613558168371718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.5993857247325,17.0,0.0,22.5993857247325,22.5993857247325,1.3793103448275863,24.5993857247325,28.0,28.0,22.5993857247325,0.0,22.5993857247325,22.5993857247325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5993857247325,22.5993857247325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.644587171330713,19.0,0.0,22.644587171330713,22.644587171330713,1.3793103448275863,24.644587171330713,28.0,28.0,22.644587171330713,0.0,22.644587171330713,22.644587171330713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.644587171330713,22.644587171330713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.805168684979805,22.0,0.0,22.805168684979805,22.805168684979805,1.3793103448275863,24.805168684979805,28.0,28.0,22.805168684979805,0.0,22.805168684979805,22.805168684979805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.805168684979805,22.805168684979805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.920223663068086,23.0,0.0,22.920223663068086,22.920223663068086,1.3793103448275863,24.920223663068086,28.0,28.0,22.920223663068086,0.0,22.920223663068086,22.920223663068086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.920223663068086,22.920223663068086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,23.007780794982096,23.0,0.0,23.007780794982096,23.007780794982096,1.3793103448275863,25.007780794982096,28.0,28.0,23.007780794982096,0.0,23.007780794982096,23.007780794982096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.007780794982096,23.007780794982096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,23.09463218071148,23.0,0.0,23.09463218071148,23.09463218071148,1.3793103448275863,25.09463218071148,28.0,28.0,23.09463218071148,0.0,23.09463218071148,23.09463218071148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.09463218071148,23.09463218071148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,23.164827288465986,23.0,0.0,23.164827288465986,23.164827288465986,1.3793103448275863,25.164827288465986,28.0,28.0,23.164827288465986,0.0,23.164827288465986,23.164827288465986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.164827288465986,23.164827288465986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,23.256514984924387,24.0,0.0,23.256514984924387,23.256514984924387,1.3793103448275863,25.256514984924387,28.0,28.0,23.256514984924387,0.0,23.256514984924387,23.256514984924387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.256514984924387,23.256514984924387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,23.27811341757672,23.0,0.0,23.27811341757672,23.27811341757672,1.3793103448275863,25.27811341757672,28.0,28.0,23.27811341757672,0.0,23.27811341757672,23.27811341757672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27811341757672,23.27811341757672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,23.288584242404138,23.0,0.0,23.288584242404138,23.288584242404138,1.3793103448275863,25.288584242404138,28.0,28.0,23.288584242404138,0.0,23.288584242404138,23.288584242404138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.288584242404138,23.288584242404138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,23.259874050063715,22.8,0.0,23.259874050063715,23.259874050063715,1.3793103448275863,25.259874050063715,28.0,28.0,23.259874050063715,0.0,23.259874050063715,23.259874050063715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.259874050063715,23.259874050063715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,23.221488410302868,21.0,0.0,23.221488410302868,23.221488410302868,1.3793103448275863,25.221488410302868,28.0,28.0,23.221488410302868,0.0,23.221488410302868,23.221488410302868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.221488410302868,23.221488410302868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,23.15703865462325,20.0,0.0,23.15703865462325,23.15703865462325,1.3793103448275863,25.15703865462325,28.0,28.0,23.15703865462325,0.0,23.15703865462325,23.15703865462325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.15703865462325,23.15703865462325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,23.165899105856845,21.0,0.0,23.165899105856845,23.165899105856845,1.3793103448275863,25.165899105856845,28.0,28.0,23.165899105856845,0.0,23.165899105856845,23.165899105856845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.165899105856845,23.165899105856845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,23.113301572418756,20.0,0.0,23.113301572418756,23.113301572418756,1.3793103448275863,25.113301572418756,28.0,28.0,23.113301572418756,0.0,23.113301572418756,23.113301572418756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.113301572418756,23.113301572418756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,23.155619522925953,20.0,0.0,23.155619522925953,23.155619522925953,1.3793103448275863,25.155619522925953,28.0,28.0,23.155619522925953,0.0,23.155619522925953,23.155619522925953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.155619522925953,23.155619522925953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,23.140913300815352,20.0,0.0,23.140913300815352,23.140913300815352,1.3793103448275863,25.140913300815352,28.0,28.0,23.140913300815352,0.0,23.140913300815352,23.140913300815352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.140913300815352,23.140913300815352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,23.09948530469406,19.0,0.0,23.09948530469406,23.09948530469406,1.3793103448275863,25.09948530469406,28.0,28.0,23.09948530469406,0.0,23.09948530469406,23.09948530469406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.09948530469406,23.09948530469406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,23.06816202626566,19.0,0.0,23.06816202626566,23.06816202626566,1.3793103448275863,25.06816202626566,28.0,28.0,23.06816202626566,0.0,23.06816202626566,23.06816202626566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06816202626566,23.06816202626566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,23.041794660393208,19.2,0.0,23.041794660393208,23.041794660393208,1.3793103448275863,25.041794660393208,28.0,28.0,23.041794660393208,0.0,23.041794660393208,23.041794660393208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.041794660393208,23.041794660393208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,23.04927854404172,21.0,0.0,23.04927854404172,23.04927854404172,1.3793103448275863,25.04927854404172,28.0,28.0,23.04927854404172,0.0,23.04927854404172,23.04927854404172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04927854404172,23.04927854404172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.9736405054877,20.6,0.0,22.9736405054877,22.9736405054877,1.3793103448275863,24.9736405054877,28.0,28.0,22.9736405054877,0.0,22.9736405054877,22.9736405054877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.9736405054877,22.9736405054877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.894540026496585,20.2,0.0,22.894540026496585,22.894540026496585,1.3793103448275863,24.894540026496585,28.0,28.0,22.894540026496585,0.0,22.894540026496585,22.894540026496585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.894540026496585,22.894540026496585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.777540623743114,18.0,0.0,22.777540623743114,22.777540623743114,1.3793103448275863,24.777540623743114,28.0,28.0,22.777540623743114,0.0,22.777540623743114,22.777540623743114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.777540623743114,22.777540623743114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.768326296877603,19.0,0.0,22.768326296877603,22.768326296877603,1.3793103448275863,24.768326296877603,28.0,28.0,22.768326296877603,0.0,22.768326296877603,22.768326296877603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.768326296877603,22.768326296877603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.82287416438782,21.0,0.0,22.82287416438782,22.82287416438782,1.3793103448275863,24.82287416438782,28.0,28.0,22.82287416438782,0.0,22.82287416438782,22.82287416438782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82287416438782,22.82287416438782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.912673035064834,22.0,0.0,22.912673035064834,22.912673035064834,1.3793103448275863,24.912673035064834,28.0,28.0,22.912673035064834,0.0,22.912673035064834,22.912673035064834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.912673035064834,22.912673035064834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,23.055182695379177,24.0,0.0,23.055182695379177,23.055182695379177,1.3793103448275863,25.055182695379177,28.0,28.0,23.055182695379177,0.0,23.055182695379177,23.055182695379177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.055182695379177,23.055182695379177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,23.190605866903066,25.0,0.0,23.190605866903066,23.190605866903066,1.3793103448275863,25.190605866903066,28.0,28.0,23.190605866903066,0.0,23.190605866903066,23.190605866903066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.190605866903066,23.190605866903066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,23.252851712092863,24.0,0.0,23.252851712092863,23.252851712092863,1.3793103448275863,25.252851712092863,28.0,28.0,23.252851712092863,0.0,23.252851712092863,23.252851712092863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.252851712092863,23.252851712092863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.367298699905305,25.0,0.0,23.367298699905305,23.367298699905305,1.3793103448275863,25.367298699905305,28.0,28.0,23.367298699905305,0.0,23.367298699905305,23.367298699905305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.367298699905305,23.367298699905305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.489896264377812,26.4,0.0,23.489896264377812,23.489896264377812,1.3793103448275863,25.489896264377812,28.0,28.0,23.489896264377812,0.0,23.489896264377812,23.489896264377812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.489896264377812,23.489896264377812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.563485644786823,26.0,0.0,23.563485644786823,23.563485644786823,1.3793103448275863,25.563485644786823,28.0,28.0,23.563485644786823,0.0,23.563485644786823,23.563485644786823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.563485644786823,23.563485644786823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.557316835451658,25.0,0.0,23.557316835451658,23.557316835451658,1.3793103448275863,25.557316835451658,28.0,28.0,23.557316835451658,0.0,23.557316835451658,23.557316835451658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.557316835451658,23.557316835451658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.559896839236064,25.2,0.0,23.559896839236064,23.559896839236064,1.3793103448275863,25.559896839236064,28.0,28.0,23.559896839236064,0.0,23.559896839236064,23.559896839236064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.559896839236064,23.559896839236064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.4605874527658,22.0,0.0,23.4605874527658,23.4605874527658,1.3793103448275863,25.4605874527658,28.0,28.0,23.4605874527658,0.0,23.4605874527658,23.4605874527658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4605874527658,23.4605874527658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.430250199189327,22.0,0.0,23.430250199189327,23.430250199189327,1.3793103448275863,25.430250199189327,28.0,28.0,23.430250199189327,0.0,23.430250199189327,23.430250199189327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.430250199189327,23.430250199189327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.4106010474826,22.0,0.0,23.4106010474826,23.4106010474826,1.3793103448275863,25.4106010474826,28.0,28.0,23.4106010474826,0.0,23.4106010474826,23.4106010474826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.4106010474826,23.4106010474826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.397180336964123,22.0,0.0,23.397180336964123,23.397180336964123,1.3793103448275863,25.397180336964123,28.0,28.0,23.397180336964123,0.0,23.397180336964123,23.397180336964123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.397180336964123,23.397180336964123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.396321899872856,21.0,0.0,23.396321899872856,23.396321899872856,1.3793103448275863,25.396321899872856,28.0,28.0,23.396321899872856,0.0,23.396321899872856,23.396321899872856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.396321899872856,23.396321899872856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.375126805933487,21.0,0.0,23.375126805933487,23.375126805933487,1.3793103448275863,25.375126805933487,28.0,28.0,23.375126805933487,0.0,23.375126805933487,23.375126805933487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.375126805933487,23.375126805933487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.333416302128335,20.0,0.0,23.333416302128335,23.333416302128335,1.3793103448275863,25.333416302128335,28.0,28.0,23.333416302128335,0.0,23.333416302128335,23.333416302128335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.333416302128335,23.333416302128335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.303158028402695,20.0,0.0,23.303158028402695,23.303158028402695,1.3793103448275863,25.303158028402695,28.0,28.0,23.303158028402695,0.0,23.303158028402695,23.303158028402695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.303158028402695,23.303158028402695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,23.270299333064997,19.8,0.0,23.270299333064997,23.270299333064997,1.3793103448275863,25.270299333064997,28.0,28.0,23.270299333064997,0.0,23.270299333064997,23.270299333064997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.270299333064997,23.270299333064997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,23.2049734969794,18.0,0.0,23.2049734969794,23.2049734969794,1.3793103448275863,25.2049734969794,28.0,28.0,23.2049734969794,0.0,23.2049734969794,23.2049734969794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2049734969794,23.2049734969794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,23.084545318515048,19.0,0.0,23.084545318515048,23.084545318515048,1.3793103448275863,25.084545318515048,28.0,28.0,23.084545318515048,0.0,23.084545318515048,23.084545318515048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.084545318515048,23.084545318515048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,23.07231493435995,20.8,0.0,23.07231493435995,23.07231493435995,1.3793103448275863,25.07231493435995,28.0,28.0,23.07231493435995,0.0,23.07231493435995,23.07231493435995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07231493435995,23.07231493435995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,23.02421700313753,20.0,0.0,23.02421700313753,23.02421700313753,1.3793103448275863,25.02421700313753,28.0,28.0,23.02421700313753,0.0,23.02421700313753,23.02421700313753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.02421700313753,23.02421700313753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.99391287551285,20.0,0.0,22.99391287551285,22.99391287551285,1.3793103448275863,24.99391287551285,28.0,28.0,22.99391287551285,0.0,22.99391287551285,22.99391287551285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99391287551285,22.99391287551285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,23.005454798000976,21.0,0.0,23.005454798000976,23.005454798000976,1.3793103448275863,25.005454798000976,28.0,28.0,23.005454798000976,0.0,23.005454798000976,23.005454798000976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.005454798000976,23.005454798000976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,23.08397785681842,22.0,0.0,23.08397785681842,23.08397785681842,1.3793103448275863,25.08397785681842,28.0,28.0,23.08397785681842,0.0,23.08397785681842,23.08397785681842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.08397785681842,23.08397785681842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.220158137452128,24.0,0.0,23.220158137452128,23.220158137452128,1.3793103448275863,25.220158137452128,28.0,28.0,23.220158137452128,0.0,23.220158137452128,23.220158137452128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.220158137452128,23.220158137452128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.391759121789622,26.0,0.0,23.391759121789622,23.391759121789622,1.3793103448275863,25.391759121789622,28.0,28.0,23.391759121789622,0.0,23.391759121789622,23.391759121789622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.391759121789622,23.391759121789622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.50385653671497,26.0,0.0,23.50385653671497,23.50385653671497,1.3793103448275863,25.50385653671497,28.0,28.0,23.50385653671497,0.0,23.50385653671497,23.50385653671497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50385653671497,23.50385653671497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.593342694419395,26.0,0.0,23.593342694419395,23.593342694419395,1.3793103448275863,25.593342694419395,28.0,28.0,23.593342694419395,0.0,23.593342694419395,23.593342694419395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.593342694419395,23.593342694419395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
