timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-10 15:00:00,0.0,23.6882934355735,26.7,0.0,23.6882934355735,23.6882934355735,1.3793103448275863,25.6882934355735,28.0,28.0,23.6882934355735,0.0,23.6882934355735,23.6882934355735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.6882934355735,23.6882934355735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.736546009294834,26.0,0.0,23.736546009294834,23.736546009294834,1.3793103448275863,25.736546009294834,28.0,28.0,23.736546009294834,0.0,23.736546009294834,23.736546009294834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.736546009294834,23.736546009294834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.75938307548457,26.0,0.0,23.75938307548457,23.75938307548457,1.3793103448275863,25.75938307548457,28.0,28.0,23.75938307548457,0.0,23.75938307548457,23.75938307548457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.75938307548457,23.75938307548457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.71524540475051,25.2,0.0,23.71524540475051,23.71524540475051,1.3793103448275863,25.71524540475051,28.0,28.0,23.71524540475051,0.0,23.71524540475051,23.71524540475051,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.71524540475051,23.71524540475051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.66829382375817,23.0,0.0,23.66829382375817,23.66829382375817,1.3793103448275863,25.66829382375817,28.0,28.0,23.66829382375817,0.0,23.66829382375817,23.66829382375817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.66829382375817,23.66829382375817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.64917952178741,23.0,0.0,23.64917952178741,23.64917952178741,1.3793103448275863,25.64917952178741,28.0,28.0,23.64917952178741,0.0,23.64917952178741,23.64917952178741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.64917952178741,23.64917952178741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.626269122835314,22.8,0.0,23.626269122835314,23.626269122835314,1.3793103448275863,25.626269122835314,28.0,28.0,23.626269122835314,0.0,23.626269122835314,23.626269122835314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.626269122835314,23.626269122835314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.58056529629158,22.0,0.0,23.58056529629158,23.58056529629158,1.3793103448275863,25.58056529629158,28.0,28.0,23.58056529629158,0.0,23.58056529629158,23.58056529629158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.58056529629158,23.58056529629158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.556027704765643,20.0,0.0,23.556027704765643,23.556027704765643,1.3793103448275863,25.556027704765643,28.0,28.0,23.556027704765643,0.0,23.556027704765643,23.556027704765643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.556027704765643,23.556027704765643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.530115408533835,20.4,0.0,23.530115408533835,23.530115408533835,1.3793103448275863,25.530115408533835,28.0,28.0,23.530115408533835,0.0,23.530115408533835,23.530115408533835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.530115408533835,23.530115408533835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.452617377579706,18.0,0.0,23.452617377579706,23.452617377579706,1.3793103448275863,25.452617377579706,28.0,28.0,23.452617377579706,0.0,23.452617377579706,23.452617377579706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.452617377579706,23.452617377579706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.38856568058889,18.0,0.0,23.38856568058889,23.38856568058889,1.3793103448275863,25.38856568058889,28.0,28.0,23.38856568058889,0.0,23.38856568058889,23.38856568058889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38856568058889,23.38856568058889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.349239191664495,18.6,0.0,23.349239191664495,23.349239191664495,1.3793103448275863,25.349239191664495,28.0,28.0,23.349239191664495,0.0,23.349239191664495,23.349239191664495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.349239191664495,23.349239191664495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.275141418159333,17.0,0.0,23.275141418159333,23.275141418159333,1.3793103448275863,25.275141418159333,28.0,28.0,23.275141418159333,0.0,23.275141418159333,23.275141418159333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.275141418159333,23.275141418159333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.220016786599345,17.0,0.0,23.220016786599345,23.220016786599345,1.3793103448275863,25.220016786599345,28.0,28.0,23.220016786599345,0.0,23.220016786599345,23.220016786599345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.220016786599345,23.220016786599345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,23.151528727645534,16.2,0.0,23.151528727645534,23.151528727645534,1.3793103448275863,25.151528727645534,28.0,28.0,23.151528727645534,0.0,23.151528727645534,23.151528727645534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.151528727645534,23.151528727645534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.9420550214803,16.1,0.0,22.9420550214803,22.9420550214803,1.3793103448275863,24.9420550214803,28.0,28.0,22.9420550214803,0.0,22.9420550214803,22.9420550214803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.9420550214803,22.9420550214803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.849776508123938,16.0,0.0,22.849776508123938,22.849776508123938,1.3793103448275863,24.849776508123938,28.0,28.0,22.849776508123938,0.0,22.849776508123938,22.849776508123938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.849776508123938,22.849776508123938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.88338779796331,17.8,0.0,22.88338779796331,22.88338779796331,1.3793103448275863,24.88338779796331,28.0,28.0,22.88338779796331,0.0,22.88338779796331,22.88338779796331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88338779796331,22.88338779796331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,23.07704965366632,22.0,0.0,23.07704965366632,23.07704965366632,1.3793103448275863,25.07704965366632,28.0,28.0,23.07704965366632,0.0,23.07704965366632,23.07704965366632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07704965366632,23.07704965366632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,23.146466269229354,22.0,0.0,23.146466269229354,23.146466269229354,1.3793103448275863,25.146466269229354,28.0,28.0,23.146466269229354,0.0,23.146466269229354,23.146466269229354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.146466269229354,23.146466269229354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.304110327940734,24.4,0.0,23.304110327940734,23.304110327940734,1.3793103448275863,25.304110327940734,28.0,28.0,23.304110327940734,0.0,23.304110327940734,23.304110327940734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.304110327940734,23.304110327940734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.41818652680155,25.0,0.0,23.41818652680155,23.41818652680155,1.3793103448275863,25.41818652680155,28.0,28.0,23.41818652680155,0.0,23.41818652680155,23.41818652680155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.41818652680155,23.41818652680155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.54300823970884,26.0,0.0,23.54300823970884,23.54300823970884,1.3793103448275863,25.54300823970884,28.0,28.0,23.54300823970884,0.0,23.54300823970884,23.54300823970884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.54300823970884,23.54300823970884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.57527221786745,25.0,0.0,23.57527221786745,23.57527221786745,1.3793103448275863,25.57527221786745,28.0,28.0,23.57527221786745,0.0,23.57527221786745,23.57527221786745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.57527221786745,23.57527221786745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.573788875968656,24.0,0.0,23.573788875968656,23.573788875968656,1.3793103448275863,25.573788875968656,28.0,28.0,23.573788875968656,0.0,23.573788875968656,23.573788875968656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.573788875968656,23.573788875968656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.57944063803757,24.0,0.0,23.57944063803757,23.57944063803757,1.3793103448275863,25.57944063803757,28.0,28.0,23.57944063803757,0.0,23.57944063803757,23.57944063803757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.57944063803757,23.57944063803757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.554956071770395,23.4,0.0,23.554956071770395,23.554956071770395,1.3793103448275863,25.554956071770395,28.0,28.0,23.554956071770395,0.0,23.554956071770395,23.554956071770395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.554956071770395,23.554956071770395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.492981727063555,22.0,0.0,23.492981727063555,23.492981727063555,1.3793103448275863,25.492981727063555,28.0,28.0,23.492981727063555,0.0,23.492981727063555,23.492981727063555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.492981727063555,23.492981727063555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.42448663736448,21.0,0.0,23.42448663736448,23.42448663736448,1.3793103448275863,25.42448663736448,28.0,28.0,23.42448663736448,0.0,23.42448663736448,23.42448663736448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.42448663736448,23.42448663736448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.468469874147935,22.0,0.0,23.468469874147935,23.468469874147935,1.3793103448275863,25.468469874147935,28.0,28.0,23.468469874147935,0.0,23.468469874147935,23.468469874147935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.468469874147935,23.468469874147935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.446883521218542,21.0,0.0,23.446883521218542,23.446883521218542,1.3793103448275863,25.446883521218542,28.0,28.0,23.446883521218542,0.0,23.446883521218542,23.446883521218542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.446883521218542,23.446883521218542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.40536819493998,20.0,0.0,23.40536819493998,23.40536819493998,1.3793103448275863,25.40536819493998,28.0,28.0,23.40536819493998,0.0,23.40536819493998,23.40536819493998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.40536819493998,23.40536819493998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.388701630045517,21.0,0.0,23.388701630045517,23.388701630045517,1.3793103448275863,25.388701630045517,28.0,28.0,23.388701630045517,0.0,23.388701630045517,23.388701630045517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.388701630045517,23.388701630045517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.345763143973272,20.0,0.0,23.345763143973272,23.345763143973272,1.3793103448275863,25.345763143973272,28.0,28.0,23.345763143973272,0.0,23.345763143973272,23.345763143973272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.345763143973272,23.345763143973272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.300800983064477,20.0,0.0,23.300800983064477,23.300800983064477,1.3793103448275863,25.300800983064477,28.0,28.0,23.300800983064477,0.0,23.300800983064477,23.300800983064477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.300800983064477,23.300800983064477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.271272049103622,20.2,0.0,23.271272049103622,23.271272049103622,1.3793103448275863,25.271272049103622,28.0,28.0,23.271272049103622,0.0,23.271272049103622,23.271272049103622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.271272049103622,23.271272049103622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,23.21874597939138,19.0,0.0,23.21874597939138,23.21874597939138,1.3793103448275863,25.21874597939138,28.0,28.0,23.21874597939138,0.0,23.21874597939138,23.21874597939138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.21874597939138,23.21874597939138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,23.18063436309539,19.0,0.0,23.18063436309539,23.18063436309539,1.3793103448275863,25.18063436309539,28.0,28.0,23.18063436309539,0.0,23.18063436309539,23.18063436309539,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18063436309539,23.18063436309539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,23.160049510172726,19.8,0.0,23.160049510172726,23.160049510172726,1.3793103448275863,25.160049510172726,28.0,28.0,23.160049510172726,0.0,23.160049510172726,23.160049510172726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.160049510172726,23.160049510172726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.94750369015334,17.0,0.0,22.94750369015334,22.94750369015334,1.3793103448275863,24.94750369015334,28.0,28.0,22.94750369015334,0.0,22.94750369015334,22.94750369015334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94750369015334,22.94750369015334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.868211578914448,17.0,0.0,22.868211578914448,22.868211578914448,1.3793103448275863,24.868211578914448,28.0,28.0,22.868211578914448,0.0,22.868211578914448,22.868211578914448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.868211578914448,22.868211578914448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.8529331654638,18.0,0.0,22.8529331654638,22.8529331654638,1.3793103448275863,24.8529331654638,28.0,28.0,22.8529331654638,0.0,22.8529331654638,22.8529331654638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.8529331654638,22.8529331654638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.834146132957187,18.0,0.0,22.834146132957187,22.834146132957187,1.3793103448275863,24.834146132957187,28.0,28.0,22.834146132957187,0.0,22.834146132957187,22.834146132957187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.834146132957187,22.834146132957187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.782064042341926,17.0,0.0,22.782064042341926,22.782064042341926,1.3793103448275863,24.782064042341926,28.0,28.0,22.782064042341926,0.0,22.782064042341926,22.782064042341926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.782064042341926,22.782064042341926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.82146770538066,18.6,0.0,22.82146770538066,22.82146770538066,1.3793103448275863,24.82146770538066,28.0,28.0,22.82146770538066,0.0,22.82146770538066,22.82146770538066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82146770538066,22.82146770538066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.83762018658986,18.8,0.0,22.83762018658986,22.83762018658986,1.3793103448275863,24.83762018658986,28.0,28.0,22.83762018658986,0.0,22.83762018658986,22.83762018658986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83762018658986,22.83762018658986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.853809969877556,19.0,0.0,22.853809969877556,22.853809969877556,1.3793103448275863,24.853809969877556,28.0,28.0,22.853809969877556,0.0,22.853809969877556,22.853809969877556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.853809969877556,22.853809969877556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.88904003868095,19.8,0.0,22.88904003868095,22.88904003868095,1.3793103448275863,24.88904003868095,28.0,28.0,22.88904003868095,0.0,22.88904003868095,22.88904003868095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88904003868095,22.88904003868095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.860803994723774,19.0,0.0,22.860803994723774,22.860803994723774,1.3793103448275863,24.860803994723774,28.0,28.0,22.860803994723774,0.0,22.860803994723774,22.860803994723774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.860803994723774,22.860803994723774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.88511513652466,20.0,0.0,22.88511513652466,22.88511513652466,1.3793103448275863,24.88511513652466,28.0,28.0,22.88511513652466,0.0,22.88511513652466,22.88511513652466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88511513652466,22.88511513652466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.823588125914,19.0,0.0,22.823588125914,22.823588125914,1.3793103448275863,24.823588125914,28.0,28.0,22.823588125914,0.0,22.823588125914,22.823588125914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.823588125914,22.823588125914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.75027154050663,18.0,0.0,22.75027154050663,22.75027154050663,1.3793103448275863,24.75027154050663,28.0,28.0,22.75027154050663,0.0,22.75027154050663,22.75027154050663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.75027154050663,22.75027154050663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.662653550984658,17.0,0.0,22.662653550984658,22.662653550984658,1.3793103448275863,24.662653550984658,28.0,28.0,22.662653550984658,0.0,22.662653550984658,22.662653550984658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.662653550984658,22.662653550984658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.73858240152709,17.0,0.0,22.73858240152709,22.73858240152709,1.3793103448275863,24.73858240152709,28.0,28.0,22.73858240152709,0.0,22.73858240152709,22.73858240152709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73858240152709,22.73858240152709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.74469876124496,18.0,0.0,22.74469876124496,22.74469876124496,1.3793103448275863,24.74469876124496,28.0,28.0,22.74469876124496,0.0,22.74469876124496,22.74469876124496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74469876124496,22.74469876124496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.717673268184562,18.0,0.0,22.717673268184562,22.717673268184562,1.3793103448275863,24.717673268184562,28.0,28.0,22.717673268184562,0.0,22.717673268184562,22.717673268184562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.717673268184562,22.717673268184562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.641365975360983,16.0,0.0,22.641365975360983,22.641365975360983,1.3793103448275863,24.641365975360983,28.0,28.0,22.641365975360983,0.0,22.641365975360983,22.641365975360983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.641365975360983,22.641365975360983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.580742807369,15.5,0.0,22.580742807369,22.580742807369,1.3793103448275863,24.580742807369,28.326923076923077,28.326923076923077,22.580742807369,0.0,22.580742807369,22.580742807369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.580742807369,22.580742807369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.51886518171064,15.0,0.0,22.51886518171064,22.51886518171064,1.3793103448275863,24.51886518171064,28.653846153846153,28.653846153846153,22.51886518171064,0.0,22.51886518171064,22.51886518171064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51886518171064,22.51886518171064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.48409349990639,16.0,0.0,22.48409349990639,22.48409349990639,1.3793103448275863,24.48409349990639,28.0,28.0,22.48409349990639,0.0,22.48409349990639,22.48409349990639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48409349990639,22.48409349990639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.400217137679917,14.0,0.0,22.400217137679917,22.400217137679917,1.3793103448275863,24.400217137679917,29.307692307692307,29.307692307692307,22.400217137679917,0.0,22.400217137679917,22.400217137679917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.400217137679917,22.400217137679917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,22.1935171691452,15.0,0.0,22.1935171691452,22.1935171691452,1.3793103448275863,24.1935171691452,28.653846153846153,28.653846153846153,22.1935171691452,0.0,22.1935171691452,22.1935171691452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.1935171691452,22.1935171691452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,22.132335638820273,16.4,0.0,22.132335638820273,22.132335638820273,1.3793103448275863,24.132335638820273,28.0,28.0,22.132335638820273,0.0,22.132335638820273,22.132335638820273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.132335638820273,22.132335638820273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,22.03268749185313,15.0,0.0,22.03268749185313,22.03268749185313,1.3793103448275863,24.03268749185313,28.653846153846153,28.653846153846153,22.03268749185313,0.0,22.03268749185313,22.03268749185313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.03268749185313,22.03268749185313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.97157208500927,15.0,0.0,21.97157208500927,21.97157208500927,1.3793103448275863,23.97157208500927,28.653846153846153,28.653846153846153,21.97157208500927,0.0,21.97157208500927,21.97157208500927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97157208500927,21.97157208500927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.97893371247851,17.0,0.0,21.97893371247851,21.97893371247851,1.3793103448275863,23.97893371247851,28.0,28.0,21.97893371247851,0.0,21.97893371247851,21.97893371247851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97893371247851,21.97893371247851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,22.02800163685196,18.0,0.0,22.02800163685196,22.02800163685196,1.3793103448275863,24.02800163685196,28.0,28.0,22.02800163685196,0.0,22.02800163685196,22.02800163685196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02800163685196,22.02800163685196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,22.097592972114604,19.0,0.0,22.097592972114604,22.097592972114604,1.3793103448275863,24.097592972114604,28.0,28.0,22.097592972114604,0.0,22.097592972114604,22.097592972114604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.097592972114604,22.097592972114604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,22.200659609211186,20.4,0.0,22.200659609211186,22.200659609211186,1.3793103448275863,24.200659609211186,28.0,28.0,22.200659609211186,0.0,22.200659609211186,22.200659609211186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.200659609211186,22.200659609211186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,22.337229532195106,22.0,0.0,22.337229532195106,22.337229532195106,1.3793103448275863,24.337229532195106,28.0,28.0,22.337229532195106,0.0,22.337229532195106,22.337229532195106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.337229532195106,22.337229532195106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.41328676932705,22.0,0.0,22.41328676932705,22.41328676932705,1.3793103448275863,24.41328676932705,28.0,28.0,22.41328676932705,0.0,22.41328676932705,22.41328676932705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.41328676932705,22.41328676932705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.504838633981713,23.0,0.0,22.504838633981713,22.504838633981713,1.3793103448275863,24.504838633981713,28.0,28.0,22.504838633981713,0.0,22.504838633981713,22.504838633981713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.504838633981713,22.504838633981713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.572659703852764,23.0,0.0,22.572659703852764,22.572659703852764,1.3793103448275863,24.572659703852764,28.0,28.0,22.572659703852764,0.0,22.572659703852764,22.572659703852764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.572659703852764,22.572659703852764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.55805639827543,22.0,0.0,22.55805639827543,22.55805639827543,1.3793103448275863,24.55805639827543,28.0,28.0,22.55805639827543,0.0,22.55805639827543,22.55805639827543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.55805639827543,22.55805639827543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.546900485010145,22.0,0.0,22.546900485010145,22.546900485010145,1.3793103448275863,24.546900485010145,28.0,28.0,22.546900485010145,0.0,22.546900485010145,22.546900485010145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.546900485010145,22.546900485010145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.483657415627164,20.0,0.0,22.483657415627164,22.483657415627164,1.3793103448275863,24.483657415627164,28.0,28.0,22.483657415627164,0.0,22.483657415627164,22.483657415627164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.483657415627164,22.483657415627164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.457343067444206,20.0,0.0,22.457343067444206,22.457343067444206,1.3793103448275863,24.457343067444206,28.0,28.0,22.457343067444206,0.0,22.457343067444206,22.457343067444206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.457343067444206,22.457343067444206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.39517501079166,19.0,0.0,22.39517501079166,22.39517501079166,1.3793103448275863,24.39517501079166,28.0,28.0,22.39517501079166,0.0,22.39517501079166,22.39517501079166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39517501079166,22.39517501079166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,22.32497157596226,18.0,0.0,22.32497157596226,22.32497157596226,1.3793103448275863,24.32497157596226,28.0,28.0,22.32497157596226,0.0,22.32497157596226,22.32497157596226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32497157596226,22.32497157596226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.364603162352637,17.0,0.0,22.364603162352637,22.364603162352637,1.3793103448275863,24.364603162352637,28.0,28.0,22.364603162352637,0.0,22.364603162352637,22.364603162352637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.364603162352637,22.364603162352637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.359295032280286,18.0,0.0,22.359295032280286,22.359295032280286,1.3793103448275863,24.359295032280286,28.0,28.0,22.359295032280286,0.0,22.359295032280286,22.359295032280286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.359295032280286,22.359295032280286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,22.293364795143667,16.0,0.0,22.293364795143667,22.293364795143667,1.3793103448275863,24.293364795143667,28.0,28.0,22.293364795143667,0.0,22.293364795143667,22.293364795143667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.293364795143667,22.293364795143667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,22.247440434941318,16.0,0.0,22.247440434941318,22.247440434941318,1.3793103448275863,24.247440434941318,28.0,28.0,22.247440434941318,0.0,22.247440434941318,22.247440434941318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.247440434941318,22.247440434941318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,22.20326496367839,16.0,0.0,22.20326496367839,22.20326496367839,1.3793103448275863,24.20326496367839,28.0,28.0,22.20326496367839,0.0,22.20326496367839,22.20326496367839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20326496367839,22.20326496367839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,22.160075095387135,16.0,0.0,22.160075095387135,22.160075095387135,1.3793103448275863,24.160075095387135,28.0,28.0,22.160075095387135,0.0,22.160075095387135,22.160075095387135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.160075095387135,22.160075095387135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.980202099615983,16.0,0.0,21.980202099615983,21.980202099615983,1.3793103448275863,23.980202099615983,28.0,28.0,21.980202099615983,0.0,21.980202099615983,21.980202099615983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.980202099615983,21.980202099615983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.89188903619433,16.4,0.0,21.89188903619433,21.89188903619433,1.3793103448275863,23.89188903619433,28.0,28.0,21.89188903619433,0.0,21.89188903619433,21.89188903619433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89188903619433,21.89188903619433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.83151909457832,16.0,0.0,21.83151909457832,21.83151909457832,1.3793103448275863,23.83151909457832,28.0,28.0,21.83151909457832,0.0,21.83151909457832,21.83151909457832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83151909457832,21.83151909457832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.784919341576952,16.0,0.0,21.784919341576952,21.784919341576952,1.3793103448275863,23.784919341576952,28.0,28.0,21.784919341576952,0.0,21.784919341576952,21.784919341576952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.784919341576952,21.784919341576952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.82701571338636,18.2,0.0,21.82701571338636,21.82701571338636,1.3793103448275863,23.82701571338636,28.0,28.0,21.82701571338636,0.0,21.82701571338636,21.82701571338636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.82701571338636,21.82701571338636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.937106091600644,20.0,0.0,21.937106091600644,21.937106091600644,1.3793103448275863,23.937106091600644,28.0,28.0,21.937106091600644,0.0,21.937106091600644,21.937106091600644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.937106091600644,21.937106091600644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,22.07727083090213,22.0,0.0,22.07727083090213,22.07727083090213,1.3793103448275863,24.07727083090213,28.0,28.0,22.07727083090213,0.0,22.07727083090213,22.07727083090213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07727083090213,22.07727083090213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,22.15580556473749,21.8,0.0,22.15580556473749,22.15580556473749,1.3793103448275863,24.15580556473749,28.0,28.0,22.15580556473749,0.0,22.15580556473749,22.15580556473749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.15580556473749,22.15580556473749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,22.287796364309536,23.0,0.0,22.287796364309536,22.287796364309536,1.3793103448275863,24.287796364309536,28.0,28.0,22.287796364309536,0.0,22.287796364309536,22.287796364309536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.287796364309536,22.287796364309536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,22.328882879637636,22.0,0.0,22.328882879637636,22.328882879637636,1.3793103448275863,24.328882879637636,28.0,28.0,22.328882879637636,0.0,22.328882879637636,22.328882879637636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.328882879637636,22.328882879637636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.430715218154933,23.4,0.0,22.430715218154933,22.430715218154933,1.3793103448275863,24.430715218154933,28.0,28.0,22.430715218154933,0.0,22.430715218154933,22.430715218154933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.430715218154933,22.430715218154933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.48156179641944,23.0,0.0,22.48156179641944,22.48156179641944,1.3793103448275863,24.48156179641944,28.0,28.0,22.48156179641944,0.0,22.48156179641944,22.48156179641944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48156179641944,22.48156179641944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.491277058036935,23.0,0.0,22.491277058036935,22.491277058036935,1.3793103448275863,24.491277058036935,28.0,28.0,22.491277058036935,0.0,22.491277058036935,22.491277058036935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.491277058036935,22.491277058036935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.441809792285795,22.0,0.0,22.441809792285795,22.441809792285795,1.3793103448275863,24.441809792285795,28.0,28.0,22.441809792285795,0.0,22.441809792285795,22.441809792285795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.441809792285795,22.441809792285795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.390009240549883,20.0,0.0,22.390009240549883,22.390009240549883,1.3793103448275863,24.390009240549883,28.0,28.0,22.390009240549883,0.0,22.390009240549883,22.390009240549883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.390009240549883,22.390009240549883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.36440038810727,20.0,0.0,22.36440038810727,22.36440038810727,1.3793103448275863,24.36440038810727,28.0,28.0,22.36440038810727,0.0,22.36440038810727,22.36440038810727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36440038810727,22.36440038810727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.338805974435232,19.9,0.0,22.338805974435232,22.338805974435232,1.3793103448275863,24.338805974435232,28.0,28.0,22.338805974435232,0.0,22.338805974435232,22.338805974435232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.338805974435232,22.338805974435232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,22.283316512562664,19.0,0.0,22.283316512562664,22.283316512562664,1.3793103448275863,24.283316512562664,28.0,28.0,22.283316512562664,0.0,22.283316512562664,22.283316512562664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.283316512562664,22.283316512562664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,22.327621877515746,19.0,0.0,22.327621877515746,22.327621877515746,1.3793103448275863,24.327621877515746,28.0,28.0,22.327621877515746,0.0,22.327621877515746,22.327621877515746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.327621877515746,22.327621877515746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,22.316287751025428,19.2,0.0,22.316287751025428,22.316287751025428,1.3793103448275863,24.316287751025428,28.0,28.0,22.316287751025428,0.0,22.316287751025428,22.316287751025428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316287751025428,22.316287751025428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,22.27153346477834,18.0,0.0,22.27153346477834,22.27153346477834,1.3793103448275863,24.27153346477834,28.0,28.0,22.27153346477834,0.0,22.27153346477834,22.27153346477834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.27153346477834,22.27153346477834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,22.219167947600127,17.0,0.0,22.219167947600127,22.219167947600127,1.3793103448275863,24.219167947600127,28.0,28.0,22.219167947600127,0.0,22.219167947600127,22.219167947600127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.219167947600127,22.219167947600127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,22.198918333255804,18.0,0.0,22.198918333255804,22.198918333255804,1.3793103448275863,24.198918333255804,28.0,28.0,22.198918333255804,0.0,22.198918333255804,22.198918333255804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.198918333255804,22.198918333255804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,22.14934531072713,17.0,0.0,22.14934531072713,22.14934531072713,1.3793103448275863,24.14934531072713,28.0,28.0,22.14934531072713,0.0,22.14934531072713,22.14934531072713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14934531072713,22.14934531072713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.995328982307974,17.0,0.0,21.995328982307974,21.995328982307974,1.3793103448275863,23.995328982307974,28.0,28.0,21.995328982307974,0.0,21.995328982307974,21.995328982307974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.995328982307974,21.995328982307974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.899797907069654,17.0,0.0,21.899797907069654,21.899797907069654,1.3793103448275863,23.899797907069654,28.0,28.0,21.899797907069654,0.0,21.899797907069654,21.899797907069654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.899797907069654,21.899797907069654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.857073911727056,17.0,0.0,21.857073911727056,21.857073911727056,1.3793103448275863,23.857073911727056,28.0,28.0,21.857073911727056,0.0,21.857073911727056,21.857073911727056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.857073911727056,21.857073911727056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.817306501361713,17.0,0.0,21.817306501361713,21.817306501361713,1.3793103448275863,23.817306501361713,28.0,28.0,21.817306501361713,0.0,21.817306501361713,21.817306501361713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.817306501361713,21.817306501361713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.842376553993805,19.2,0.0,21.842376553993805,21.842376553993805,1.3793103448275863,23.842376553993805,28.0,28.0,21.842376553993805,0.0,21.842376553993805,21.842376553993805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.842376553993805,21.842376553993805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.981648950893867,22.0,0.0,21.981648950893867,21.981648950893867,1.3793103448275863,23.981648950893867,28.0,28.0,21.981648950893867,0.0,21.981648950893867,21.981648950893867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.981648950893867,21.981648950893867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,22.05708533715395,22.0,0.0,22.05708533715395,22.05708533715395,1.3793103448275863,24.05708533715395,28.0,28.0,22.05708533715395,0.0,22.05708533715395,22.05708533715395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05708533715395,22.05708533715395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,22.213431062694838,24.0,0.0,22.213431062694838,22.213431062694838,1.3793103448275863,24.213431062694838,28.0,28.0,22.213431062694838,0.0,22.213431062694838,22.213431062694838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.213431062694838,22.213431062694838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,22.315722004230643,24.0,0.0,22.315722004230643,22.315722004230643,1.3793103448275863,24.315722004230643,28.0,28.0,22.315722004230643,0.0,22.315722004230643,22.315722004230643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.315722004230643,22.315722004230643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.397094407938326,24.0,0.0,22.397094407938326,22.397094407938326,1.3793103448275863,24.397094407938326,28.0,28.0,22.397094407938326,0.0,22.397094407938326,22.397094407938326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.397094407938326,22.397094407938326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.487977896545416,24.8,0.0,22.487977896545416,22.487977896545416,1.3793103448275863,24.487977896545416,28.0,28.0,22.487977896545416,0.0,22.487977896545416,22.487977896545416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.487977896545416,22.487977896545416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.524411590801375,24.0,0.0,22.524411590801375,22.524411590801375,1.3793103448275863,24.524411590801375,28.0,28.0,22.524411590801375,0.0,22.524411590801375,22.524411590801375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.524411590801375,22.524411590801375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.49407570844258,23.0,0.0,22.49407570844258,22.49407570844258,1.3793103448275863,24.49407570844258,28.0,28.0,22.49407570844258,0.0,22.49407570844258,22.49407570844258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.49407570844258,22.49407570844258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.509477862447184,23.6,0.0,22.509477862447184,22.509477862447184,1.3793103448275863,24.509477862447184,28.0,28.0,22.509477862447184,0.0,22.509477862447184,22.509477862447184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.509477862447184,22.509477862447184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.489643794796663,22.0,0.0,22.489643794796663,22.489643794796663,1.3793103448275863,24.489643794796663,28.0,28.0,22.489643794796663,0.0,22.489643794796663,22.489643794796663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.489643794796663,22.489643794796663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.43873193480848,21.0,0.0,22.43873193480848,22.43873193480848,1.3793103448275863,24.43873193480848,28.0,28.0,22.43873193480848,0.0,22.43873193480848,22.43873193480848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.43873193480848,22.43873193480848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.44303295211951,21.6,0.0,22.44303295211951,22.44303295211951,1.3793103448275863,24.44303295211951,28.0,28.0,22.44303295211951,0.0,22.44303295211951,22.44303295211951,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44303295211951,22.44303295211951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.37177573842373,20.0,0.0,22.37177573842373,22.37177573842373,1.3793103448275863,24.37177573842373,28.0,28.0,22.37177573842373,0.0,22.37177573842373,22.37177573842373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37177573842373,22.37177573842373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.397886823965216,20.0,0.0,22.397886823965216,22.397886823965216,1.3793103448275863,24.397886823965216,28.0,28.0,22.397886823965216,0.0,22.397886823965216,22.397886823965216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.397886823965216,22.397886823965216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.36647756517315,19.2,0.0,22.36647756517315,22.36647756517315,1.3793103448275863,24.36647756517315,28.0,28.0,22.36647756517315,0.0,22.36647756517315,22.36647756517315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36647756517315,22.36647756517315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.316621136508765,18.0,0.0,22.316621136508765,22.316621136508765,1.3793103448275863,24.316621136508765,28.0,28.0,22.316621136508765,0.0,22.316621136508765,22.316621136508765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316621136508765,22.316621136508765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,22.280550115647156,18.0,0.0,22.280550115647156,22.280550115647156,1.3793103448275863,24.280550115647156,28.0,28.0,22.280550115647156,0.0,22.280550115647156,22.280550115647156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.280550115647156,22.280550115647156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,22.242138585336548,17.8,0.0,22.242138585336548,22.242138585336548,1.3793103448275863,24.242138585336548,28.0,28.0,22.242138585336548,0.0,22.242138585336548,22.242138585336548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.242138585336548,22.242138585336548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,22.19109392138008,17.0,0.0,22.19109392138008,22.19109392138008,1.3793103448275863,24.19109392138008,28.0,28.0,22.19109392138008,0.0,22.19109392138008,22.19109392138008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19109392138008,22.19109392138008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,22.074622701582413,18.0,0.0,22.074622701582413,22.074622701582413,1.3793103448275863,24.074622701582413,28.0,28.0,22.074622701582413,0.0,22.074622701582413,22.074622701582413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.074622701582413,22.074622701582413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.94754967485041,17.0,0.0,21.94754967485041,21.94754967485041,1.3793103448275863,23.94754967485041,28.0,28.0,21.94754967485041,0.0,21.94754967485041,21.94754967485041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.94754967485041,21.94754967485041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.89784940893265,17.0,0.0,21.89784940893265,21.89784940893265,1.3793103448275863,23.89784940893265,28.0,28.0,21.89784940893265,0.0,21.89784940893265,21.89784940893265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89784940893265,21.89784940893265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.85464527657181,17.0,0.0,21.85464527657181,21.85464527657181,1.3793103448275863,23.85464527657181,28.0,28.0,21.85464527657181,0.0,21.85464527657181,21.85464527657181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85464527657181,21.85464527657181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.910142408609804,20.0,0.0,21.910142408609804,21.910142408609804,1.3793103448275863,23.910142408609804,28.0,28.0,21.910142408609804,0.0,21.910142408609804,21.910142408609804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.910142408609804,21.910142408609804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,22.000163516069186,21.5,0.0,22.000163516069186,22.000163516069186,1.3793103448275863,24.000163516069186,28.0,28.0,22.000163516069186,0.0,22.000163516069186,22.000163516069186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.000163516069186,22.000163516069186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,22.12227835939943,23.0,0.0,22.12227835939943,22.12227835939943,1.3793103448275863,24.12227835939943,28.0,28.0,22.12227835939943,0.0,22.12227835939943,22.12227835939943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.12227835939943,22.12227835939943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,22.24706038162121,24.0,0.0,22.24706038162121,22.24706038162121,1.3793103448275863,24.24706038162121,28.0,28.0,22.24706038162121,0.0,22.24706038162121,22.24706038162121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.24706038162121,22.24706038162121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.339904602962537,24.0,0.0,22.339904602962537,22.339904602962537,1.3793103448275863,24.339904602962537,28.0,28.0,22.339904602962537,0.0,22.339904602962537,22.339904602962537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.339904602962537,22.339904602962537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.45560762978112,25.0,0.0,22.45560762978112,22.45560762978112,1.3793103448275863,24.45560762978112,28.0,28.0,22.45560762978112,0.0,22.45560762978112,22.45560762978112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45560762978112,22.45560762978112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.48115045929533,24.2,0.0,22.48115045929533,22.48115045929533,1.3793103448275863,24.48115045929533,28.0,28.0,22.48115045929533,0.0,22.48115045929533,22.48115045929533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48115045929533,22.48115045929533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.5398502366981,24.2,0.0,22.5398502366981,22.5398502366981,1.3793103448275863,24.5398502366981,28.0,28.0,22.5398502366981,0.0,22.5398502366981,22.5398502366981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5398502366981,22.5398502366981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.56285551854141,24.2,0.0,22.56285551854141,22.56285551854141,1.3793103448275863,24.56285551854141,28.0,28.0,22.56285551854141,0.0,22.56285551854141,22.56285551854141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.56285551854141,22.56285551854141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.5742263837857,24.2,0.0,22.5742263837857,22.5742263837857,1.3793103448275863,24.5742263837857,28.0,28.0,22.5742263837857,0.0,22.5742263837857,22.5742263837857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5742263837857,22.5742263837857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.563366449213127,23.0,0.0,22.563366449213127,22.563366449213127,1.3793103448275863,24.563366449213127,28.0,28.0,22.563366449213127,0.0,22.563366449213127,22.563366449213127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.563366449213127,22.563366449213127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.47711798557259,21.0,0.0,22.47711798557259,22.47711798557259,1.3793103448275863,24.47711798557259,28.0,28.0,22.47711798557259,0.0,22.47711798557259,22.47711798557259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.47711798557259,22.47711798557259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.449297502674614,21.0,0.0,22.449297502674614,22.449297502674614,1.3793103448275863,24.449297502674614,28.0,28.0,22.449297502674614,0.0,22.449297502674614,22.449297502674614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.449297502674614,22.449297502674614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.434342857030096,21.0,0.0,22.434342857030096,22.434342857030096,1.3793103448275863,24.434342857030096,28.0,28.0,22.434342857030096,0.0,22.434342857030096,22.434342857030096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.434342857030096,22.434342857030096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.433908153906486,20.0,0.0,22.433908153906486,22.433908153906486,1.3793103448275863,24.433908153906486,28.0,28.0,22.433908153906486,0.0,22.433908153906486,22.433908153906486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.433908153906486,22.433908153906486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.42476199249809,20.6,0.0,22.42476199249809,22.42476199249809,1.3793103448275863,24.42476199249809,28.0,28.0,22.42476199249809,0.0,22.42476199249809,22.42476199249809,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42476199249809,22.42476199249809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.39224684614743,19.8,0.0,22.39224684614743,22.39224684614743,1.3793103448275863,24.39224684614743,28.0,28.0,22.39224684614743,0.0,22.39224684614743,22.39224684614743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39224684614743,22.39224684614743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
