timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-17 02:00:00,0.0,22.352598359008958,19.0,0.0,22.352598359008958,22.352598359008958,1.3793103448275863,24.352598359008958,28.0,28.0,22.352598359008958,0.0,22.352598359008958,22.352598359008958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.352598359008958,22.352598359008958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.311098030698382,18.4,0.0,22.311098030698382,22.311098030698382,1.3793103448275863,24.311098030698382,28.0,28.0,22.311098030698382,0.0,22.311098030698382,22.311098030698382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.311098030698382,22.311098030698382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,22.269802781518393,18.0,0.0,22.269802781518393,22.269802781518393,1.3793103448275863,24.269802781518393,28.0,28.0,22.269802781518393,0.0,22.269802781518393,22.269802781518393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.269802781518393,22.269802781518393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,22.13735246912408,18.0,0.0,22.13735246912408,22.13735246912408,1.3793103448275863,24.13735246912408,28.0,28.0,22.13735246912408,0.0,22.13735246912408,22.13735246912408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.13735246912408,22.13735246912408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,22.05709258272796,18.2,0.0,22.05709258272796,22.05709258272796,1.3793103448275863,24.05709258272796,28.0,28.0,22.05709258272796,0.0,22.05709258272796,22.05709258272796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05709258272796,22.05709258272796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.92886579557925,16.0,0.0,21.92886579557925,21.92886579557925,1.3793103448275863,23.92886579557925,28.0,28.0,21.92886579557925,0.0,21.92886579557925,21.92886579557925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92886579557925,21.92886579557925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.823412591202263,15.0,0.0,21.823412591202263,21.823412591202263,1.3793103448275863,23.823412591202263,28.653846153846153,28.653846153846153,21.823412591202263,0.0,21.823412591202263,21.823412591202263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.823412591202263,21.823412591202263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.84839641807284,17.4,0.0,21.84839641807284,21.84839641807284,1.3793103448275863,23.84839641807284,28.0,28.0,21.84839641807284,0.0,21.84839641807284,21.84839641807284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84839641807284,21.84839641807284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.936388033182645,19.0,0.0,21.936388033182645,21.936388033182645,1.3793103448275863,23.936388033182645,28.0,28.0,21.936388033182645,0.0,21.936388033182645,21.936388033182645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.936388033182645,21.936388033182645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.977656093703033,19.0,0.0,21.977656093703033,21.977656093703033,1.3793103448275863,23.977656093703033,28.0,28.0,21.977656093703033,0.0,21.977656093703033,21.977656093703033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.977656093703033,21.977656093703033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,22.10645127400086,21.0,0.0,22.10645127400086,22.10645127400086,1.3793103448275863,24.10645127400086,28.0,28.0,22.10645127400086,0.0,22.10645127400086,22.10645127400086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.10645127400086,22.10645127400086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.226249582731334,22.0,0.0,22.226249582731334,22.226249582731334,1.3793103448275863,24.226249582731334,28.0,28.0,22.226249582731334,0.0,22.226249582731334,22.226249582731334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.226249582731334,22.226249582731334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.295888245230337,22.0,0.0,22.295888245230337,22.295888245230337,1.3793103448275863,24.295888245230337,28.0,28.0,22.295888245230337,0.0,22.295888245230337,22.295888245230337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.295888245230337,22.295888245230337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.376357530980993,22.9,0.0,22.376357530980993,22.376357530980993,1.3793103448275863,24.376357530980993,28.0,28.0,22.376357530980993,0.0,22.376357530980993,22.376357530980993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.376357530980993,22.376357530980993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.437099809752077,23.0,0.0,22.437099809752077,22.437099809752077,1.3793103448275863,24.437099809752077,28.0,28.0,22.437099809752077,0.0,22.437099809752077,22.437099809752077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.437099809752077,22.437099809752077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.4351607113827,23.0,0.0,22.4351607113827,22.4351607113827,1.3793103448275863,24.4351607113827,28.0,28.0,22.4351607113827,0.0,22.4351607113827,22.4351607113827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.4351607113827,22.4351607113827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.397568782921844,21.8,0.0,22.397568782921844,22.397568782921844,1.3793103448275863,24.397568782921844,28.0,28.0,22.397568782921844,0.0,22.397568782921844,22.397568782921844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.397568782921844,22.397568782921844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.381083716379713,21.0,0.0,22.381083716379713,22.381083716379713,1.3793103448275863,24.381083716379713,28.0,28.0,22.381083716379713,0.0,22.381083716379713,22.381083716379713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.381083716379713,22.381083716379713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.32310685664485,20.0,0.0,22.32310685664485,22.32310685664485,1.3793103448275863,24.32310685664485,28.0,28.0,22.32310685664485,0.0,22.32310685664485,22.32310685664485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32310685664485,22.32310685664485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.25232630949156,19.0,0.0,22.25232630949156,22.25232630949156,1.3793103448275863,24.25232630949156,28.0,28.0,22.25232630949156,0.0,22.25232630949156,22.25232630949156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25232630949156,22.25232630949156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.134974418711874,17.0,0.0,22.134974418711874,22.134974418711874,1.3793103448275863,24.134974418711874,28.0,28.0,22.134974418711874,0.0,22.134974418711874,22.134974418711874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.134974418711874,22.134974418711874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.216053920871147,18.0,0.0,22.216053920871147,22.216053920871147,1.3793103448275863,24.216053920871147,28.0,28.0,22.216053920871147,0.0,22.216053920871147,22.216053920871147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.216053920871147,22.216053920871147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,22.191377491735715,17.6,0.0,22.191377491735715,22.191377491735715,1.3793103448275863,24.191377491735715,28.0,28.0,22.191377491735715,0.0,22.191377491735715,22.191377491735715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.191377491735715,22.191377491735715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,22.14557143080819,17.0,0.0,22.14557143080819,22.14557143080819,1.3793103448275863,24.14557143080819,28.0,28.0,22.14557143080819,0.0,22.14557143080819,22.14557143080819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14557143080819,22.14557143080819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,22.07101340004295,16.0,0.0,22.07101340004295,22.07101340004295,1.3793103448275863,24.07101340004295,28.0,28.0,22.07101340004295,0.0,22.07101340004295,22.07101340004295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07101340004295,22.07101340004295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,22.026393052837427,16.4,0.0,22.026393052837427,22.026393052837427,1.3793103448275863,24.026393052837427,28.0,28.0,22.026393052837427,0.0,22.026393052837427,22.026393052837427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.026393052837427,22.026393052837427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.9338338265907,14.0,0.0,21.9338338265907,21.9338338265907,1.3793103448275863,23.9338338265907,29.307692307692307,29.307692307692307,21.9338338265907,0.0,21.9338338265907,21.9338338265907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.9338338265907,21.9338338265907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.84978115680393,13.0,0.0,21.84978115680393,21.84978115680393,1.3793103448275863,23.84978115680393,29.96153846153846,29.96153846153846,21.84978115680393,0.0,21.84978115680393,21.84978115680393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84978115680393,21.84978115680393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.78806450956263,13.4,0.0,21.78806450956263,21.78806450956263,1.3793103448275863,23.78806450956263,29.7,29.7,21.78806450956263,0.0,21.78806450956263,21.78806450956263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78806450956263,21.78806450956263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.571414547629384,14.0,0.0,21.571414547629384,21.571414547629384,1.3793103448275863,23.571414547629384,29.307692307692307,29.307692307692307,21.571414547629384,0.0,21.571414547629384,21.571414547629384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.571414547629384,21.571414547629384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.4369667951595,13.0,0.0,21.4369667951595,21.4369667951595,1.3793103448275863,23.4369667951595,29.96153846153846,29.96153846153846,21.4369667951595,0.0,21.4369667951595,21.4369667951595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4369667951595,21.4369667951595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.500437629894943,16.0,0.0,21.500437629894943,21.500437629894943,1.3793103448275863,23.500437629894943,28.0,28.0,21.500437629894943,0.0,21.500437629894943,21.500437629894943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.500437629894943,21.500437629894943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.651646924444023,19.0,0.0,21.651646924444023,21.651646924444023,1.3793103448275863,23.651646924444023,28.0,28.0,21.651646924444023,0.0,21.651646924444023,21.651646924444023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.651646924444023,21.651646924444023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.709822494492602,19.0,0.0,21.709822494492602,21.709822494492602,1.3793103448275863,23.709822494492602,28.0,28.0,21.709822494492602,0.0,21.709822494492602,21.709822494492602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.709822494492602,21.709822494492602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.874337319717345,21.6,0.0,21.874337319717345,21.874337319717345,1.3793103448275863,23.874337319717345,28.0,28.0,21.874337319717345,0.0,21.874337319717345,21.874337319717345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.874337319717345,21.874337319717345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.937027723857966,21.0,0.0,21.937027723857966,21.937027723857966,1.3793103448275863,23.937027723857966,28.0,28.0,21.937027723857966,0.0,21.937027723857966,21.937027723857966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.937027723857966,21.937027723857966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,22.039951608772366,22.0,0.0,22.039951608772366,22.039951608772366,1.3793103448275863,24.039951608772366,28.0,28.0,22.039951608772366,0.0,22.039951608772366,22.039951608772366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.039951608772366,22.039951608772366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,22.156950194859213,23.4,0.0,22.156950194859213,22.156950194859213,1.3793103448275863,24.156950194859213,28.0,28.0,22.156950194859213,0.0,22.156950194859213,22.156950194859213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.156950194859213,22.156950194859213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,22.148765430869197,22.0,0.0,22.148765430869197,22.148765430869197,1.3793103448275863,24.148765430869197,28.0,28.0,22.148765430869197,0.0,22.148765430869197,22.148765430869197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.148765430869197,22.148765430869197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,22.130465118983732,22.0,0.0,22.130465118983732,22.130465118983732,1.3793103448275863,24.130465118983732,28.0,28.0,22.130465118983732,0.0,22.130465118983732,22.130465118983732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.130465118983732,22.130465118983732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,22.11058452320858,21.6,0.0,22.11058452320858,22.11058452320858,1.3793103448275863,24.11058452320858,28.0,28.0,22.11058452320858,0.0,22.11058452320858,22.11058452320858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.11058452320858,22.11058452320858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.972055346640154,18.0,0.0,21.972055346640154,21.972055346640154,1.3793103448275863,23.972055346640154,28.0,28.0,21.972055346640154,0.0,21.972055346640154,21.972055346640154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.972055346640154,21.972055346640154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.962061728221443,19.0,0.0,21.962061728221443,21.962061728221443,1.3793103448275863,23.962061728221443,28.0,28.0,21.962061728221443,0.0,21.962061728221443,21.962061728221443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.962061728221443,21.962061728221443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,22.006206675680694,19.0,0.0,22.006206675680694,22.006206675680694,1.3793103448275863,24.006206675680694,28.0,28.0,22.006206675680694,0.0,22.006206675680694,22.006206675680694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.006206675680694,22.006206675680694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.980511532565167,18.0,0.0,21.980511532565167,21.980511532565167,1.3793103448275863,23.980511532565167,28.0,28.0,21.980511532565167,0.0,21.980511532565167,21.980511532565167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.980511532565167,21.980511532565167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.932517446401143,17.0,0.0,21.932517446401143,21.932517446401143,1.3793103448275863,23.932517446401143,28.0,28.0,21.932517446401143,0.0,21.932517446401143,21.932517446401143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.932517446401143,21.932517446401143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.89712367258497,17.4,0.0,21.89712367258497,21.89712367258497,1.3793103448275863,23.89712367258497,28.0,28.0,21.89712367258497,0.0,21.89712367258497,21.89712367258497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89712367258497,21.89712367258497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.834312289020765,16.0,0.0,21.834312289020765,21.834312289020765,1.3793103448275863,23.834312289020765,28.0,28.0,21.834312289020765,0.0,21.834312289020765,21.834312289020765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.834312289020765,21.834312289020765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.75490754006462,15.0,0.0,21.75490754006462,21.75490754006462,1.3793103448275863,23.75490754006462,28.653846153846153,28.653846153846153,21.75490754006462,0.0,21.75490754006462,21.75490754006462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.75490754006462,21.75490754006462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.706783824324862,15.4,0.0,21.706783824324862,21.706783824324862,1.3793103448275863,23.706783824324862,28.392307692307693,28.392307692307693,21.706783824324862,0.0,21.706783824324862,21.706783824324862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.706783824324862,21.706783824324862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.650434699924634,15.0,0.0,21.650434699924634,21.650434699924634,1.3793103448275863,23.650434699924634,28.653846153846153,28.653846153846153,21.650434699924634,0.0,21.650434699924634,21.650434699924634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.650434699924634,21.650434699924634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.580162063068812,14.0,0.0,21.580162063068812,21.580162063068812,1.3793103448275863,23.580162063068812,29.307692307692307,29.307692307692307,21.580162063068812,0.0,21.580162063068812,21.580162063068812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.580162063068812,21.580162063068812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.518559680588133,13.8,0.0,21.518559680588133,21.518559680588133,1.3793103448275863,23.518559680588133,29.43846153846154,29.43846153846154,21.518559680588133,0.0,21.518559680588133,21.518559680588133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.518559680588133,21.518559680588133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,21.30683976286554,14.0,0.0,21.30683976286554,21.30683976286554,1.3793103448275863,23.30683976286554,29.307692307692307,29.307692307692307,21.30683976286554,0.0,21.30683976286554,21.30683976286554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30683976286554,21.30683976286554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,21.218788648691564,14.0,0.0,21.218788648691564,21.218788648691564,1.3793103448275863,23.218788648691564,29.307692307692307,29.307692307692307,21.218788648691564,0.0,21.218788648691564,21.218788648691564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.218788648691564,21.218788648691564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,21.181772195664266,14.2,0.0,21.181772195664266,21.181772195664266,1.3793103448275863,23.181772195664266,29.176923076923078,29.176923076923078,21.181772195664266,0.0,21.181772195664266,21.181772195664266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.181772195664266,21.181772195664266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,21.341730205616926,18.0,0.0,21.341730205616926,21.341730205616926,1.3793103448275863,23.341730205616926,28.0,28.0,21.341730205616926,0.0,21.341730205616926,21.341730205616926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.341730205616926,21.341730205616926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.48050966134378,20.0,0.0,21.48050966134378,21.48050966134378,1.3793103448275863,23.48050966134378,28.0,28.0,21.48050966134378,0.0,21.48050966134378,21.48050966134378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48050966134378,21.48050966134378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.599973920023498,21.0,0.0,21.599973920023498,21.599973920023498,1.3793103448275863,23.599973920023498,28.0,28.0,21.599973920023498,0.0,21.599973920023498,21.599973920023498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.599973920023498,21.599973920023498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.722112762520567,22.0,0.0,21.722112762520567,21.722112762520567,1.3793103448275863,23.722112762520567,28.0,28.0,21.722112762520567,0.0,21.722112762520567,21.722112762520567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.722112762520567,21.722112762520567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.800197356245043,22.0,0.0,21.800197356245043,21.800197356245043,1.3793103448275863,23.800197356245043,28.0,28.0,21.800197356245043,0.0,21.800197356245043,21.800197356245043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.800197356245043,21.800197356245043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.877808218294856,22.6,0.0,21.877808218294856,21.877808218294856,1.3793103448275863,23.877808218294856,28.0,28.0,21.877808218294856,0.0,21.877808218294856,21.877808218294856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.877808218294856,21.877808218294856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.894589301651973,22.0,0.0,21.894589301651973,21.894589301651973,1.3793103448275863,23.894589301651973,28.0,28.0,21.894589301651973,0.0,21.894589301651973,21.894589301651973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.894589301651973,21.894589301651973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.87236202011293,22.0,0.0,21.87236202011293,21.87236202011293,1.3793103448275863,23.87236202011293,28.0,28.0,21.87236202011293,0.0,21.87236202011293,21.87236202011293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87236202011293,21.87236202011293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.83979889099286,21.0,0.0,21.83979889099286,21.83979889099286,1.3793103448275863,23.83979889099286,28.0,28.0,21.83979889099286,0.0,21.83979889099286,21.83979889099286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.83979889099286,21.83979889099286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.76357491996495,19.0,0.0,21.76357491996495,21.76357491996495,1.3793103448275863,23.76357491996495,28.0,28.0,21.76357491996495,0.0,21.76357491996495,21.76357491996495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76357491996495,21.76357491996495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.73076726695598,19.0,0.0,21.73076726695598,21.73076726695598,1.3793103448275863,23.73076726695598,28.0,28.0,21.73076726695598,0.0,21.73076726695598,21.73076726695598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.73076726695598,21.73076726695598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.748884322290156,18.0,0.0,21.748884322290156,21.748884322290156,1.3793103448275863,23.748884322290156,28.0,28.0,21.748884322290156,0.0,21.748884322290156,21.748884322290156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.748884322290156,21.748884322290156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.735240651373555,18.0,0.0,21.735240651373555,21.735240651373555,1.3793103448275863,23.735240651373555,28.0,28.0,21.735240651373555,0.0,21.735240651373555,21.735240651373555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.735240651373555,21.735240651373555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.6904222101497,17.0,0.0,21.6904222101497,21.6904222101497,1.3793103448275863,23.6904222101497,28.0,28.0,21.6904222101497,0.0,21.6904222101497,21.6904222101497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6904222101497,21.6904222101497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.63812606979675,16.4,0.0,21.63812606979675,21.63812606979675,1.3793103448275863,23.63812606979675,28.0,28.0,21.63812606979675,0.0,21.63812606979675,21.63812606979675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.63812606979675,21.63812606979675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.58530089863625,15.8,0.0,21.58530089863625,21.58530089863625,1.3793103448275863,23.58530089863625,28.130769230769232,28.130769230769232,21.58530089863625,0.0,21.58530089863625,21.58530089863625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.58530089863625,21.58530089863625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.529452160447512,15.2,0.0,21.529452160447512,21.529452160447512,1.3793103448275863,23.529452160447512,28.523076923076925,28.523076923076925,21.529452160447512,0.0,21.529452160447512,21.529452160447512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.529452160447512,21.529452160447512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.470116246808548,14.6,0.0,21.470116246808548,21.470116246808548,1.3793103448275863,23.470116246808548,28.915384615384614,28.915384615384614,21.470116246808548,0.0,21.470116246808548,21.470116246808548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.470116246808548,21.470116246808548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.426951888348093,15.0,0.0,21.426951888348093,21.426951888348093,1.3793103448275863,23.426951888348093,28.653846153846153,28.653846153846153,21.426951888348093,0.0,21.426951888348093,21.426951888348093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.426951888348093,21.426951888348093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,21.23701240737899,15.0,0.0,21.23701240737899,21.23701240737899,1.3793103448275863,23.23701240737899,28.653846153846153,28.653846153846153,21.23701240737899,0.0,21.23701240737899,21.23701240737899,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.23701240737899,21.23701240737899,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,21.084984763874246,14.0,0.0,21.084984763874246,21.084984763874246,1.3793103448275863,23.084984763874246,29.307692307692307,29.307692307692307,21.084984763874246,0.0,21.084984763874246,21.084984763874246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.084984763874246,21.084984763874246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,21.06067741902678,15.0,0.0,21.06067741902678,21.06067741902678,1.3793103448275863,23.06067741902678,28.653846153846153,28.653846153846153,21.06067741902678,0.0,21.06067741902678,21.06067741902678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06067741902678,21.06067741902678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,21.016163106328506,15.0,0.0,21.016163106328506,21.016163106328506,1.3793103448275863,23.016163106328506,28.653846153846153,28.653846153846153,21.016163106328506,0.0,21.016163106328506,21.016163106328506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.016163106328506,21.016163106328506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.983511803825053,15.6,0.0,20.983511803825053,20.983511803825053,1.3793103448275863,22.983511803825053,28.26153846153846,28.26153846153846,20.983511803825053,0.0,20.983511803825053,20.983511803825053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.983511803825053,20.983511803825053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,21.132866666240396,19.0,0.0,21.132866666240396,21.132866666240396,1.3793103448275863,23.132866666240396,28.0,28.0,21.132866666240396,0.0,21.132866666240396,21.132866666240396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.132866666240396,21.132866666240396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,21.275207455185303,21.0,0.0,21.275207455185303,21.275207455185303,1.3793103448275863,23.275207455185303,28.0,28.0,21.275207455185303,0.0,21.275207455185303,21.275207455185303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.275207455185303,21.275207455185303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.399744030822475,22.0,0.0,21.399744030822475,21.399744030822475,1.3793103448275863,23.399744030822475,28.0,28.0,21.399744030822475,0.0,21.399744030822475,21.399744030822475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.399744030822475,21.399744030822475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.49189272628298,22.0,0.0,21.49189272628298,21.49189272628298,1.3793103448275863,23.49189272628298,28.0,28.0,21.49189272628298,0.0,21.49189272628298,21.49189272628298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49189272628298,21.49189272628298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.562961790180427,22.0,0.0,21.562961790180427,21.562961790180427,1.3793103448275863,23.562961790180427,28.0,28.0,21.562961790180427,0.0,21.562961790180427,21.562961790180427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.562961790180427,21.562961790180427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.677658719790212,23.8,0.0,21.677658719790212,21.677658719790212,1.3793103448275863,23.677658719790212,28.0,28.0,21.677658719790212,0.0,21.677658719790212,21.677658719790212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.677658719790212,21.677658719790212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.713626078236622,23.0,0.0,21.713626078236622,21.713626078236622,1.3793103448275863,23.713626078236622,28.0,28.0,21.713626078236622,0.0,21.713626078236622,21.713626078236622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.713626078236622,21.713626078236622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.679881004665152,22.0,0.0,21.679881004665152,21.679881004665152,1.3793103448275863,23.679881004665152,28.0,28.0,21.679881004665152,0.0,21.679881004665152,21.679881004665152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.679881004665152,21.679881004665152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.649097396441444,21.2,0.0,21.649097396441444,21.649097396441444,1.3793103448275863,23.649097396441444,28.0,28.0,21.649097396441444,0.0,21.649097396441444,21.649097396441444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.649097396441444,21.649097396441444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.570522140339236,19.0,0.0,21.570522140339236,21.570522140339236,1.3793103448275863,23.570522140339236,28.0,28.0,21.570522140339236,0.0,21.570522140339236,21.570522140339236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.570522140339236,21.570522140339236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.497864970249115,18.0,0.0,21.497864970249115,21.497864970249115,1.3793103448275863,23.497864970249115,28.0,28.0,21.497864970249115,0.0,21.497864970249115,21.497864970249115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.497864970249115,21.497864970249115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.5115493877745,19.2,0.0,21.5115493877745,21.5115493877745,1.3793103448275863,23.5115493877745,28.0,28.0,21.5115493877745,0.0,21.5115493877745,21.5115493877745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5115493877745,21.5115493877745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.450679040823335,18.0,0.0,21.450679040823335,21.450679040823335,1.3793103448275863,23.450679040823335,28.0,28.0,21.450679040823335,0.0,21.450679040823335,21.450679040823335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.450679040823335,21.450679040823335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.47747879856971,17.0,0.0,21.47747879856971,21.47747879856971,1.3793103448275863,23.47747879856971,28.0,28.0,21.47747879856971,0.0,21.47747879856971,21.47747879856971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47747879856971,21.47747879856971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.42209822163526,15.4,0.0,21.42209822163526,21.42209822163526,1.3793103448275863,23.42209822163526,28.392307692307693,28.392307692307693,21.42209822163526,0.0,21.42209822163526,21.42209822163526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.42209822163526,21.42209822163526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.369797357718944,15.0,0.0,21.369797357718944,21.369797357718944,1.3793103448275863,23.369797357718944,28.653846153846153,28.653846153846153,21.369797357718944,0.0,21.369797357718944,21.369797357718944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.369797357718944,21.369797357718944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,21.3363060370961,15.7,0.0,21.3363060370961,21.3363060370961,1.3793103448275863,23.3363060370961,28.196153846153848,28.196153846153848,21.3363060370961,0.0,21.3363060370961,21.3363060370961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3363060370961,21.3363060370961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,21.309877856286406,16.4,0.0,21.309877856286406,21.309877856286406,1.3793103448275863,23.309877856286406,28.0,28.0,21.309877856286406,0.0,21.309877856286406,21.309877856286406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.309877856286406,21.309877856286406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,21.267962427382592,16.0,0.0,21.267962427382592,21.267962427382592,1.3793103448275863,23.267962427382592,28.0,28.0,21.267962427382592,0.0,21.267962427382592,21.267962427382592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.267962427382592,21.267962427382592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,21.11264070372742,16.0,0.0,21.11264070372742,21.11264070372742,1.3793103448275863,23.11264070372742,28.0,28.0,21.11264070372742,0.0,21.11264070372742,21.11264070372742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.11264070372742,21.11264070372742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,21.06724723023697,17.2,0.0,21.06724723023697,21.06724723023697,1.3793103448275863,23.06724723023697,28.0,28.0,21.06724723023697,0.0,21.06724723023697,21.06724723023697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06724723023697,21.06724723023697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.99031726441558,16.0,0.0,20.99031726441558,20.99031726441558,1.3793103448275863,22.99031726441558,28.0,28.0,20.99031726441558,0.0,20.99031726441558,20.99031726441558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99031726441558,20.99031726441558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.945218395053487,16.0,0.0,20.945218395053487,20.945218395053487,1.3793103448275863,22.945218395053487,28.0,28.0,20.945218395053487,0.0,20.945218395053487,20.945218395053487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.945218395053487,20.945218395053487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.94062421263448,17.2,0.0,20.94062421263448,20.94062421263448,1.3793103448275863,22.94062421263448,28.0,28.0,20.94062421263448,0.0,20.94062421263448,20.94062421263448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.94062421263448,20.94062421263448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.997872687803515,18.0,0.0,20.997872687803515,20.997872687803515,1.3793103448275863,22.997872687803515,28.0,28.0,20.997872687803515,0.0,20.997872687803515,20.997872687803515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.997872687803515,20.997872687803515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,21.161744330788636,21.0,0.0,21.161744330788636,21.161744330788636,1.3793103448275863,23.161744330788636,28.0,28.0,21.161744330788636,0.0,21.161744330788636,21.161744330788636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.161744330788636,21.161744330788636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,21.230931561515547,20.6,0.0,21.230931561515547,21.230931561515547,1.3793103448275863,23.230931561515547,28.0,28.0,21.230931561515547,0.0,21.230931561515547,21.230931561515547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.230931561515547,21.230931561515547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,21.362184630868796,22.0,0.0,21.362184630868796,21.362184630868796,1.3793103448275863,23.362184630868796,28.0,28.0,21.362184630868796,0.0,21.362184630868796,21.362184630868796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.362184630868796,21.362184630868796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.43988183622683,22.0,0.0,21.43988183622683,21.43988183622683,1.3793103448275863,23.43988183622683,28.0,28.0,21.43988183622683,0.0,21.43988183622683,21.43988183622683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.43988183622683,21.43988183622683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.455387149167734,21.2,0.0,21.455387149167734,21.455387149167734,1.3793103448275863,23.455387149167734,28.0,28.0,21.455387149167734,0.0,21.455387149167734,21.455387149167734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.455387149167734,21.455387149167734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.531553761464863,22.0,0.0,21.531553761464863,21.531553761464863,1.3793103448275863,23.531553761464863,28.0,28.0,21.531553761464863,0.0,21.531553761464863,21.531553761464863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.531553761464863,21.531553761464863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.465380688698147,21.0,0.0,21.465380688698147,21.465380688698147,1.3793103448275863,23.465380688698147,28.0,28.0,21.465380688698147,0.0,21.465380688698147,21.465380688698147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.465380688698147,21.465380688698147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.48467777130405,21.0,0.0,21.48467777130405,21.48467777130405,1.3793103448275863,23.48467777130405,28.0,28.0,21.48467777130405,0.0,21.48467777130405,21.48467777130405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48467777130405,21.48467777130405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.38642594253373,18.0,0.0,21.38642594253373,21.38642594253373,1.3793103448275863,23.38642594253373,28.0,28.0,21.38642594253373,0.0,21.38642594253373,21.38642594253373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.38642594253373,21.38642594253373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,21.304797769589584,17.0,0.0,21.304797769589584,21.304797769589584,1.3793103448275863,23.304797769589584,28.0,28.0,21.304797769589584,0.0,21.304797769589584,21.304797769589584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.304797769589584,21.304797769589584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,21.285796317073743,17.6,0.0,21.285796317073743,21.285796317073743,1.3793103448275863,23.285796317073743,28.0,28.0,21.285796317073743,0.0,21.285796317073743,21.285796317073743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.285796317073743,21.285796317073743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,21.193077621340244,16.0,0.0,21.193077621340244,21.193077621340244,1.3793103448275863,23.193077621340244,28.0,28.0,21.193077621340244,0.0,21.193077621340244,21.193077621340244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.193077621340244,21.193077621340244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,21.261667273310508,16.0,0.0,21.261667273310508,21.261667273310508,1.3793103448275863,23.261667273310508,28.0,28.0,21.261667273310508,0.0,21.261667273310508,21.261667273310508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.261667273310508,21.261667273310508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,21.24815765936107,16.4,0.0,21.24815765936107,21.24815765936107,1.3793103448275863,23.24815765936107,28.0,28.0,21.24815765936107,0.0,21.24815765936107,21.24815765936107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.24815765936107,21.24815765936107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,21.188896460383596,15.0,0.0,21.188896460383596,21.188896460383596,1.3793103448275863,23.188896460383596,28.653846153846153,28.653846153846153,21.188896460383596,0.0,21.188896460383596,21.188896460383596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.188896460383596,21.188896460383596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,21.12303630530132,14.0,0.0,21.12303630530132,21.12303630530132,1.3793103448275863,23.12303630530132,29.307692307692307,29.307692307692307,21.12303630530132,0.0,21.12303630530132,21.12303630530132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12303630530132,21.12303630530132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,21.093367425684143,15.2,0.0,21.093367425684143,21.093367425684143,1.3793103448275863,23.093367425684143,28.523076923076925,28.523076923076925,21.093367425684143,0.0,21.093367425684143,21.093367425684143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.093367425684143,21.093367425684143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,21.028434548850385,14.0,0.0,21.028434548850385,21.028434548850385,1.3793103448275863,23.028434548850385,29.307692307692307,29.307692307692307,21.028434548850385,0.0,21.028434548850385,21.028434548850385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.028434548850385,21.028434548850385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.819857689283687,14.0,0.0,20.819857689283687,20.819857689283687,1.3793103448275863,22.819857689283687,29.307692307692307,29.307692307692307,20.819857689283687,0.0,20.819857689283687,20.819857689283687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.819857689283687,20.819857689283687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.752779813784755,15.2,0.0,20.752779813784755,20.752779813784755,1.3793103448275863,22.752779813784755,28.523076923076925,28.523076923076925,20.752779813784755,0.0,20.752779813784755,20.752779813784755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.752779813784755,20.752779813784755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.660745148488324,14.0,0.0,20.660745148488324,20.660745148488324,1.3793103448275863,22.660745148488324,29.307692307692307,29.307692307692307,20.660745148488324,0.0,20.660745148488324,20.660745148488324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.660745148488324,20.660745148488324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.560224472357163,13.0,0.0,20.560224472357163,20.560224472357163,1.3793103448275863,22.560224472357163,29.96153846153846,29.96153846153846,20.560224472357163,0.0,20.560224472357163,20.560224472357163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.560224472357163,20.560224472357163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.587953815785752,15.6,0.0,20.587953815785752,20.587953815785752,1.3793103448275863,22.587953815785752,28.26153846153846,28.26153846153846,20.587953815785752,0.0,20.587953815785752,20.587953815785752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.587953815785752,20.587953815785752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.66640783660142,17.0,0.0,20.66640783660142,20.66640783660142,1.3793103448275863,22.66640783660142,28.0,28.0,20.66640783660142,0.0,20.66640783660142,20.66640783660142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66640783660142,20.66640783660142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.788378204506643,19.0,0.0,20.788378204506643,20.788378204506643,1.3793103448275863,22.788378204506643,28.0,28.0,20.788378204506643,0.0,20.788378204506643,20.788378204506643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.788378204506643,20.788378204506643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.891316993066518,19.8,0.0,20.891316993066518,20.891316993066518,1.3793103448275863,22.891316993066518,28.0,28.0,20.891316993066518,0.0,20.891316993066518,20.891316993066518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.891316993066518,20.891316993066518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,21.05915518267659,22.0,0.0,21.05915518267659,21.05915518267659,1.3793103448275863,23.05915518267659,28.0,28.0,21.05915518267659,0.0,21.05915518267659,21.05915518267659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.05915518267659,21.05915518267659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,21.14588997805855,22.0,0.0,21.14588997805855,21.14588997805855,1.3793103448275863,23.14588997805855,28.0,28.0,21.14588997805855,0.0,21.14588997805855,21.14588997805855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.14588997805855,21.14588997805855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,21.224637180184473,22.6,0.0,21.224637180184473,21.224637180184473,1.3793103448275863,23.224637180184473,28.0,28.0,21.224637180184473,0.0,21.224637180184473,21.224637180184473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.224637180184473,21.224637180184473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,21.306049900670757,23.0,0.0,21.306049900670757,21.306049900670757,1.3793103448275863,23.306049900670757,28.0,28.0,21.306049900670757,0.0,21.306049900670757,21.306049900670757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.306049900670757,21.306049900670757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,21.26309441688419,22.0,0.0,21.26309441688419,21.26309441688419,1.3793103448275863,23.26309441688419,28.0,28.0,21.26309441688419,0.0,21.26309441688419,21.26309441688419,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.26309441688419,21.26309441688419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,21.211282247877712,20.2,0.0,21.211282247877712,21.211282247877712,1.3793103448275863,23.211282247877712,28.0,28.0,21.211282247877712,0.0,21.211282247877712,21.211282247877712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.211282247877712,21.211282247877712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,21.089688214714986,17.0,0.0,21.089688214714986,21.089688214714986,1.3793103448275863,23.089688214714986,28.0,28.0,21.089688214714986,0.0,21.089688214714986,21.089688214714986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.089688214714986,21.089688214714986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,21.0416213794839,17.0,0.0,21.0416213794839,21.0416213794839,1.3793103448275863,23.0416213794839,28.0,28.0,21.0416213794839,0.0,21.0416213794839,21.0416213794839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0416213794839,21.0416213794839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,21.038660422110574,17.8,0.0,21.038660422110574,21.038660422110574,1.3793103448275863,23.038660422110574,28.0,28.0,21.038660422110574,0.0,21.038660422110574,21.038660422110574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.038660422110574,21.038660422110574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.944101849349224,16.0,0.0,20.944101849349224,20.944101849349224,1.3793103448275863,22.944101849349224,28.0,28.0,20.944101849349224,0.0,20.944101849349224,20.944101849349224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.944101849349224,20.944101849349224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,21.00898884677244,16.0,0.0,21.00898884677244,21.00898884677244,1.3793103448275863,23.00898884677244,28.0,28.0,21.00898884677244,0.0,21.00898884677244,21.00898884677244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00898884677244,21.00898884677244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.92979754136197,13.0,0.0,20.92979754136197,20.92979754136197,1.3793103448275863,22.92979754136197,29.96153846153846,29.96153846153846,20.92979754136197,0.0,20.92979754136197,20.92979754136197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.92979754136197,20.92979754136197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.871723800837614,13.0,0.0,20.871723800837614,20.871723800837614,1.3793103448275863,22.871723800837614,29.96153846153846,29.96153846153846,20.871723800837614,0.0,20.871723800837614,20.871723800837614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.871723800837614,20.871723800837614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.81435986528273,13.0,0.0,20.81435986528273,20.81435986528273,1.3793103448275863,22.81435986528273,29.96153846153846,29.96153846153846,20.81435986528273,0.0,20.81435986528273,20.81435986528273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81435986528273,20.81435986528273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.758032304094492,13.0,0.0,20.758032304094492,20.758032304094492,1.3793103448275863,22.758032304094492,29.96153846153846,29.96153846153846,20.758032304094492,0.0,20.758032304094492,20.758032304094492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.758032304094492,20.758032304094492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.683077898529145,12.0,0.0,20.683077898529145,20.683077898529145,1.3793103448275863,22.683077898529145,30.615384615384617,30.615384615384617,20.683077898529145,0.0,20.683077898529145,20.683077898529145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.683077898529145,20.683077898529145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.468473320344636,13.0,0.0,20.468473320344636,20.468473320344636,1.3793103448275863,22.468473320344636,29.96153846153846,29.96153846153846,20.468473320344636,0.0,20.468473320344636,20.468473320344636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.468473320344636,20.468473320344636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.0,20.31180338697924,12.2,0.0,20.31180338697924,20.31180338697924,1.3793103448275863,22.31180338697924,30.484615384615385,30.484615384615385,20.31180338697924,0.0,20.31180338697924,20.31180338697924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31180338697924,20.31180338697924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 07:00:00,0.0,20.31456910605639,14.0,0.0,20.31456910605639,20.31456910605639,1.3793103448275863,22.31456910605639,29.307692307692307,29.307692307692307,20.31456910605639,0.0,20.31456910605639,20.31456910605639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31456910605639,20.31456910605639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.0,20.27406150636704,14.0,0.0,20.27406150636704,20.27406150636704,1.3793103448275863,22.27406150636704,29.307692307692307,29.307692307692307,20.27406150636704,0.0,20.27406150636704,20.27406150636704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27406150636704,20.27406150636704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
