timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-23 09:00:00,0.0,20.223097173251773,14.6,0.0,20.223097173251773,20.223097173251773,1.3793103448275863,22.223097173251773,28.915384615384614,28.915384615384614,20.223097173251773,0.0,20.223097173251773,20.223097173251773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.223097173251773,20.223097173251773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.0,20.35572669945254,18.0,0.0,20.35572669945254,20.35572669945254,1.3793103448275863,22.35572669945254,28.0,28.0,20.35572669945254,0.0,20.35572669945254,20.35572669945254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35572669945254,20.35572669945254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.0,20.455551353398526,19.0,0.0,20.455551353398526,20.455551353398526,1.3793103448275863,22.455551353398526,28.0,28.0,20.455551353398526,0.0,20.455551353398526,20.455551353398526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.455551353398526,20.455551353398526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.564849702048804,20.0,0.0,20.564849702048804,20.564849702048804,1.3793103448275863,22.564849702048804,28.0,28.0,20.564849702048804,0.0,20.564849702048804,20.564849702048804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.564849702048804,20.564849702048804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.644329636409623,20.0,0.0,20.644329636409623,20.644329636409623,1.3793103448275863,22.644329636409623,28.0,28.0,20.644329636409623,0.0,20.644329636409623,20.644329636409623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.644329636409623,20.644329636409623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.745301533862964,21.0,0.0,20.745301533862964,20.745301533862964,1.3793103448275863,22.745301533862964,28.0,28.0,20.745301533862964,0.0,20.745301533862964,20.745301533862964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.745301533862964,20.745301533862964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.822732194146496,21.8,0.0,20.822732194146496,20.822732194146496,1.3793103448275863,22.822732194146496,28.0,28.0,20.822732194146496,0.0,20.822732194146496,20.822732194146496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.822732194146496,20.822732194146496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.846464382585552,21.0,0.0,20.846464382585552,20.846464382585552,1.3793103448275863,22.846464382585552,28.0,28.0,20.846464382585552,0.0,20.846464382585552,20.846464382585552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.846464382585552,20.846464382585552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.836776974925527,21.0,0.0,20.836776974925527,20.836776974925527,1.3793103448275863,22.836776974925527,28.0,28.0,20.836776974925527,0.0,20.836776974925527,20.836776974925527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.836776974925527,20.836776974925527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.815140153768994,20.2,0.0,20.815140153768994,20.815140153768994,1.3793103448275863,22.815140153768994,28.0,28.0,20.815140153768994,0.0,20.815140153768994,20.815140153768994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.815140153768994,20.815140153768994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.781098952818525,19.0,0.0,20.781098952818525,20.781098952818525,1.3793103448275863,22.781098952818525,28.0,28.0,20.781098952818525,0.0,20.781098952818525,20.781098952818525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.781098952818525,20.781098952818525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.681832913440168,17.0,0.0,20.681832913440168,20.681832913440168,1.3793103448275863,22.681832913440168,28.0,28.0,20.681832913440168,0.0,20.681832913440168,20.681832913440168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.681832913440168,20.681832913440168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.634111011698728,16.8,0.0,20.634111011698728,20.634111011698728,1.3793103448275863,22.634111011698728,28.0,28.0,20.634111011698728,0.0,20.634111011698728,20.634111011698728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.634111011698728,20.634111011698728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.571889714187492,16.0,0.0,20.571889714187492,20.571889714187492,1.3793103448275863,22.571889714187492,28.0,28.0,20.571889714187492,0.0,20.571889714187492,20.571889714187492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.571889714187492,20.571889714187492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.637072189674857,16.0,0.0,20.637072189674857,20.637072189674857,1.3793103448275863,22.637072189674857,28.0,28.0,20.637072189674857,0.0,20.637072189674857,20.637072189674857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.637072189674857,20.637072189674857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.621101366305837,16.0,0.0,20.621101366305837,20.621101366305837,1.3793103448275863,22.621101366305837,28.0,28.0,20.621101366305837,0.0,20.621101366305837,20.621101366305837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.621101366305837,20.621101366305837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.573450723475183,15.0,0.0,20.573450723475183,20.573450723475183,1.3793103448275863,22.573450723475183,28.653846153846153,28.653846153846153,20.573450723475183,0.0,20.573450723475183,20.573450723475183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.573450723475183,20.573450723475183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.53497023940702,15.0,0.0,20.53497023940702,20.53497023940702,1.3793103448275863,22.53497023940702,28.653846153846153,28.653846153846153,20.53497023940702,0.0,20.53497023940702,20.53497023940702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53497023940702,20.53497023940702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.47770947226237,14.0,0.0,20.47770947226237,20.47770947226237,1.3793103448275863,22.47770947226237,29.307692307692307,29.307692307692307,20.47770947226237,0.0,20.47770947226237,20.47770947226237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47770947226237,20.47770947226237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,20.412724578072734,13.0,0.0,20.412724578072734,20.412724578072734,1.3793103448275863,22.412724578072734,29.96153846153846,29.96153846153846,20.412724578072734,0.0,20.412724578072734,20.412724578072734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.412724578072734,20.412724578072734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.0,20.27913149575315,15.0,0.0,20.27913149575315,20.27913149575315,1.3793103448275863,22.27913149575315,28.653846153846153,28.653846153846153,20.27913149575315,0.0,20.27913149575315,20.27913149575315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27913149575315,20.27913149575315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.0,20.16916047766976,14.6,0.0,20.16916047766976,20.16916047766976,1.3793103448275863,22.16916047766976,28.915384615384614,28.915384615384614,20.16916047766976,0.0,20.16916047766976,20.16916047766976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16916047766976,20.16916047766976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 07:00:00,0.0,20.09757834658556,14.0,0.0,20.09757834658556,20.09757834658556,1.3793103448275863,22.09757834658556,29.307692307692307,29.307692307692307,20.09757834658556,0.0,20.09757834658556,20.09757834658556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09757834658556,20.09757834658556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 08:00:00,0.0,20.005599380095163,13.0,0.0,20.005599380095163,20.005599380095163,1.3793103448275863,22.005599380095163,29.96153846153846,29.96153846153846,20.005599380095163,0.0,20.005599380095163,20.005599380095163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.005599380095163,20.005599380095163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 09:00:00,0.07016133831922924,20.0,14.0,0.07795704257692138,20.247049229361235,20.19832607775066,1.3793103448275863,22.247049229361235,29.307692307692307,29.307692307692307,20.19832607775066,0.007377499746159691,20.247049229361235,20.19832607775066,0.009744630322115172,0.010689007370685488,0.024,0.00962010663361694,0.07795704257692138,0.055025943313989925,0.973585584291457,27.0,0.055025943313989925,36.13636363636363,20.198326077750686,0.047436158029301664,109.90083696112465,0.05006872089013691,0.0,0.0,0.0,0.055025943313989925,0.05006872089013691,0.0
2009-10-24 10:00:00,0.0,20.110015312285388,17.0,0.0,20.110015312285388,20.110015312285388,1.3793103448275863,22.110015312285388,28.0,28.0,20.110015312285388,0.0,20.110015312285388,20.110015312285388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.110015312285388,20.110015312285388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 11:00:00,0.0,20.238730804036052,19.0,0.0,20.238730804036052,20.238730804036052,1.3793103448275863,22.238730804036052,28.0,28.0,20.238730804036052,0.0,20.238730804036052,20.238730804036052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238730804036052,20.238730804036052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.39694827890058,21.0,0.0,20.39694827890058,20.39694827890058,1.3793103448275863,22.39694827890058,28.0,28.0,20.39694827890058,0.0,20.39694827890058,20.39694827890058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.39694827890058,20.39694827890058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.49283018573503,21.0,0.0,20.49283018573503,20.49283018573503,1.3793103448275863,22.49283018573503,28.0,28.0,20.49283018573503,0.0,20.49283018573503,20.49283018573503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49283018573503,20.49283018573503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.609173032075034,22.0,0.0,20.609173032075034,20.609173032075034,1.3793103448275863,22.609173032075034,28.0,28.0,20.609173032075034,0.0,20.609173032075034,20.609173032075034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.609173032075034,20.609173032075034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.71887770323221,23.0,0.0,20.71887770323221,20.71887770323221,1.3793103448275863,22.71887770323221,28.0,28.0,20.71887770323221,0.0,20.71887770323221,20.71887770323221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71887770323221,20.71887770323221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.710410657982266,21.0,0.0,20.710410657982266,20.710410657982266,1.3793103448275863,22.710410657982266,28.0,28.0,20.710410657982266,0.0,20.710410657982266,20.710410657982266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.710410657982266,20.710410657982266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.743414767328325,22.0,0.0,20.743414767328325,20.743414767328325,1.3793103448275863,22.743414767328325,28.0,28.0,20.743414767328325,0.0,20.743414767328325,20.743414767328325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.743414767328325,20.743414767328325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.68426188835227,20.0,0.0,20.68426188835227,20.68426188835227,1.3793103448275863,22.68426188835227,28.0,28.0,20.68426188835227,0.0,20.68426188835227,20.68426188835227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68426188835227,20.68426188835227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.650908672741707,19.0,0.0,20.650908672741707,20.650908672741707,1.3793103448275863,22.650908672741707,28.0,28.0,20.650908672741707,0.0,20.650908672741707,20.650908672741707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.650908672741707,20.650908672741707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.635254611888733,19.0,0.0,20.635254611888733,20.635254611888733,1.3793103448275863,22.635254611888733,28.0,28.0,20.635254611888733,0.0,20.635254611888733,20.635254611888733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.635254611888733,20.635254611888733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.655749651582678,19.8,0.0,20.655749651582678,20.655749651582678,1.3793103448275863,22.655749651582678,28.0,28.0,20.655749651582678,0.0,20.655749651582678,20.655749651582678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.655749651582678,20.655749651582678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.582471613890245,18.0,0.0,20.582471613890245,20.582471613890245,1.3793103448275863,22.582471613890245,28.0,28.0,20.582471613890245,0.0,20.582471613890245,20.582471613890245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.582471613890245,20.582471613890245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.61404409332284,18.0,0.0,20.61404409332284,20.61404409332284,1.3793103448275863,22.61404409332284,28.0,28.0,20.61404409332284,0.0,20.61404409332284,20.61404409332284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61404409332284,20.61404409332284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.58982067834458,17.4,0.0,20.58982067834458,20.58982067834458,1.3793103448275863,22.58982067834458,28.0,28.0,20.58982067834458,0.0,20.58982067834458,20.58982067834458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58982067834458,20.58982067834458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.56011196253511,17.0,0.0,20.56011196253511,20.56011196253511,1.3793103448275863,22.56011196253511,28.0,28.0,20.56011196253511,0.0,20.56011196253511,20.56011196253511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56011196253511,20.56011196253511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.52096324629937,17.0,0.0,20.52096324629937,20.52096324629937,1.3793103448275863,22.52096324629937,28.0,28.0,20.52096324629937,0.0,20.52096324629937,20.52096324629937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52096324629937,20.52096324629937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.488594671605064,16.8,0.0,20.488594671605064,20.488594671605064,1.3793103448275863,22.488594671605064,28.0,28.0,20.488594671605064,0.0,20.488594671605064,20.488594671605064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.488594671605064,20.488594671605064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.44531546702212,16.0,0.0,20.44531546702212,20.44531546702212,1.3793103448275863,22.44531546702212,28.0,28.0,20.44531546702212,0.0,20.44531546702212,20.44531546702212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.44531546702212,20.44531546702212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.4121301720305,16.0,0.0,20.4121301720305,20.4121301720305,1.3793103448275863,22.4121301720305,28.0,28.0,20.4121301720305,0.0,20.4121301720305,20.4121301720305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4121301720305,20.4121301720305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.368470370323884,15.4,0.0,20.368470370323884,20.368470370323884,1.3793103448275863,22.368470370323884,28.392307692307693,28.392307692307693,20.368470370323884,0.0,20.368470370323884,20.368470370323884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.368470370323884,20.368470370323884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.0,20.21432982541318,15.0,0.0,20.21432982541318,20.21432982541318,1.3793103448275863,22.21432982541318,28.653846153846153,28.653846153846153,20.21432982541318,0.0,20.21432982541318,20.21432982541318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21432982541318,20.21432982541318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.0,20.15235100566492,15.0,0.0,20.15235100566492,20.15235100566492,1.3793103448275863,22.15235100566492,28.653846153846153,28.653846153846153,20.15235100566492,0.0,20.15235100566492,20.15235100566492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15235100566492,20.15235100566492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.0,20.150793406482176,15.8,0.0,20.150793406482176,20.150793406482176,1.3793103448275863,22.150793406482176,28.130769230769232,28.130769230769232,20.150793406482176,0.0,20.150793406482176,20.150793406482176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.150793406482176,20.150793406482176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 10:00:00,0.0,20.261161649246574,18.0,0.0,20.261161649246574,20.261161649246574,1.3793103448275863,22.261161649246574,28.0,28.0,20.261161649246574,0.0,20.261161649246574,20.261161649246574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.261161649246574,20.261161649246574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.352494375094594,19.0,0.0,20.352494375094594,20.352494375094594,1.3793103448275863,22.352494375094594,28.0,28.0,20.352494375094594,0.0,20.352494375094594,20.352494375094594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.352494375094594,20.352494375094594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.515052937939537,21.4,0.0,20.515052937939537,20.515052937939537,1.3793103448275863,22.515052937939537,28.0,28.0,20.515052937939537,0.0,20.515052937939537,20.515052937939537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.515052937939537,20.515052937939537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.61302649508942,21.7,0.0,20.61302649508942,20.61302649508942,1.3793103448275863,22.61302649508942,28.0,28.0,20.61302649508942,0.0,20.61302649508942,20.61302649508942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61302649508942,20.61302649508942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.695415929545675,22.0,0.0,20.695415929545675,20.695415929545675,1.3793103448275863,22.695415929545675,28.0,28.0,20.695415929545675,0.0,20.695415929545675,20.695415929545675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.695415929545675,20.695415929545675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.761502808671665,22.4,0.0,20.761502808671665,20.761502808671665,1.3793103448275863,22.761502808671665,28.0,28.0,20.761502808671665,0.0,20.761502808671665,20.761502808671665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.761502808671665,20.761502808671665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.794098335265573,22.2,0.0,20.794098335265573,20.794098335265573,1.3793103448275863,22.794098335265573,28.0,28.0,20.794098335265573,0.0,20.794098335265573,20.794098335265573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.794098335265573,20.794098335265573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.776730063474545,22.0,0.0,20.776730063474545,20.776730063474545,1.3793103448275863,22.776730063474545,28.0,28.0,20.776730063474545,0.0,20.776730063474545,20.776730063474545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.776730063474545,20.776730063474545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.77152760356485,21.4,0.0,20.77152760356485,20.77152760356485,1.3793103448275863,22.77152760356485,28.0,28.0,20.77152760356485,0.0,20.77152760356485,20.77152760356485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77152760356485,20.77152760356485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.67785799028139,19.0,0.0,20.67785799028139,20.67785799028139,1.3793103448275863,22.67785799028139,28.0,28.0,20.67785799028139,0.0,20.67785799028139,20.67785799028139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67785799028139,20.67785799028139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.60879636953507,18.0,0.0,20.60879636953507,20.60879636953507,1.3793103448275863,22.60879636953507,28.0,28.0,20.60879636953507,0.0,20.60879636953507,20.60879636953507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.60879636953507,20.60879636953507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.63132342904424,17.6,0.0,20.63132342904424,20.63132342904424,1.3793103448275863,22.63132342904424,28.0,28.0,20.63132342904424,0.0,20.63132342904424,20.63132342904424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63132342904424,20.63132342904424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.6106902403123,17.0,0.0,20.6106902403123,20.6106902403123,1.3793103448275863,22.6106902403123,28.0,28.0,20.6106902403123,0.0,20.6106902403123,20.6106902403123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.6106902403123,20.6106902403123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.586263847769153,17.0,0.0,20.586263847769153,20.586263847769153,1.3793103448275863,22.586263847769153,28.0,28.0,20.586263847769153,0.0,20.586263847769153,20.586263847769153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.586263847769153,20.586263847769153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.55953177606215,17.2,0.0,20.55953177606215,20.55953177606215,1.3793103448275863,22.55953177606215,28.0,28.0,20.55953177606215,0.0,20.55953177606215,20.55953177606215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55953177606215,20.55953177606215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.510622756222126,16.0,0.0,20.510622756222126,20.510622756222126,1.3793103448275863,22.510622756222126,28.0,28.0,20.510622756222126,0.0,20.510622756222126,20.510622756222126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.510622756222126,20.510622756222126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.462371983736794,16.0,0.0,20.462371983736794,20.462371983736794,1.3793103448275863,22.462371983736794,28.0,28.0,20.462371983736794,0.0,20.462371983736794,20.462371983736794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.462371983736794,20.462371983736794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.410110620295796,15.2,0.0,20.410110620295796,20.410110620295796,1.3793103448275863,22.410110620295796,28.523076923076925,28.523076923076925,20.410110620295796,0.0,20.410110620295796,20.410110620295796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.410110620295796,20.410110620295796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.36587441618837,15.0,0.0,20.36587441618837,20.36587441618837,1.3793103448275863,22.36587441618837,28.653846153846153,28.653846153846153,20.36587441618837,0.0,20.36587441618837,20.36587441618837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36587441618837,20.36587441618837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.0,20.325754417124124,15.0,0.0,20.325754417124124,20.325754417124124,1.3793103448275863,22.325754417124124,28.653846153846153,28.653846153846153,20.325754417124124,0.0,20.325754417124124,20.325754417124124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.325754417124124,20.325754417124124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.0,20.302545537671293,15.8,0.0,20.302545537671293,20.302545537671293,1.3793103448275863,22.302545537671293,28.130769230769232,28.130769230769232,20.302545537671293,0.0,20.302545537671293,20.302545537671293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.302545537671293,20.302545537671293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.0,20.146885446921214,15.0,0.0,20.146885446921214,20.146885446921214,1.3793103448275863,22.146885446921214,28.653846153846153,28.653846153846153,20.146885446921214,0.0,20.146885446921214,20.146885446921214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.146885446921214,20.146885446921214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.0,20.085472458818003,15.0,0.0,20.085472458818003,20.085472458818003,1.3793103448275863,22.085472458818003,28.653846153846153,28.653846153846153,20.085472458818003,0.0,20.085472458818003,20.085472458818003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.085472458818003,20.085472458818003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 09:00:00,0.0,20.12624337354732,16.8,0.0,20.12624337354732,20.12624337354732,1.3793103448275863,22.12624337354732,28.0,28.0,20.12624337354732,0.0,20.12624337354732,20.12624337354732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.12624337354732,20.12624337354732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 10:00:00,0.0,20.254701282312077,19.0,0.0,20.254701282312077,20.254701282312077,1.3793103448275863,22.254701282312077,28.0,28.0,20.254701282312077,0.0,20.254701282312077,20.254701282312077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.254701282312077,20.254701282312077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.3585128907374,20.0,0.0,20.3585128907374,20.3585128907374,1.3793103448275863,22.3585128907374,28.0,28.0,20.3585128907374,0.0,20.3585128907374,20.3585128907374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.3585128907374,20.3585128907374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.500083184117706,21.6,0.0,20.500083184117706,20.500083184117706,1.3793103448275863,22.500083184117706,28.0,28.0,20.500083184117706,0.0,20.500083184117706,20.500083184117706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.500083184117706,20.500083184117706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.56616617278612,21.0,0.0,20.56616617278612,20.56616617278612,1.3793103448275863,22.56616617278612,28.0,28.0,20.56616617278612,0.0,20.56616617278612,20.56616617278612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56616617278612,20.56616617278612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.67450856662434,22.0,0.0,20.67450856662434,20.67450856662434,1.3793103448275863,22.67450856662434,28.0,28.0,20.67450856662434,0.0,20.67450856662434,20.67450856662434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67450856662434,20.67450856662434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.787954899332348,23.2,0.0,20.787954899332348,20.787954899332348,1.3793103448275863,22.787954899332348,28.0,28.0,20.787954899332348,0.0,20.787954899332348,20.787954899332348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.787954899332348,20.787954899332348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.796747968751045,22.0,0.0,20.796747968751045,20.796747968751045,1.3793103448275863,22.796747968751045,28.0,28.0,20.796747968751045,0.0,20.796747968751045,20.796747968751045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.796747968751045,20.796747968751045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.732381620678158,21.0,0.0,20.732381620678158,20.732381620678158,1.3793103448275863,22.732381620678158,28.0,28.0,20.732381620678158,0.0,20.732381620678158,20.732381620678158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.732381620678158,20.732381620678158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.719777767840654,20.2,0.0,20.719777767840654,20.719777767840654,1.3793103448275863,22.719777767840654,28.0,28.0,20.719777767840654,0.0,20.719777767840654,20.719777767840654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.719777767840654,20.719777767840654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.665762634504297,19.0,0.0,20.665762634504297,20.665762634504297,1.3793103448275863,22.665762634504297,28.0,28.0,20.665762634504297,0.0,20.665762634504297,20.665762634504297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.665762634504297,20.665762634504297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.601872267806563,18.0,0.0,20.601872267806563,20.601872267806563,1.3793103448275863,22.601872267806563,28.0,28.0,20.601872267806563,0.0,20.601872267806563,20.601872267806563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.601872267806563,20.601872267806563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.644211287650187,18.6,0.0,20.644211287650187,20.644211287650187,1.3793103448275863,22.644211287650187,28.0,28.0,20.644211287650187,0.0,20.644211287650187,20.644211287650187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.644211287650187,20.644211287650187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.630897806892797,18.0,0.0,20.630897806892797,20.630897806892797,1.3793103448275863,22.630897806892797,28.0,28.0,20.630897806892797,0.0,20.630897806892797,20.630897806892797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.630897806892797,20.630897806892797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.592934276017417,17.0,0.0,20.592934276017417,20.592934276017417,1.3793103448275863,22.592934276017417,28.0,28.0,20.592934276017417,0.0,20.592934276017417,20.592934276017417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.592934276017417,20.592934276017417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.57937117026482,18.0,0.0,20.57937117026482,20.57937117026482,1.3793103448275863,22.57937117026482,28.0,28.0,20.57937117026482,0.0,20.57937117026482,20.57937117026482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57937117026482,20.57937117026482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.5393696574002,17.0,0.0,20.5393696574002,20.5393696574002,1.3793103448275863,22.5393696574002,28.0,28.0,20.5393696574002,0.0,20.5393696574002,20.5393696574002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5393696574002,20.5393696574002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.511073609050293,17.0,0.0,20.511073609050293,20.511073609050293,1.3793103448275863,22.511073609050293,28.0,28.0,20.511073609050293,0.0,20.511073609050293,20.511073609050293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.511073609050293,20.511073609050293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.50382692791496,18.0,0.0,20.50382692791496,20.50382692791496,1.3793103448275863,22.50382692791496,28.0,28.0,20.50382692791496,0.0,20.50382692791496,20.50382692791496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.50382692791496,20.50382692791496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.466319788800703,17.0,0.0,20.466319788800703,20.466319788800703,1.3793103448275863,22.466319788800703,28.0,28.0,20.466319788800703,0.0,20.466319788800703,20.466319788800703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.466319788800703,20.466319788800703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.361535794159465,17.0,0.0,20.361535794159465,20.361535794159465,1.3793103448275863,22.361535794159465,28.0,28.0,20.361535794159465,0.0,20.361535794159465,20.361535794159465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.361535794159465,20.361535794159465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.310891872621603,17.6,0.0,20.310891872621603,20.310891872621603,1.3793103448275863,22.310891872621603,28.0,28.0,20.310891872621603,0.0,20.310891872621603,20.310891872621603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.310891872621603,20.310891872621603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.0,20.26467984855067,17.0,0.0,20.26467984855067,20.26467984855067,1.3793103448275863,22.26467984855067,28.0,28.0,20.26467984855067,0.0,20.26467984855067,20.26467984855067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26467984855067,20.26467984855067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.0,20.23414492947596,17.0,0.0,20.23414492947596,20.23414492947596,1.3793103448275863,22.23414492947596,28.0,28.0,20.23414492947596,0.0,20.23414492947596,20.23414492947596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23414492947596,20.23414492947596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.0,20.177198472781818,17.0,0.0,20.177198472781818,20.177198472781818,1.3793103448275863,22.177198472781818,28.0,28.0,20.177198472781818,0.0,20.177198472781818,20.177198472781818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.177198472781818,20.177198472781818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.0,20.21018573014377,18.0,0.0,20.21018573014377,20.21018573014377,1.3793103448275863,22.21018573014377,28.0,28.0,20.21018573014377,0.0,20.21018573014377,20.21018573014377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21018573014377,20.21018573014377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.361307320986114,21.0,0.0,20.361307320986114,20.361307320986114,1.3793103448275863,22.361307320986114,28.0,28.0,20.361307320986114,0.0,20.361307320986114,20.361307320986114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.361307320986114,20.361307320986114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.396197174716626,20.2,0.0,20.396197174716626,20.396197174716626,1.3793103448275863,22.396197174716626,28.0,28.0,20.396197174716626,0.0,20.396197174716626,20.396197174716626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.396197174716626,20.396197174716626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.518287683426358,22.0,0.0,20.518287683426358,20.518287683426358,1.3793103448275863,22.518287683426358,28.0,28.0,20.518287683426358,0.0,20.518287683426358,20.518287683426358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.518287683426358,20.518287683426358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.537800536064083,21.0,0.0,20.537800536064083,20.537800536064083,1.3793103448275863,22.537800536064083,28.0,28.0,20.537800536064083,0.0,20.537800536064083,20.537800536064083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.537800536064083,20.537800536064083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.559099732502304,21.0,0.0,20.559099732502304,20.559099732502304,1.3793103448275863,22.559099732502304,28.0,28.0,20.559099732502304,0.0,20.559099732502304,20.559099732502304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.559099732502304,20.559099732502304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.600558633249534,21.0,0.0,20.600558633249534,20.600558633249534,1.3793103448275863,22.600558633249534,28.0,28.0,20.600558633249534,0.0,20.600558633249534,20.600558633249534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.600558633249534,20.600558633249534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.53509710033346,20.0,0.0,20.53509710033346,20.53509710033346,1.3793103448275863,22.53509710033346,28.0,28.0,20.53509710033346,0.0,20.53509710033346,20.53509710033346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53509710033346,20.53509710033346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.511753736030002,19.4,0.0,20.511753736030002,20.511753736030002,1.3793103448275863,22.511753736030002,28.0,28.0,20.511753736030002,0.0,20.511753736030002,20.511753736030002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.511753736030002,20.511753736030002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.463221853918476,18.0,0.0,20.463221853918476,20.463221853918476,1.3793103448275863,22.463221853918476,28.0,28.0,20.463221853918476,0.0,20.463221853918476,20.463221853918476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.463221853918476,20.463221853918476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.438426742770368,18.0,0.0,20.438426742770368,20.438426742770368,1.3793103448275863,22.438426742770368,28.0,28.0,20.438426742770368,0.0,20.438426742770368,20.438426742770368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.438426742770368,20.438426742770368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.400525634490023,17.6,0.0,20.400525634490023,20.400525634490023,1.3793103448275863,22.400525634490023,28.0,28.0,20.400525634490023,0.0,20.400525634490023,20.400525634490023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.400525634490023,20.400525634490023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.3537817720089,17.0,0.0,20.3537817720089,20.3537817720089,1.3793103448275863,22.3537817720089,28.0,28.0,20.3537817720089,0.0,20.3537817720089,20.3537817720089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.3537817720089,20.3537817720089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.381059184524837,16.0,0.0,20.381059184524837,20.381059184524837,1.3793103448275863,22.381059184524837,28.0,28.0,20.381059184524837,0.0,20.381059184524837,20.381059184524837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.381059184524837,20.381059184524837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.366006535448278,16.4,0.0,20.366006535448278,20.366006535448278,1.3793103448275863,22.366006535448278,28.0,28.0,20.366006535448278,0.0,20.366006535448278,20.366006535448278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.366006535448278,20.366006535448278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.33160269033081,16.0,0.0,20.33160269033081,20.33160269033081,1.3793103448275863,22.33160269033081,28.0,28.0,20.33160269033081,0.0,20.33160269033081,20.33160269033081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33160269033081,20.33160269033081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.300343199879123,16.0,0.0,20.300343199879123,20.300343199879123,1.3793103448275863,22.300343199879123,28.0,28.0,20.300343199879123,0.0,20.300343199879123,20.300343199879123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.300343199879123,20.300343199879123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.285360412466858,16.8,0.0,20.285360412466858,20.285360412466858,1.3793103448275863,22.285360412466858,28.0,28.0,20.285360412466858,0.0,20.285360412466858,20.285360412466858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.285360412466858,20.285360412466858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,20.25405367988911,16.4,0.0,20.25405367988911,20.25405367988911,1.3793103448275863,22.25405367988911,28.0,28.0,20.25405367988911,0.0,20.25405367988911,20.25405367988911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25405367988911,20.25405367988911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.0,20.124011798133147,16.0,0.0,20.124011798133147,20.124011798133147,1.3793103448275863,22.124011798133147,28.0,28.0,20.124011798133147,0.0,20.124011798133147,20.124011798133147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.124011798133147,20.124011798133147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.0,20.057008962180248,16.4,0.0,20.057008962180248,20.057008962180248,1.3793103448275863,22.057008962180248,28.0,28.0,20.057008962180248,0.0,20.057008962180248,20.057008962180248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.057008962180248,20.057008962180248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 07:00:00,0.0,20.01145893288203,16.0,0.0,20.01145893288203,20.01145893288203,1.3793103448275863,22.01145893288203,28.0,28.0,20.01145893288203,0.0,20.01145893288203,20.01145893288203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01145893288203,20.01145893288203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 08:00:00,0.0606491089100023,20.000000000000007,16.0,0.06738789878889145,20.21612168723206,20.174004250489006,1.3793103448275863,22.21612168723206,28.0,28.0,20.174004250489006,0.007423083024412599,20.21612168723206,20.174004250489006,0.008423487348611432,0.009363022505305253,0.024,0.008426720254774728,0.06738789878889145,0.04432420103942198,0.9072375028552347,27.0,0.04432420103942198,35.0,20.174004250489027,0.038210518137432745,109.91299787475549,0.04032662369006518,0.0,0.0,0.0,0.04432420103942198,0.04032662369006518,0.0
2009-10-28 09:00:00,0.07377326638100849,20.0,17.0,0.08197029597889832,20.258701275120593,20.207469840133783,1.3793103448275863,22.258701275120593,28.0,28.0,20.207469840133783,0.009068177704542131,20.258701275120593,20.207469840133783,0.01024628699736229,0.011188106766105023,0.024,0.010069296089494521,0.08197029597889832,0.05908910665550882,0.9942896399635599,27.0,0.05908910665550882,35.0,20.207469840133793,0.05093888504785244,109.8962650799331,0.05376807538684807,0.0,0.0,0.0,0.05908910665550882,0.05376807538684807,0.0
2009-10-28 10:00:00,0.0010475459393416884,20.000000000000007,17.0,0.001163939932601876,20.00523637334623,20.004508910888354,1.3793103448275863,22.00523637334623,28.0,28.0,20.004508910888354,0.00012549529258918746,20.00523637334623,20.004508910888354,0.0001454924915752345,0.00023388682162965325,0.024,0.00021049813946668792,0.001163939932601876,-0.02281267138523516,-27.033829455920788,27.0,0.0,20.00523637334623,20.004508910888354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 11:00:00,0.0,20.06740161280274,18.0,0.0,20.06740161280274,20.06740161280274,1.3793103448275863,22.06740161280274,28.0,28.0,20.06740161280274,0.0,20.06740161280274,20.06740161280274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06740161280274,20.06740161280274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 12:00:00,0.0,20.18730589089183,19.6,0.0,20.18730589089183,20.18730589089183,1.3793103448275863,22.18730589089183,28.0,28.0,20.18730589089183,0.0,20.18730589089183,20.18730589089183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18730589089183,20.18730589089183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.36494411442282,22.0,0.0,20.36494411442282,20.36494411442282,1.3793103448275863,22.36494411442282,28.0,28.0,20.36494411442282,0.0,20.36494411442282,20.36494411442282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.36494411442282,20.36494411442282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.455954563831398,22.0,0.0,20.455954563831398,20.455954563831398,1.3793103448275863,22.455954563831398,28.0,28.0,20.455954563831398,0.0,20.455954563831398,20.455954563831398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.455954563831398,20.455954563831398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.45685980057659,20.6,0.0,20.45685980057659,20.45685980057659,1.3793103448275863,22.45685980057659,28.0,28.0,20.45685980057659,0.0,20.45685980057659,20.45685980057659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45685980057659,20.45685980057659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.471334073068935,20.0,0.0,20.471334073068935,20.471334073068935,1.3793103448275863,22.471334073068935,28.0,28.0,20.471334073068935,0.0,20.471334073068935,20.471334073068935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.471334073068935,20.471334073068935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.41260856554505,19.0,0.0,20.41260856554505,20.41260856554505,1.3793103448275863,22.41260856554505,28.0,28.0,20.41260856554505,0.0,20.41260856554505,20.41260856554505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41260856554505,20.41260856554505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.396214405486432,18.8,0.0,20.396214405486432,20.396214405486432,1.3793103448275863,22.396214405486432,28.0,28.0,20.396214405486432,0.0,20.396214405486432,20.396214405486432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.396214405486432,20.396214405486432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.327932793512304,17.0,0.0,20.327932793512304,20.327932793512304,1.3793103448275863,22.327932793512304,28.0,28.0,20.327932793512304,0.0,20.327932793512304,20.327932793512304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.327932793512304,20.327932793512304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.293845826914772,17.0,0.0,20.293845826914772,20.293845826914772,1.3793103448275863,22.293845826914772,28.0,28.0,20.293845826914772,0.0,20.293845826914772,20.293845826914772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.293845826914772,20.293845826914772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.306815070174235,18.0,0.0,20.306815070174235,20.306815070174235,1.3793103448275863,22.306815070174235,28.0,28.0,20.306815070174235,0.0,20.306815070174235,20.306815070174235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.306815070174235,20.306815070174235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.254583270637298,17.0,0.0,20.254583270637298,20.254583270637298,1.3793103448275863,22.254583270637298,28.0,28.0,20.254583270637298,0.0,20.254583270637298,20.254583270637298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.254583270637298,20.254583270637298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.279679590336094,16.0,0.0,20.279679590336094,20.279679590336094,1.3793103448275863,22.279679590336094,28.0,28.0,20.279679590336094,0.0,20.279679590336094,20.279679590336094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.279679590336094,20.279679590336094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.284326492518595,17.4,0.0,20.284326492518595,20.284326492518595,1.3793103448275863,22.284326492518595,28.0,28.0,20.284326492518595,0.0,20.284326492518595,20.284326492518595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.284326492518595,20.284326492518595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.25881497717257,17.0,0.0,20.25881497717257,20.25881497717257,1.3793103448275863,22.25881497717257,28.0,28.0,20.25881497717257,0.0,20.25881497717257,20.25881497717257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25881497717257,20.25881497717257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.23559454709139,17.0,0.0,20.23559454709139,20.23559454709139,1.3793103448275863,22.23559454709139,28.0,28.0,20.23559454709139,0.0,20.23559454709139,20.23559454709139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23559454709139,20.23559454709139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,20.216524964924172,17.2,0.0,20.216524964924172,20.216524964924172,1.3793103448275863,22.216524964924172,28.0,28.0,20.216524964924172,0.0,20.216524964924172,20.216524964924172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.216524964924172,20.216524964924172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,20.171940366413736,16.0,0.0,20.171940366413736,20.171940366413736,1.3793103448275863,22.171940366413736,28.0,28.0,20.171940366413736,0.0,20.171940366413736,20.171940366413736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.171940366413736,20.171940366413736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.0,20.04752042222775,16.0,0.0,20.04752042222775,20.04752042222775,1.3793103448275863,22.04752042222775,28.0,28.0,20.04752042222775,0.0,20.04752042222775,20.04752042222775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04752042222775,20.04752042222775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 06:00:00,0.0,20.006316315675043,17.0,0.0,20.006316315675043,20.006316315675043,1.3793103448275863,22.006316315675043,28.0,28.0,20.006316315675043,0.0,20.006316315675043,20.006316315675043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.006316315675043,20.006316315675043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 07:00:00,0.26270061867184313,20.0,15.0,0.2918895763020479,20.830710830036182,20.6482798448474,1.3793103448275863,22.830710830036182,28.653846153846153,28.653846153846153,20.6482798448474,0.03143174828308222,20.830710830036182,20.6482798448474,0.03648619703775599,0.035495776197206,0.024,0.0319461985774854,0.2918895763020479,0.27143915392176854,1.2826728440898938,27.0,0.27143915392176854,35.0,20.648279844847398,0.2339992706222143,109.6758600775763,0.24749215892154688,0.0,0.0,0.0,0.27143915392176854,0.24749215892154688,0.0
2009-10-29 08:00:00,0.3366949436075697,19.999999999999993,15.0,0.37410549289729966,21.043552496089088,20.809736563028277,1.3793103448275863,23.043552496089088,28.653846153846153,28.653846153846153,20.809736563028277,0.041114256694451214,21.043552496089088,20.809736563028277,0.04676318661216246,0.04447893741881711,0.024,0.0400310436769354,0.37410549289729966,0.35455338663918134,1.3072225970211382,27.0,0.35455338663918134,35.0,20.809736563028274,0.30564947124067354,109.59513171848586,0.3235119855048975,0.0,0.0,0.0,0.35455338663918134,0.3235119855048975,0.0
2009-10-29 09:00:00,0.37492187633254676,20.0,16.0,0.41657986259171864,21.151994430156293,20.891632016036468,1.3793103448275863,23.151994430156293,28.0,28.0,20.891632016036468,0.05052081884476619,21.151994430156293,20.891632016036468,0.05207248282396483,0.04904703470862626,0.024,0.04414233123776363,0.41657986259171864,0.39748456606258126,1.3160851570416716,27.0,0.39748456606258126,35.0,20.891632016036464,0.34265910867463906,109.55418399198177,0.3628200691008506,0.0,0.0,0.0,0.39748456606258126,0.3628200691008506,0.0
2009-10-29 10:00:00,0.21747142249246693,19.999999999999996,17.0,0.2416349138805188,20.698293466877583,20.547271645702256,1.3793103448275863,22.698293466877583,28.0,28.0,20.547271645702256,0.027950295561450775,20.698293466877583,20.547271645702256,0.03020436423506485,0.029893562701916322,0.024,0.02690420643172469,0.2416349138805188,0.22062427015071043,1.2593765249064024,27.0,0.22062427015071043,35.0,20.54727164570223,0.19019333633681937,109.72636417714888,0.20106769399059032,0.0,0.0,0.0,0.22062427015071043,0.20106769399059032,0.0
2009-10-29 11:00:00,0.15130187884816468,20.0,17.0,0.168113198720183,20.500353851720643,20.395283102520526,1.3793103448275863,22.500353851720643,28.0,28.0,20.395283102520526,0.019057273697925158,20.500353851720643,20.395283102520526,0.021014149840022874,0.021495286901788063,0.024,0.019345758211609256,0.168113198720183,0.1462627274103618,1.2000348248420118,27.0,0.1462627274103618,35.0,20.39528310252051,0.12608855811238087,109.80235844873974,0.13320545157383232,0.0,0.0,0.0,0.1462627274103618,0.13320545157383232,0.0
