timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-29 12:00:00,0.0,20.01122551784129,17.8,0.0,20.01122551784129,20.01122551784129,1.3793103448275863,22.01122551784129,28.0,28.0,20.01122551784129,0.0,20.01122551784129,20.01122551784129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01122551784129,20.01122551784129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 13:00:00,0.0,20.104365666200206,19.0,0.0,20.104365666200206,20.104365666200206,1.3793103448275863,22.104365666200206,28.0,28.0,20.104365666200206,0.0,20.104365666200206,20.104365666200206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.104365666200206,20.104365666200206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.24249986509486,21.0,0.0,20.24249986509486,20.24249986509486,1.3793103448275863,22.24249986509486,28.0,28.0,20.24249986509486,0.0,20.24249986509486,20.24249986509486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24249986509486,20.24249986509486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.23419398614618,19.4,0.0,20.23419398614618,20.23419398614618,1.3793103448275863,22.23419398614618,28.0,28.0,20.23419398614618,0.0,20.23419398614618,20.23419398614618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23419398614618,20.23419398614618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.246449429163704,19.0,0.0,20.246449429163704,20.246449429163704,1.3793103448275863,22.246449429163704,28.0,28.0,20.246449429163704,0.0,20.246449429163704,20.246449429163704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.246449429163704,20.246449429163704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.0,20.146152052398048,18.0,0.0,20.146152052398048,20.146152052398048,1.3793103448275863,22.146152052398048,28.0,28.0,20.146152052398048,0.0,20.146152052398048,20.146152052398048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.146152052398048,20.146152052398048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.0,20.1108174743774,16.8,0.0,20.1108174743774,20.1108174743774,1.3793103448275863,22.1108174743774,28.0,28.0,20.1108174743774,0.0,20.1108174743774,20.1108174743774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1108174743774,20.1108174743774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.0,20.07329383318477,16.0,0.0,20.07329383318477,20.07329383318477,1.3793103448275863,22.07329383318477,28.0,28.0,20.07329383318477,0.0,20.07329383318477,20.07329383318477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07329383318477,20.07329383318477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.006157319058279735,20.0,15.0,0.006841465620310816,20.026519105037618,20.022243189024923,1.3793103448275863,22.026519105037618,28.653846153846153,28.653846153846153,20.022243189024923,0.000683281565887602,20.026519105037618,20.022243189024923,0.000855183202538852,0.0011702950575009936,0.024,0.0010532655517508942,0.006841465620310816,-0.017041504873939083,-3.435743928065352,27.0,0.0,20.026519105037618,20.022243189024923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 21:00:00,0.0,20.01052579475378,16.4,0.0,20.01052579475378,20.01052579475378,1.3793103448275863,22.01052579475378,28.0,28.0,20.01052579475378,0.0,20.01052579475378,20.01052579475378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01052579475378,20.01052579475378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 22:00:00,0.0683094367416038,20.0,16.0,0.07589937415733755,20.241056263233784,20.19361915438545,1.3793103448275863,22.241056263233784,28.0,28.0,20.19361915438545,0.008381668311760553,20.241056263233784,20.19361915438545,0.009487421769667194,0.010432210022861568,0.024,0.009388989020575412,0.07589937415733755,0.05294259515962371,0.9621195167474182,27.0,0.05294259515962371,35.0,20.193619154385445,0.04564016824105493,109.90319042280728,0.04817202754164721,0.0,0.0,0.0,0.05294259515962371,0.04817202754164721,0.0
2009-10-29 23:00:00,0.0,20.020252231066998,15.0,0.0,20.020252231066998,20.020252231066998,1.3793103448275863,22.020252231066998,28.653846153846153,28.653846153846153,20.020252231066998,0.0,20.020252231066998,20.020252231066998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.020252231066998,20.020252231066998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,20.01257573203241,16.0,0.0,20.01257573203241,20.01257573203241,1.3793103448275863,22.01257573203241,28.0,28.0,20.01257573203241,0.0,20.01257573203241,20.01257573203241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01257573203241,20.01257573203241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.967564501890507,15.0,0.0,19.967564501890507,19.967564501890507,1.3793103448275863,21.967564501890507,28.653846153846153,28.653846153846153,19.967564501890507,0.0,19.967564501890507,19.967564501890507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.967564501890507,19.967564501890507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.932062731058544,15.0,0.0,19.932062731058544,19.932062731058544,1.3793103448275863,21.932062731058544,28.653846153846153,28.653846153846153,19.932062731058544,0.0,19.932062731058544,19.932062731058544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.932062731058544,19.932062731058544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.913298577218185,15.8,0.0,19.913298577218185,19.913298577218185,1.3793103448275863,21.913298577218185,28.130769230769232,28.130769230769232,19.913298577218185,0.0,19.913298577218185,19.913298577218185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.913298577218185,19.913298577218185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.870476030369552,15.0,0.0,19.870476030369552,19.870476030369552,1.3793103448275863,21.870476030369552,28.653846153846153,28.653846153846153,19.870476030369552,0.0,19.870476030369552,19.870476030369552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.870476030369552,19.870476030369552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,0.7296370567803798,20.0,15.0,0.8107078408670887,22.12510460594537,21.61841220540344,1.3793103448275863,24.12510460594537,28.653846153846153,28.653846153846153,21.61841220540344,0.0993380187824385,22.12510460594537,21.61841220540344,0.10133848010838609,0.08984440347237148,0.024,0.08085996312513434,0.8107078408670887,0.7956922812143258,1.3537633897860781,27.0,0.7956922812143258,35.0,21.618412205403445,0.6859416217364879,109.19079389729828,0.7287173696737941,0.0,0.0,0.0,0.7956922812143258,0.7287173696737942,0.0
2009-10-30 06:00:00,0.691702123701139,20.000000000000004,16.0,0.7685579152234878,22.023250936979142,21.542902239964466,1.3793103448275863,24.023250936979142,28.0,28.0,21.542902239964466,0.1026080061877759,22.023250936979142,21.542902239964466,0.09606973940293598,0.08558767624664643,0.024,0.07702890862198179,0.7685579152234878,0.7531166828481525,1.3515983778693306,27.0,0.7531166828481525,35.0,21.542902239964462,0.6492385196966832,109.22854888001777,0.6894870348185385,0.0,0.0,0.0,0.7531166828481525,0.6894870348185385,0.0
2009-10-30 07:00:00,0.8265719558603435,20.0,15.0,0.9184132842892705,22.38352258960587,21.809514286925076,1.3793103448275863,24.38352258960587,28.653846153846153,28.653846153846153,21.809514286925076,0.11567755703533789,22.38352258960587,21.809514286925076,0.11480166053615881,0.10063288503674273,0.024,0.09056959653306845,0.9184132842892705,0.9044765727929447,1.3583796258706644,27.0,0.9044765727929447,35.0,21.809514286925076,0.7797211834421937,109.09524285653747,0.8290705892486535,0.0,0.0,0.0,0.9044765727929447,0.8290705892486535,0.0
2009-10-30 08:00:00,0.8775987687326594,20.0,15.0,0.9751097430362883,22.518575885755347,21.90913229635767,1.3793103448275863,24.518575885755347,28.653846153846153,28.653846153846153,21.90913229635767,0.12463269238794558,22.518575885755347,21.90913229635767,0.12188871787953603,0.10626499637071236,0.024,0.09563849673364112,0.9751097430362883,0.9617362426733594,1.360393287000125,27.0,0.9617362426733594,35.0,21.90913229635767,0.8290829678218616,109.04543385182117,0.8819592060867365,0.0,0.0,0.0,0.9617362426733594,0.8819592060867365,0.0
2009-10-30 09:00:00,0.9653127431063285,20.0,15.4,1.0725697145625872,22.74930404159477,22.078947969993152,1.3793103448275863,24.74930404159477,28.392307692307693,28.392307692307693,22.078947969993152,0.14645594500341796,22.74930404159477,22.078947969993152,0.1340712143203234,0.1158780482781101,0.024,0.10429024345029908,1.0725697145625872,1.0601575193903983,1.3633484274150653,27.0,1.0601575193903983,35.0,22.078947969993145,0.9139288960262054,108.96052601500342,0.9729739366753964,0.0,0.0,0.0,1.0601575193903983,0.9729739366753963,0.0
2009-10-30 10:00:00,0.8595736407734774,20.0,16.0,0.9550818230816416,22.470941305336556,21.87401516591053,1.3793103448275863,24.470941305336556,28.0,28.0,21.87401516591053,0.13440229146938287,22.470941305336556,21.87401516591053,0.1193852278852052,0.1042789553099301,0.024,0.09385105977893708,0.9550818230816416,0.9415097186126347,1.3597097790511625,27.0,0.9415097186126347,35.0,21.874015165910535,0.811646309148823,109.06299241704474,0.8632714890238903,0.0,0.0,0.0,0.9415097186126347,0.8632714890238903,0.0
2009-10-30 11:00:00,0.6765024639193552,20.0,17.0,0.7516694043548391,21.982317562790012,21.51252418506824,1.3793103448275863,23.982317562790012,28.0,28.0,21.51252418506824,0.09988335745802751,21.982317562790012,21.51252418506824,0.09395867554435489,0.08387620194859807,0.024,0.07548858175373827,0.7516694043548391,0.7360570245496989,1.3506616904486266,27.0,0.7360570245496989,35.0,21.51252418506825,0.6345319177152577,109.24373790746587,0.6737750269705809,0.0,0.0,0.0,0.7360570245496989,0.6737750269705809,0.0
2009-10-30 12:00:00,0.507899932429281,20.0,17.6,0.5643332582547567,21.52290783826349,21.170199551854264,1.3793103448275863,23.52290783826349,28.0,28.0,21.170199551854264,0.07123109845511424,21.52290783826349,21.170199551854264,0.07054165728184458,0.06463457736282606,0.024,0.05817111962654345,0.5643332582547567,0.5467967159910393,1.3364485538502826,27.0,0.5467967159910393,35.0,21.170199551854274,0.4713764793026201,109.41490022407287,0.4997461176414216,0.0,0.0,0.0,0.5467967159910393,0.4997461176414216,0.0
2009-10-30 13:00:00,0.3485160385844728,20.0,18.0,0.38724004287163644,21.077186581763428,20.835161554968657,1.3793103448275863,23.077186581763428,28.0,28.0,20.835161554968657,0.04659248435625313,21.077186581763428,20.835161554968657,0.048405005358954555,0.04589635528157004,0.024,0.04130671975341303,0.38724004287163644,0.3678296783997934,1.3101725658046728,27.0,0.3678296783997934,35.0,20.83516155496865,0.3170945503446495,109.58241922251568,0.3356648639531187,0.0,0.0,0.0,0.3678296783997934,0.3356648639531187,0.0
2009-10-30 14:00:00,0.2854810893750777,20.000000000000004,18.0,0.31720121041675303,20.896694615136393,20.698443858625925,1.3793103448275863,22.896694615136393,28.0,28.0,20.698443858625925,0.03745082747159798,20.896694615136393,20.698443858625925,0.03965015130209413,0.038283323370295476,0.024,0.03445499103326593,0.31720121041675303,0.29702954275378257,1.291596335655303,27.0,0.29702954275378257,35.0,20.69844385862593,0.2560599506498126,109.65077807068704,0.27088685368224263,0.0,0.0,0.0,0.29702954275378257,0.27088685368224263,0.0
2009-10-30 15:00:00,0.3151379875905112,20.0,17.6,0.35015331954501244,20.981971616948318,20.76312579223268,1.3793103448275863,22.981971616948318,28.0,28.0,20.76312579223268,0.041710868710225106,20.981971616948318,20.76312579223268,0.043769164943126555,0.04188233782034399,0.024,0.0376941040383096,0.35015331954501244,0.33034155332704684,1.301268605485344,27.0,0.33034155332704684,35.0,20.763125792232685,0.2847772011440059,109.61843710388365,0.301355832152567,0.0,0.0,0.0,0.33034155332704684,0.301355832152567,0.0
2009-10-30 16:00:00,0.19184216497633855,20.0,18.0,0.2131579610848206,20.622297344766288,20.489073619088273,1.3793103448275863,22.622297344766288,28.0,28.0,20.489073619088273,0.02446527281523562,20.622297344766288,20.489073619088273,0.026644745135602575,0.026672903132509477,0.024,0.02400561281925853,0.2131579610848206,0.19182525139807155,1.2412698653428371,27.0,0.19182525139807155,35.0,20.489073619088266,0.1653665960328203,109.75546319045587,0.174775128109297,0.0,0.0,0.0,0.19182525139807155,0.17477512810929702,0.0
2009-10-30 17:00:00,0.3005105068966032,20.0,18.0,0.33390056321844797,20.939995133534843,20.731307281523314,1.3793103448275863,22.939995133534843,28.0,28.0,20.731307281523314,0.03960069908962613,20.939995133534843,20.731307281523314,0.041737570402305996,0.04011125796139578,0.024,0.0361001321652562,0.33390056321844797,0.31391168901458755,1.2967382739538915,27.0,0.31391168901458755,35.0,20.731307281523307,0.27061352501257546,109.63434635923835,0.2863260460239299,0.0,0.0,0.0,0.31391168901458755,0.2863260460239299,0.0
2009-10-30 18:00:00,0.32757547407169707,19.999999999999993,17.2,0.3639727489685523,21.017540909005234,20.790057940899892,1.3793103448275863,23.017540909005234,28.0,28.0,20.790057940899892,0.04351901979347514,21.017540909005234,20.790057940899892,0.04549659362106904,0.04338237239772337,0.024,0.039044135157951035,0.3639727489685523,0.3443109862083246,1.304800171058879,27.0,0.3443109862083246,35.0,20.790057940899892,0.2968198156968316,109.60497102955006,0.3141381115966872,0.0,0.0,0.0,0.3443109862083246,0.3141381115966872,0.0
2009-10-30 19:00:00,0.4373468405034021,20.0,16.0,0.485940933892669,21.327231020069174,21.02351793638626,1.3793103448275863,23.327231020069174,28.0,28.0,21.02351793638626,0.060046681746407614,21.327231020069174,21.02351793638626,0.06074261673658363,0.0564179749549304,0.024,0.05077617745943736,0.485940933892669,0.46758273138816203,1.3272018335645852,27.0,0.46758273138816203,35.0,21.023517936386266,0.403088561541519,109.48824103180687,0.42706205431899025,0.0,0.0,0.0,0.46758273138816203,0.42706205431899025,0.0
2009-10-30 20:00:00,0.48564680498737367,19.999999999999993,16.0,0.5396075610970819,21.461438043217722,21.124183317532047,1.3793103448275863,23.461438043217722,28.0,28.0,21.124183317532047,0.06765435343358736,21.461438043217722,21.124183317532047,0.06745094513713523,0.06205491265799481,0.024,0.05584942139219533,0.5396075610970819,0.5218130523628813,1.333825159393372,27.0,0.5218130523628813,35.0,21.12418331753205,0.4498388382438632,109.43790834123398,0.47681197518490287,0.0,0.0,0.0,0.5218130523628813,0.47681197518490287,0.0
2009-10-30 21:00:00,0.4900896808124111,19.999999999999996,16.4,0.5445440897915679,21.473728168776887,21.13338811265716,1.3793103448275863,23.473728168776887,28.0,28.0,21.13338811265716,0.06836480171981889,21.473728168776887,21.13338811265716,0.06806801122394598,0.06257079075441727,0.024,0.056313711678975545,0.5445440897915679,0.5268011688670096,1.3343681723984155,27.0,0.5268011688670096,35.0,21.13338811265715,0.45413893867845656,109.43330594367143,0.48139016209395136,0.0,0.0,0.0,0.5268011688670096,0.48139016209395136,0.0
2009-10-30 22:00:00,0.6801608122956846,19.999999999999993,15.0,0.7557342358840939,21.992176256105637,21.519842358678076,1.3793103448275863,23.992176256105637,28.653846153846153,28.653846153846153,21.519842358678076,0.09132249570372068,21.992176256105637,21.519842358678076,0.09446677948551174,0.08428844675480945,0.024,0.0758596020793285,0.7557342358840939,0.7401630805595749,1.3508910214725909,27.0,0.7401630805595749,35.0,21.519842358678073,0.6380716211720474,109.24007882066097,0.6775563406308942,0.0,0.0,0.0,0.7401630805595749,0.6775563406308942,0.0
2009-10-30 23:00:00,0.0,19.83653139154844,15.0,0.0,19.83653139154844,19.83653139154844,1.3793103448275863,21.83653139154844,28.653846153846153,28.653846153846153,19.83653139154844,0.0,19.83653139154844,19.83653139154844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.83653139154844,19.83653139154844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.787043693516733,15.8,0.0,19.787043693516733,19.787043693516733,1.3793103448275863,21.787043693516733,28.130769230769232,28.130769230769232,19.787043693516733,0.0,19.787043693516733,19.787043693516733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.787043693516733,19.787043693516733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.738534936858954,15.0,0.0,19.738534936858954,19.738534936858954,1.3793103448275863,21.738534936858954,28.653846153846153,28.653846153846153,19.738534936858954,0.0,19.738534936858954,19.738534936858954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.738534936858954,19.738534936858954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.684457592159397,14.0,0.0,19.684457592159397,19.684457592159397,1.3793103448275863,21.684457592159397,29.307692307692307,29.307692307692307,19.684457592159397,0.0,19.684457592159397,19.684457592159397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.684457592159397,19.684457592159397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.66354107667822,15.0,0.0,19.66354107667822,19.66354107667822,1.3793103448275863,21.66354107667822,28.653846153846153,28.653846153846153,19.66354107667822,0.0,19.66354107667822,19.66354107667822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.66354107667822,19.66354107667822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.61351828486118,14.0,0.0,19.61351828486118,19.61351828486118,1.3793103448275863,21.61351828486118,29.307692307692307,29.307692307692307,19.61351828486118,0.0,19.61351828486118,19.61351828486118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.61351828486118,19.61351828486118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.4752752170182388,20.0,14.0,1.6391946855758208,24.062172149152534,23.037675470667647,1.3793103448275863,26.062172149152534,29.307692307692307,29.307692307692307,23.037675470667647,0.22537401471257806,24.062172149152534,23.037675470667647,0.2048993356969776,0.17039634287568436,0.024,0.15335670858811593,1.6391946855758208,1.632234319863389,1.3734535027359067,27.0,1.632234319863389,36.13636363636363,23.03767547066765,1.163793103448276,108.48116226466618,1.5046246608984115,0.0,0.0,0.0,1.632234319863389,1.5046246608984113,0.0
2009-10-31 06:00:00,1.3338713509511777,19.999999999999996,14.6,1.482079278834642,23.702351762788567,22.776052213516913,1.3793103448275863,25.702351762788567,28.915384615384614,28.915384615384614,22.776052213516913,0.20810968800627774,23.702351762788567,22.776052213516913,0.18525990985433025,0.15548169543133167,0.024,0.1399335258881985,1.482079278834642,1.4736274483777752,1.3714445731726057,27.0,1.4736274483777752,35.45454545454545,22.776052213516913,1.163793103448276,108.61197389324154,1.3567817576230172,0.0,0.0,0.0,1.4736274483777752,1.3567817576230172,0.0
2009-10-31 07:00:00,1.4221118554724297,20.0,14.0,1.5801242838582552,23.9272233536243,22.93964567621289,1.3793103448275863,25.9272233536243,29.307692307692307,29.307692307692307,22.93964567621289,0.21390799810426311,23.9272233536243,22.93964567621289,0.1975155354822819,0.16480485671609255,0.024,0.1483243710444833,1.5801242838582552,1.5726047695298644,1.3727464662724755,27.0,1.5726047695298644,36.13636363636363,22.939645676212887,1.163793103448276,108.53017716189356,1.4490023057679366,0.0,0.0,0.0,1.5726047695298644,1.4490023057679366,0.0
2009-10-31 08:00:00,1.5813171757969595,20.0,13.0,1.757019084218844,24.33022305178694,23.23208612415016,1.3793103448275863,26.33022305178694,29.96153846153846,29.96153846153846,23.23208612415016,0.22508096474823,24.33022305178694,23.23208612415016,0.2196273855273555,0.18149542022249046,0.024,0.1633458782002414,1.757019084218844,1.751168626241093,1.374717567615787,27.0,1.751168626241093,37.27272727272727,23.23208612415016,1.163793103448276,108.38395693792492,1.6157083351773596,0.0,0.0,0.0,1.751168626241093,1.6157083351773593,0.0
2009-10-31 09:00:00,1.4837041419049928,20.0,15.0,1.6485601576722142,24.08353257616856,23.053182477623427,1.3793103448275863,26.08353257616856,28.653846153846153,28.653846153846153,23.053182477623427,0.2537507395330534,24.08353257616856,23.053182477623427,0.20607001970902677,0.17128116129100773,0.024,0.15415304516190698,1.6485601576722142,1.6416882738013148,1.373560806075557,27.0,1.6416882738013148,35.0,23.05318247762343,1.1637931034482758,108.47340876118828,1.5134476666217849,0.0,0.0,0.0,1.6416882738013148,1.513447666621785,0.0
2009-10-31 10:00:00,1.290577735569242,20.0,16.0,1.4339752617436023,23.591599147387733,22.69536460879798,1.3793103448275863,25.591599147387733,28.0,28.0,22.69536460879798,0.23303874428747604,23.591599147387733,22.69536460879798,0.1792469077179503,0.15088713014845712,0.024,0.1357984171336114,1.4339752617436023,1.425063974758448,1.3707387671635427,27.0,1.425063974758448,35.0,22.69536460879798,1.1637931034482758,108.65231769560101,1.3115817545198523,0.0,0.0,0.0,1.425063974758448,1.3115817545198523,0.0
2009-10-31 11:00:00,1.0837258531274152,19.999999999999996,17.0,1.2041398368082392,23.058196416966382,22.305609018961235,1.3793103448275863,25.058196416966382,28.0,28.0,22.305609018961235,0.18229369688732164,23.058196416966382,22.305609018961235,0.1505174796010299,0.12873133046226298,0.024,0.11585819741603669,1.2041398368082392,1.1930129698544656,1.3665648129336032,27.0,1.1930129698544656,35.0,22.305609018961242,1.028459456771091,108.84719549051938,1.0960438295889556,0.0,0.0,0.0,1.1930129698544656,1.0960438295889556,0.0
2009-10-31 12:00:00,0.845514880677288,20.0,18.0,0.93946097853032,22.43373383642938,21.846570724847933,1.3793103448275863,24.43373383642938,28.0,28.0,21.846570724847933,0.13161444093877783,22.43373383642938,21.846570724847933,0.11743262231629,0.10272730947065549,0.024,0.09245457852358994,0.93946097853032,0.9257337094773854,1.3591560599305623,27.0,0.9257337094773854,35.0,21.84657072484793,0.7980463012736082,109.07671463757603,0.8486996629420646,0.0,0.0,0.0,0.9257337094773854,0.8486996629420646,0.0
2009-10-31 13:00:00,0.5813449929243052,19.999999999999996,19.0,0.6459388810270058,21.72432018535589,21.32060838471401,1.3793103448275863,23.72432018535589,28.0,28.0,21.32060838471401,0.08336745246078421,21.72432018535589,21.32060838471401,0.08074236012837573,0.07307828568167775,0.024,0.06577045711350998,0.6459388810270058,0.6292467095951735,1.343666593677389,27.0,0.6292467095951735,35.0,21.320608384714006,0.5424540599958392,109.339695807643,0.5754970369610158,0.0,0.0,0.0,0.6292467095951735,0.5754970369610158,0.0
2009-10-31 14:00:00,0.4625132389059866,20.0,19.0,0.5139035987844296,21.397298136668272,21.076108387428004,1.3793103448275863,23.397298136668272,28.0,28.0,21.076108387428004,0.06398429793084431,21.397298136668272,21.076108387428004,0.0642379498480537,0.05936175657831063,0.024,0.05342558092047956,0.5139035987844296,0.4958397744422607,1.3308272833327137,27.0,0.4958397744422607,35.0,21.076108387428015,0.42744808141574203,109.461945806286,0.4529791342461102,0.0,0.0,0.0,0.4958397744422607,0.4529791342461102,0.0
2009-10-31 15:00:00,0.3624778233175281,20.0,19.2,0.4027531370194757,21.11679461878772,20.865073908150546,1.3793103448275863,23.11679461878772,28.0,28.0,20.865073908150546,0.04866216912685703,21.11679461878772,20.865073908150546,0.05034414212743446,0.04756484464651834,0.024,0.042808360181866505,0.4027531370194757,0.3835096214841275,1.3134069970717281,27.0,0.3835096214841275,35.0,20.86507390815055,0.3306117426587306,109.56746304592473,0.3500214487245918,0.0,0.0,0.0,0.3835096214841275,0.3500214487245918,0.0
2009-10-31 16:00:00,0.29530249837686356,20.0,19.0,0.32811388708540395,20.925010646934584,20.719939467506205,1.3793103448275863,22.925010646934584,28.0,28.0,20.719939467506205,0.03885363287146489,20.925010646934584,20.719939467506205,0.041014235885675494,0.03947880274657894,0.024,0.03553092247192104,0.32811388708540395,0.30806176736006186,1.2950161492402728,27.0,0.30806176736006186,35.0,20.719939467506208,0.2655704891035016,109.6400302662469,0.28097563144772303,0.0,0.0,0.0,0.30806176736006186,0.28097563144772303,0.0
2009-10-31 17:00:00,0.5542391118567952,20.0,18.0,0.6158212353964391,21.65023595216223,21.265347680039458,1.3793103448275863,23.65023595216223,28.0,28.0,21.265347680039458,0.07882817851907584,21.65023595216223,21.265347680039458,0.07697765442455488,0.06997400717284051,0.024,0.06297660645555646,0.6158212353964391,0.5988186361137231,1.341228090219223,27.0,0.5988186361137231,35.0,21.265347680039454,0.5162229621670027,109.36732615998028,0.5475297395839992,0.0,0.0,0.0,0.5988186361137231,0.5475297395839992,0.0
2009-10-31 18:00:00,0.5248851977198457,19.999999999999993,17.2,0.583205775244273,21.569681877252293,21.20517826772462,1.3793103448275863,23.569681877252293,28.0,28.0,21.20517826772462,0.07399216920738123,21.569681877252293,21.20517826772462,0.07290072190553412,0.06659664347944624,0.024,0.059936979131501616,0.583205775244273,0.5658654395922176,1.3382995980844639,27.0,0.5658654395922176,35.0,21.205178267724612,0.4878150341312221,109.39741086613769,0.5172567020664038,0.0,0.0,0.0,0.5658654395922176,0.5172567020664038,0.0
2009-10-31 19:00:00,0.5116691199110133,20.0,17.0,0.5685212443455703,21.53329801825577,21.177972240539788,1.3793103448275863,23.53329801825577,28.0,28.0,21.177972240539788,0.07184147269232745,21.53329801825577,21.177972240539788,0.07106515554319628,0.06507048621109339,0.024,0.05856343758998405,0.5685212443455703,0.5510282929666795,1.3368700507515976,27.0,0.5510282929666795,35.0,21.177972240539788,0.4750243904885169,109.4110138797301,0.5036314658160436,0.0,0.0,0.0,0.5510282929666795,0.5036314658160436,0.0
2009-10-31 20:00:00,0.8595209675342705,20.0,14.2,0.9550232972603006,22.470801992186406,21.87391243139872,1.3793103448275863,24.470801992186406,29.176923076923078,29.176923076923078,21.87391243139872,0.1127337732170236,22.470801992186406,21.87391243139872,0.11937791215753757,0.10427314616604298,0.024,0.09384583154943868,0.9550232972603006,0.9414506118769047,1.3597077388910481,27.0,0.9414506118769047,35.90909090909091,21.873912431398722,0.8115953550662973,109.06304378430065,0.8632168874168393,0.0,0.0,0.0,0.9414506118769047,0.8632168874168393,0.0
2009-10-31 21:00:00,0.9298333691456719,20.0,14.1,1.0331481879396356,22.656185071894086,22.01046745443181,1.3793103448275863,24.656185071894086,29.242307692307694,29.242307692307694,22.01046745443181,0.12315606544216638,22.656185071894086,22.01046745443181,0.12914352349245445,0.11199966063182154,0.024,0.1007996945686394,1.0331481879396356,1.0203481540028179,1.3622215869617753,27.0,1.0203481540028179,36.02272727272727,22.01046745443181,0.8796104775886362,108.99476627278409,0.9361441736102865,0.0,0.0,0.0,1.0203481540028179,0.9361441736102865,0.0
2009-10-31 22:00:00,1.0214328880893224,20.0,13.8,1.1349254312103583,22.896050352705785,22.186721958199314,1.3793103448275863,24.896050352705785,29.43846153846154,29.43846153846154,22.186721958199314,0.13491714389271328,22.896050352705785,22.186721958199314,0.14186567890129478,0.12198653546172239,0.024,0.10978788191555015,1.1349254312103583,1.1231240847565305,1.3649677996708587,27.0,1.1231240847565305,36.36363636363636,22.18672195819931,0.9682104178935608,108.90663902090034,1.0312723768300214,0.0,0.0,0.0,1.1231240847565305,1.0312723768300214,0.0
2009-10-31 23:00:00,0.0,19.721312612251737,13.4,0.0,19.721312612251737,19.721312612251737,1.3793103448275863,21.721312612251737,29.7,29.7,19.721312612251737,0.0,19.721312612251737,19.721312612251737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.721312612251737,19.721312612251737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.615469704307298,13.0,0.0,19.615469704307298,19.615469704307298,1.3793103448275863,21.615469704307298,29.96153846153846,29.96153846153846,19.615469704307298,0.0,19.615469704307298,19.615469704307298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.615469704307298,19.615469704307298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.546929856599174,12.5,0.0,19.546929856599174,19.546929856599174,1.3793103448275863,21.546929856599174,30.28846153846154,30.28846153846154,19.546929856599174,0.0,19.546929856599174,19.546929856599174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.546929856599174,19.546929856599174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.476237075221825,12.3,0.0,19.476237075221825,19.476237075221825,1.3793103448275863,21.476237075221825,30.41923076923077,30.41923076923077,19.476237075221825,0.0,19.476237075221825,19.476237075221825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.476237075221825,19.476237075221825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.419140700647247,12.2,0.0,19.419140700647247,19.419140700647247,1.3793103448275863,21.419140700647247,30.484615384615385,30.484615384615385,19.419140700647247,0.0,19.419140700647247,19.419140700647247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.419140700647247,19.419140700647247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.368851188340127,12.3,0.0,19.368851188340127,19.368851188340127,1.3793103448275863,21.368851188340127,30.41923076923077,30.41923076923077,19.368851188340127,0.0,19.368851188340127,19.368851188340127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.368851188340127,19.368851188340127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,1.7392988669419118,20.000000000000004,12.4,1.9325542966021243,24.726987379863836,23.51914094448751,1.3793103448275863,26.726987379863836,30.353846153846153,30.353846153846153,23.51914094448751,0.24375522165849606,24.726987379863836,23.51914094448751,0.24156928707526554,0.19790707978443214,0.024,0.17811637180598894,1.9325542966021243,1.9283450045805677,1.3763060721714773,27.0,1.9283450045805677,37.95454545454545,23.51914094448751,1.163793103448276,108.24042952775625,1.7815385738894165,0.0,0.0,0.0,1.9283450045805677,1.7815385738894165,0.0
2009-11-01 06:00:00,1.4473764713344501,20.0,12.4,1.6081960792605001,23.991403018170853,22.986280468633044,1.3793103448275863,25.991403018170853,30.353846153846153,30.353846153846153,22.986280468633044,0.1881728632809443,23.991403018170853,22.986280468633044,0.20102450990756252,0.16746440368329354,0.024,0.15071796331496418,1.6081960792605001,1.6009425196288294,1.3730891445860212,27.0,1.6009425196288294,37.95454545454545,22.986280468633037,1.1637931034482758,108.50685976568349,1.4754297775145322,0.0,0.0,0.0,1.6009425196288294,1.4754297775145322,0.0
2009-11-01 07:00:00,1.9868688340283611,19.999999999999993,12.3,2.20763203780929,25.343184312418646,23.963414288787842,1.3793103448275863,27.343184312418646,30.41923076923077,30.41923076923077,23.963414288787842,0.29479324154307474,25.343184312418646,23.963414288787842,0.2759540047261613,0.22335836642895607,0.024,0.20102252978606047,2.20763203780929,2.205967874452186,1.378270589245759,27.0,2.205967874452186,38.06818181818182,23.96341428878784,1.1637931034482758,108.01829285560608,2.042216939496557,0.0,0.0,0.0,2.205967874452186,2.042216939496557,0.0
2009-11-01 08:00:00,1.9619375981555487,20.0,13.0,2.1799306646172765,25.281415752060223,23.918959086674423,1.3793103448275863,27.281415752060223,29.96153846153846,29.96153846153846,23.918959086674423,0.31100138804353117,25.281415752060223,23.918959086674423,0.27249133307715956,0.2208089961296315,0.024,0.19872809651666834,2.1799306646172765,2.1780115642302396,1.3780960699611555,27.0,2.1780115642302396,37.27272727272727,23.91895908667442,1.1637931034482758,108.04052045666279,2.01592102206124,0.0,0.0,0.0,2.1780115642302396,2.01592102206124,0.0
2009-11-01 09:00:00,1.9511094508864177,20.0,13.6,2.1678993898737975,25.25456932646899,23.899632207797865,1.3793103448275863,27.25456932646899,29.56923076923077,29.56923076923077,23.899632207797865,0.32963158927810093,25.25456932646899,23.899632207797865,0.2709874237342247,0.2197008368224045,0.024,0.19773075314016403,2.1678993898737975,2.165869473556038,1.3780188252168057,27.0,2.165869473556038,36.59090909090909,23.899632207797865,1.163793103448276,108.05018389610106,2.004503273810895,0.0,0.0,0.0,2.165869473556038,2.004503273810895,0.0
2009-11-01 10:00:00,1.9927926850667188,20.0,13.0,2.2142140945185766,25.35785205736958,23.973968248295467,1.3793103448275863,27.35785205736958,29.96153846153846,29.96153846153846,23.973968248295467,0.3187946338689323,25.35785205736958,23.973968248295467,0.2767767618148221,0.22396368733596114,0.024,0.20156731860236501,2.2142140945185766,2.2126104632521724,1.3783113875901074,27.0,2.2126104632521724,37.27272727272727,23.973968248295463,1.163793103448276,108.01301587585226,2.048466516105149,0.0,0.0,0.0,2.2126104632521724,2.048466516105149,0.0
2009-11-01 11:00:00,1.9229632717475709,19.999999999999996,13.1,2.136625857497301,25.184731305232486,23.849340144296672,1.3793103448275863,27.184731305232486,29.896153846153847,29.896153846153847,23.849340144296672,0.3046098215502114,25.184731305232486,23.849340144296672,0.26707823218716265,0.21681771478869996,0.024,0.19513594330982997,2.136625857497301,2.1343076289761713,1.377813799903893,27.0,2.1343076289761713,37.15909090909091,23.84934014429667,1.1637931034482756,108.07532992785167,1.9748333226472505,0.0,0.0,0.0,2.1343076289761713,1.9748333226472505,0.0
2009-11-01 12:00:00,1.8467721647952462,20.0,13.2,2.051969071994718,24.995276257651796,23.712795587655094,1.3793103448275863,26.995276257651796,29.83076923076923,29.83076923076923,23.712795587655094,0.2891380313739706,24.995276257651796,23.712795587655094,0.25649613399933974,0.20899372428736535,0.024,0.1880943518586288,2.051969071994718,2.048868444423454,1.3772261381293098,27.0,2.048868444423454,37.04545454545455,23.712795587655094,1.163793103448276,108.14360220617246,1.8945812813941127,0.0,0.0,0.0,2.048868444423454,1.8945812813941127,0.0
2009-11-01 13:00:00,1.5841805056037623,20.0,15.0,1.760200561781958,24.337440960102633,23.237315608988908,1.3793103448275863,26.337440960102633,28.653846153846153,28.653846153846153,23.237315608988908,0.28014506053860566,24.337440960102633,23.237315608988908,0.22002507022274476,0.18179415765819698,0.024,0.1636147418923773,1.760200561781958,1.7543799775477777,1.374749278196054,27.0,1.7543799775477777,35.0,23.23731560898891,1.163793103448276,108.38134219550554,1.6187103259739202,0.0,0.0,0.0,1.7543799775477777,1.6187103259739204,0.0
2009-11-01 14:00:00,1.4036863621693152,19.999999999999996,16.0,1.5596515135214613,23.88036072363135,22.905578527680436,1.3793103448275863,25.88036072363135,28.0,28.0,22.905578527680436,0.26392146274789147,23.88036072363135,22.905578527680436,0.19495643919018266,0.1628625420314831,0.024,0.1465762878283348,1.5596515135214613,1.5519377677246096,1.3724885328505316,27.0,1.5519377677246096,35.0,22.905578527680433,1.1637931034482758,108.54721073615978,1.4297352803443528,0.0,0.0,0.0,1.5519377677246096,1.4297352803443526,0.0
2009-11-01 15:00:00,1.460622791910904,20.0,15.0,1.622914213234338,24.025017412204527,23.01069602893307,1.3793103448275863,26.025017412204527,28.653846153846153,28.653846153846153,23.01069602893307,0.24792251596313888,24.025017412204527,23.01069602893307,0.20286427665429224,0.1688571225873023,0.024,0.15197141032857206,1.622914213234338,1.6157999254930682,1.3732639311616106,27.0,1.6157999254930682,35.0,23.01069602893307,1.163793103448276,108.49465198553347,1.489289928971353,0.0,0.0,0.0,1.6157999254930682,1.4892899289713528,0.0
2009-11-01 16:00:00,1.4458654854757795,20.0,15.0,1.6065172060841995,23.98756714988271,22.983493896080088,1.3793103448275863,25.98756714988271,28.653846153846153,28.653846153846153,22.983493896080088,0.24424031576483954,23.98756714988271,22.983493896080088,0.20081465076052493,0.16730546510310718,0.024,0.15057491859279645,1.6065172060841995,1.5992477525945101,1.3730689971709318,27.0,1.5992477525945101,35.0,22.98349389608009,1.163793103448276,108.50825305195995,1.4738489539857387,0.0,0.0,0.0,1.5992477525945101,1.4738489539857387,0.0
2009-11-01 17:00:00,1.6487749103477833,20.000000000000004,14.0,1.831972122608648,24.500003172554276,23.35502059592387,1.3793103448275863,26.500003172554276,29.307692307692307,29.307692307692307,23.35502059592387,0.2653071409047155,24.500003172554276,23.35502059592387,0.228996515326081,0.18852057044347537,0.024,0.16966851339912783,1.831972122608648,1.8268241796529954,1.3754344064955106,27.0,1.8268241796529954,36.13636363636363,23.355020595923868,1.1637931034482758,108.32248970203807,1.6864680498740643,0.0,0.0,0.0,1.8268241796529954,1.6864680498740643,0.0
2009-11-01 18:00:00,1.6218973075134595,20.0,14.2,1.8021081194593995,24.432423131114213,23.30610555645209,1.3793103448275863,26.432423131114213,29.176923076923078,29.176923076923078,23.30610555645209,0.26462097942501744,24.432423131114213,23.30610555645209,0.22526351493242494,0.18572468850159124,0.024,0.16715221965143212,1.8021081194593995,1.7966805883095587,1.375156182388046,27.0,1.7966805883095587,35.90909090909091,23.30610555645209,1.163793103448276,108.34694722177396,1.658266000454961,0.0,0.0,0.0,1.7966805883095587,1.658266000454961,0.0
2009-11-01 19:00:00,1.786819030577153,20.000000000000007,13.0,1.9853544784190589,24.845768852875043,23.60492230386313,1.3793103448275863,26.845768852875043,29.96153846153846,29.96153846153846,23.60492230386313,0.2692489901768201,24.845768852875043,23.60492230386313,0.24816930980238236,0.20281658776171582,0.024,0.18253492898554424,1.9853544784190589,1.9816361371952305,1.3767270547545152,27.0,1.9816361371952305,37.27272727272727,23.604922303863134,1.163793103448276,108.19753884806843,1.8314983485695129,0.0,0.0,0.0,1.9816361371952305,1.8314983485695129,0.0
2009-11-01 20:00:00,1.8330886314149484,20.0,13.0,2.0367651460166094,24.961187004285435,23.68820878802505,1.3793103448275863,26.961187004285435,29.96153846153846,29.96153846153846,23.68820878802505,0.2798883708983764,24.961187004285435,23.68820878802505,0.2545956432520762,0.20758549901545165,0.024,0.1868269491139065,2.0367651460166094,2.0335236959181544,1.3771152141509877,27.0,2.0335236959181544,37.27272727272727,23.688208788025044,1.1637931034482758,108.15589560598748,1.8801783153146752,0.0,0.0,0.0,2.0335236959181544,1.8801783153146752,0.0
2009-11-01 21:00:00,1.3992077652334731,20.0,13.4,1.5546752947038591,23.868962774174225,22.89729071498431,1.3793103448275863,25.868962774174225,29.7,29.7,22.89729071498431,0.19701522832567694,23.868962774174225,22.89729071498431,0.1943344118379824,0.16239008373980487,0.024,0.1461510753658244,1.5546752947038591,1.5469143030778396,1.3724247809594534,27.0,1.5469143030778396,36.81818181818182,22.897290714984322,1.163793103448276,108.55135464250785,1.425052969787703,0.0,0.0,0.0,1.5469143030778396,1.425052969787703,0.0
2009-11-01 22:00:00,1.4504281841622142,20.0,13.0,1.611586871291349,23.99914929924006,22.991907504682963,1.3793103448275863,25.99914929924006,29.96153846153846,29.96153846153846,22.991907504682963,0.19933609621162984,23.99914929924006,22.991907504682963,0.20144835891141863,0.16778536329415256,0.024,0.1510068269647373,1.611586871291349,1.6043654076207643,1.3731297040423587,27.0,1.6043654076207643,37.27272727272727,22.991907504682967,1.163793103448276,108.50404624765852,1.478622653351405,0.0,0.0,0.0,1.6043654076207643,1.478622653351405,0.0
2009-11-01 23:00:00,0.0,19.417693010737302,13.0,0.0,19.417693010737302,19.417693010737302,1.3793103448275863,21.417693010737302,29.96153846153846,29.96153846153846,19.417693010737302,0.0,19.417693010737302,19.417693010737302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.417693010737302,19.417693010737302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.273661322185383,13.8,0.0,19.273661322185383,19.273661322185383,1.3793103448275863,21.273661322185383,29.43846153846154,29.43846153846154,19.273661322185383,0.0,19.273661322185383,19.273661322185383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.273661322185383,19.273661322185383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,19.198810595879593,13.0,0.0,19.198810595879593,19.198810595879593,1.3793103448275863,21.198810595879593,29.96153846153846,29.96153846153846,19.198810595879593,0.0,19.198810595879593,19.198810595879593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.198810595879593,19.198810595879593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,19.138666816488623,13.0,0.0,19.138666816488623,19.138666816488623,1.3793103448275863,21.138666816488623,29.96153846153846,29.96153846153846,19.138666816488623,0.0,19.138666816488623,19.138666816488623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.138666816488623,19.138666816488623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,19.101763546354526,13.4,0.0,19.101763546354526,19.101763546354526,1.3793103448275863,21.101763546354526,29.7,29.7,19.101763546354526,0.0,19.101763546354526,19.101763546354526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.101763546354526,19.101763546354526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,19.05622852444029,13.0,0.0,19.05622852444029,19.05622852444029,1.3793103448275863,21.05622852444029,29.96153846153846,29.96153846153846,19.05622852444029,0.0,19.05622852444029,19.05622852444029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05622852444029,19.05622852444029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,2.520306499850714,20.0,13.0,2.800340555389682,26.651485417694634,24.90127257057608,1.3793103448275863,28.651485417694634,29.96153846153846,29.96153846153846,24.90127257057608,0.4770671616272797,26.651485417694634,24.90127257057608,0.35004256942371026,0.2772661917184971,0.024,0.24953957254664735,2.800340555389682,2.8040671745615318,1.3811458945663726,27.0,2.8040671745615318,37.27272727272727,24.901272570576083,1.163793103448276,107.54936371471196,2.607237344518065,0.0,0.0,0.0,2.8040671745615318,2.607237344518065,0.0
2009-11-02 06:00:00,1.9485855699113097,20.0,14.4,2.165095077679233,25.248310150038552,23.89512572648903,1.3793103448275863,27.248310150038552,29.046153846153846,29.046153846153846,23.89512572648903,0.36234732765987326,25.248310150038552,23.89512572648903,0.2706368847099041,0.21944246103666198,0.024,0.19749821493299577,2.165095077679233,2.163039323782899,1.3780006921269419,27.0,2.163039323782899,35.68181818181818,23.895125726489027,1.163793103448276,108.05243713675549,2.0018422361406527,0.0,0.0,0.0,2.163039323782899,2.0018422361406527,0.0
2009-11-02 07:00:00,2.478148755244758,20.0,13.0,2.7534986169386197,26.548941192314732,24.828004556728093,1.3793103448275863,28.548941192314732,29.96153846153846,29.96153846153846,24.828004556728093,0.46239213537348123,26.548941192314732,24.828004556728093,0.34418732711732747,0.2730466979770278,0.024,0.24574202817932503,2.7534986169386197,2.7568032867363224,1.3809657534085698,27.0,2.7568032867363224,37.27272727272727,24.82800455672809,1.1637931034482758,107.58599772163595,2.5624182933816106,0.0,0.0,0.0,2.7568032867363224,2.5624182933816106,0.0
2009-11-02 08:00:00,2.493358812592196,19.999999999999993,13.0,2.7703986806579954,26.585953595037974,24.85445441962673,1.3793103448275863,28.585953595037974,29.96153846153846,29.96153846153846,24.85445441962673,0.4676395972937951,26.585953595037974,24.85445441962673,0.34629983508224943,0.2745697923519533,0.024,0.24711281311675795,2.7703986806579954,2.773855659893191,1.3810314859955546,27.0,2.773855659893191,37.27272727272727,24.854454419626727,1.1637931034482758,107.57277279018663,2.5785852571667065,0.0,0.0,0.0,2.773855659893191,2.5785852571667065,0.0
2009-11-02 09:00:00,2.3962612246918558,20.000000000000007,14.2,2.6625124718798396,26.34936736668901,24.68529707176411,1.3793103448275863,28.34936736668901,29.176923076923078,29.176923076923078,24.68529707176411,0.5110107942366348,26.34936736668901,24.68529707176411,0.33281405898497995,0.26483194652287456,0.024,0.2383487518705871,2.6625124718798396,2.664995666532127,1.380596759861619,27.0,2.664995666532127,35.90909090909091,24.68529707176411,1.163793103448276,107.65735146411794,2.4754423458210066,0.0,0.0,0.0,2.664995666532127,2.4754423458210066,0.0
2009-11-02 10:00:00,2.3881421553638162,20.0,14.0,2.6534912837375737,26.32955111904326,24.671119066707277,1.3793103448275863,28.32955111904326,29.307692307692307,29.307692307692307,24.671119066707277,0.49335842810814623,26.32955111904326,24.671119066707277,0.3316864104671967,0.2640160844580129,0.024,0.2376144760122116,2.6534912837375737,2.655892892183375,1.3805587240454957,27.0,2.655892892183375,36.13636363636363,24.67111906670728,1.163793103448276,107.66444046664635,2.4668245900615173,0.0,0.0,0.0,2.655892892183375,2.4668245900615173,0.0
2009-11-02 11:00:00,2.3150214755992287,20.000000000000007,14.0,2.572246083999143,26.150846042761714,24.54319224026225,1.3793103448275863,28.150846042761714,29.307692307692307,29.307692307692307,24.54319224026225,0.4654115834413238,26.150846042761714,24.54319224026225,0.3215307604998929,0.2566569187925748,0.024,0.23099122691331733,2.572246083999143,2.5739117758784005,1.3802035354342896,27.0,2.5739117758784005,36.13636363636363,24.543192240262254,1.163793103448276,107.72840387986888,2.389260105207393,0.0,0.0,0.0,2.5739117758784005,2.389260105207393,0.0
2009-11-02 12:00:00,2.0797047670599036,20.0,15.4,2.310783074511004,25.572664548373385,24.128425126804007,1.3793103448275863,27.572664548373385,28.392307692307693,28.392307692307693,24.128425126804007,0.46719259828937937,25.572664548373385,24.128425126804007,0.2888478843138755,0.23282615220425742,0.024,0.20954353698383169,2.310783074511004,2.3100656897314296,1.3788821366333144,27.0,2.3100656897314296,35.0,24.128425126804007,1.163793103448276,107.93578743659799,2.1402222048811876,0.0,0.0,0.0,2.3100656897314296,2.1402222048811876,0.0
2009-11-02 13:00:00,1.9419395685725056,20.0,16.0,2.1577106317472285,25.23182515965756,23.883256014815544,1.3793103448275863,27.23182515965756,28.0,28.0,23.883256014815544,0.45183654336779033,25.23182515965756,23.883256014815544,0.26971382896840357,0.2187619481873545,0.024,0.19688575336861905,2.1577106317472285,2.155586826565964,1.3779527084449255,27.0,2.155586826565964,35.0,23.88325601481555,1.163793103448276,108.05837199259223,1.9948355567616147,0.0,0.0,0.0,2.155586826565964,1.9948355567616145,0.0
2009-11-02 14:00:00,1.8794408007059233,20.0,16.0,2.0882675563399147,25.07658276963504,23.77141554692259,1.3793103448275863,27.07658276963504,28.0,28.0,23.77141554692259,0.4257289104648308,25.07658276963504,23.77141554692259,0.26103344454248933,0.2123519595973831,0.024,0.19111676363764477,2.0882675563399147,2.085502752299653,1.3774841790172812,27.0,2.085502752299653,35.0,23.77141554692259,1.163793103448276,108.11429222653871,1.9289797022670854,0.0,0.0,0.0,2.085502752299653,1.9289797022670854,0.0
2009-11-02 15:00:00,1.8962368755943557,20.000000000000004,15.6,2.106929861771506,25.118342126085413,23.801510962478222,1.3793103448275863,27.118342126085413,28.26153846153846,28.26153846153846,23.801510962478222,0.40724386715944216,25.118342126085413,23.801510962478222,0.2633662327214383,0.21407647412552705,0.024,0.19266882671297433,2.106929861771506,2.104337509184059,1.3776132504884808,27.0,2.104337509184059,35.0,23.801510962478222,1.1637931034482758,108.09924451876088,1.9466718001149825,0.0,0.0,0.0,2.104337509184059,1.9466718001149825,0.0
2009-11-02 16:00:00,1.9258978554320516,20.0,15.0,2.139886506035613,25.19201648657276,23.854587420300504,1.3793103448275863,27.19201648657276,28.653846153846153,28.653846153846153,23.854587420300504,0.3843780569045411,25.19201648657276,23.854587420300504,0.26748581325445164,0.21711849376495837,0.024,0.19540664438846253,2.139886506035613,2.137598355412109,1.3778354676242306,27.0,2.137598355412109,35.0,23.854587420300504,1.163793103448276,108.07270628984975,1.9779261839516586,0.0,0.0,0.0,2.137598355412109,1.9779261839516589,0.0
2009-11-02 17:00:00,2.172834900698817,19.999999999999996,13.0,2.414261000776463,25.802069158414852,24.293156032929566,1.3793103448275863,27.802069158414852,29.96153846153846,29.96153846153846,24.293156032929566,0.3671699130467381,25.802069158414852,24.293156032929566,0.3017826250970579,0.24228540459226622,0.024,0.2180568641330396,2.414261000776463,2.4144895412356897,1.3794409140657629,27.0,2.4144895412356897,37.27272727272727,24.293156032929563,1.163793103448276,107.85342198353521,2.2386768048994155,0.0,0.0,0.0,2.4144895412356897,2.2386768048994155,0.0
