timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-02 18:00:00,2.0265753888143836,20.000000000000004,14.4,2.2517504320159816,25.441434886627935,24.034090866617948,1.3793103448275863,27.441434886627935,29.046153846153846,29.046153846153846,24.034090866617948,0.387298438478673,25.441434886627935,24.034090866617948,0.2814688040019977,0.227412618077901,0.024,0.2046713562701109,2.2517504320159816,2.2504916938237716,1.378539304402655,27.0,2.2504916938237716,35.68181818181818,24.034090866617948,1.163793103448276,107.98295456669102,2.0841175376747563,0.0,0.0,0.0,2.2504916938237716,2.0841175376747563,0.0
2009-11-02 19:00:00,2.199586064669878,19.999999999999996,13.0,2.4439845162998646,25.86782118729971,24.340330864612298,1.3793103448275863,27.86782118729971,29.96153846153846,29.96153846153846,24.340330864612298,0.3748097125711714,25.86782118729971,24.340330864612298,0.30549806453748307,0.24499564924588838,0.024,0.22049608432129955,2.4439845162998646,2.4444840812244535,1.379592284039479,27.0,2.4444840812244535,37.27272727272727,24.3403308646123,1.163793103448276,107.82983456769385,2.2669830580977526,0.0,0.0,0.0,2.4444840812244535,2.2669830580977526,0.0
2009-11-02 20:00:00,2.2296717126031456,20.000000000000007,13.0,2.477413014003495,25.941694582418208,24.393311448666026,1.3793103448275863,27.941694582418208,29.96153846153846,29.96153846153846,24.393311448666026,0.3835513295711014,25.941694582418208,24.393311448666026,0.3096766267504369,0.24804014474602126,0.024,0.22323613027141914,2.477413014003495,2.4782170284780975,1.379757983342419,27.0,2.4782170284780975,37.27272727272727,24.393311448666026,1.1637931034482762,107.80334427566699,2.298831307256089,0.0,0.0,0.0,2.4782170284780975,2.298831307256089,0.0
2009-11-02 21:00:00,1.7299449669092826,20.0,14.2,1.9221610743436472,24.703576631246264,23.502225959781484,1.3793103448275863,26.703576631246264,29.176923076923078,29.176923076923078,23.502225959781484,0.29200420299288216,24.703576631246264,23.502225959781484,0.2402701342929559,0.19693926218466595,0.024,0.17724533596619935,1.9221610743436472,1.9178550005621138,1.3762203789596168,27.0,1.9178550005621138,35.90909090909091,23.50222595978148,1.1637931034482758,108.24888702010927,1.7717087476436004,0.0,0.0,0.0,1.9178550005621138,1.7717087476436004,0.0
2009-11-02 22:00:00,1.800271340646693,20.0,13.0,2.0003014896074367,24.87934909605441,23.629160665049763,1.3793103448275863,26.87934909605441,29.96153846153846,29.96153846153846,23.629160665049763,0.2723144277375015,24.87934909605441,23.629160665049763,0.2500376862009296,0.2042042342665001,0.024,0.18378381083985007,2.0003014896074367,1.996721913034087,1.37684204341234,27.0,1.996721913034087,37.27272727272727,23.62916066504976,1.1637931034482758,108.18541966747512,1.845647887831212,0.0,0.0,0.0,1.996721913034087,1.845647887831212,0.0
2009-11-02 23:00:00,0.0,19.287238195236384,13.0,0.0,19.287238195236384,19.287238195236384,1.3793103448275863,21.287238195236384,29.96153846153846,29.96153846153846,19.287238195236384,0.0,19.287238195236384,19.287238195236384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.287238195236384,19.287238195236384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,19.132466816866142,14.6,0.0,19.132466816866142,19.132466816866142,1.3793103448275863,21.132466816866142,28.915384615384614,28.915384615384614,19.132466816866142,0.0,19.132466816866142,19.132466816866142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.132466816866142,19.132466816866142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,19.063627368300466,14.0,0.0,19.063627368300466,19.063627368300466,1.3793103448275863,21.063627368300466,29.307692307692307,29.307692307692307,19.063627368300466,0.0,19.063627368300466,19.063627368300466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.063627368300466,19.063627368300466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,19.024887949321332,14.0,0.0,19.024887949321332,19.024887949321332,1.3793103448275863,21.024887949321332,29.307692307692307,29.307692307692307,19.024887949321332,0.0,19.024887949321332,19.024887949321332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.024887949321332,19.024887949321332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,19.007712477460196,14.8,0.0,19.007712477460196,19.007712477460196,1.3793103448275863,21.007712477460196,28.784615384615385,28.784615384615385,19.007712477460196,0.0,19.007712477460196,19.007712477460196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.007712477460196,19.007712477460196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.96737960828853,14.0,0.0,18.96737960828853,18.96737960828853,1.3793103448275863,20.96737960828853,29.307692307692307,29.307692307692307,18.96737960828853,0.0,18.96737960828853,18.96737960828853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96737960828853,18.96737960828853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,3.1471544027208673,20.0,14.0,3.496838225245408,28.161645922364364,25.976122031585987,1.3793103448275863,30.161645922364364,29.307692307692307,29.307692307692307,25.976122031585987,0.9048332952896876,28.161645922364364,25.976122031585987,0.437104778155676,0.33930643089480844,0.024,0.3053757878053276,3.496838225245408,3.5067688683348885,1.38322743731566,27.0,3.5067688683348885,36.13636363636363,25.976122031585987,1.1637931034482758,107.011938984207,3.276988438507243,0.0,0.0,0.0,3.5067688683348885,3.2769884385072436,0.0
2009-11-03 06:00:00,2.5962498607233697,20.0,14.6,2.8847220674704106,26.83587412053814,25.032922828369134,1.3793103448275863,28.83587412053814,28.915384615384614,28.915384615384614,25.032922828369134,0.6405290006526109,26.83587412053814,25.032922828369134,0.3605902584338013,0.28485112677377455,0.024,0.2563660140963971,2.8847220674704106,2.8892071801477877,1.3814548711177916,27.0,2.8892071801477877,35.45454545454545,25.032922828369138,1.1637931034482758,107.48353858581544,2.688046205178692,0.0,0.0,0.0,2.8892071801477877,2.688046205178692,0.0
2009-11-03 07:00:00,2.6356104166750183,19.999999999999993,14.0,2.928456018527798,26.93127465264769,25.100989641067816,1.3793103448275863,28.93127465264769,29.307692307692307,29.307692307692307,25.100989641067816,0.6001211044660575,26.93127465264769,25.100989641067816,0.36605700231597477,0.2887743430491725,0.024,0.25989690874425525,2.928456018527798,2.9333334528327155,1.3816076289767842,27.0,2.9333334528327155,36.13636363636363,25.10098964106782,1.163793103448276,107.44950517946609,2.7299645986580905,0.0,0.0,0.0,2.9333334528327155,2.72996459865809,0.0
2009-11-03 08:00:00,2.6361153546803693,20.0,14.0,2.929017060755966,26.932497776778053,25.101862113805577,1.3793103448275863,28.932497776778053,29.307692307692307,29.307692307692307,25.101862113805577,0.6003605925932087,26.932497776778053,25.101862113805577,0.36612713259449575,0.2888246373740071,0.024,0.2599421736366064,2.929017060755966,2.9338995244933668,1.3816095573625624,27.0,2.9338995244933668,36.13636363636363,25.101862113805577,1.163793103448276,107.44906894309722,2.730502510028355,0.0,0.0,0.0,2.9338995244933668,2.730502510028355,0.0
2009-11-03 09:00:00,2.6377779587376424,20.0,14.8,2.9308643985973806,26.93652501580779,25.104734766684423,1.3793103448275863,28.93652501580779,28.784615384615385,28.784615384615385,25.104734766684423,0.6866003282440065,26.93652501580779,25.104734766684423,0.36635804982467257,0.28899023477981306,0.024,0.26009121130183177,2.9308643985973806,2.935763422075362,1.3816159014292364,27.0,2.935763422075362,35.22727272727273,25.104734766684423,1.163793103448276,107.44763261665778,2.7322737137907174,0.0,0.0,0.0,2.935763422075362,2.7322737137907174,0.0
2009-11-03 10:00:00,2.8068265439572007,20.000000000000004,13.0,3.118696159952445,27.34499375689903,25.39580865692875,1.3793103448275863,29.34499375689903,29.96153846153846,29.96153846153846,25.39580865692875,0.5888502577744239,27.34499375689903,25.39580865692875,0.3898370199940556,0.30577925793186655,0.024,0.2752013321386799,3.118696159952445,3.125274085745631,1.3822195737581104,27.0,3.125274085745631,37.27272727272727,25.395808656928743,1.1637931034482758,107.30209567153562,2.912593706755238,0.0,0.0,0.0,3.125274085745631,2.912593706755238,0.0
2009-11-03 11:00:00,2.8748511590655514,20.0,12.0,3.1942790656283906,27.508814088273308,25.512389672255562,1.3793103448275863,29.508814088273308,30.615384615384617,30.615384615384617,25.512389672255562,0.5396221004269975,27.508814088273308,25.512389672255562,0.3992848832035488,0.3125088902526929,0.024,0.2812580012274236,3.1942790656283906,3.20152995465366,1.3824413255704286,27.0,3.20152995465366,38.40909090909091,25.512389672255566,1.1637931034482758,107.24380516387222,2.985281946832838,0.0,0.0,0.0,3.20152995465366,2.985281946832838,0.0
2009-11-03 12:00:00,2.764098629334285,20.0,12.8,3.0712206992603166,27.241936609061277,25.322423672023582,1.3793103448275863,29.241936609061277,30.092307692307692,30.092307692307692,25.322423672023582,0.5550667563042297,27.241936609061277,25.322423672023582,0.3839025874075396,0.3015446467460366,0.024,0.27139018207143295,3.0712206992603166,3.0773751639349203,1.3820743652689074,27.0,3.0773751639349203,37.5,25.32242367202359,1.1637931034482758,107.3387881639882,2.8669740143082487,0.0,0.0,0.0,3.0773751639349203,2.8669740143082487,0.0
2009-11-03 13:00:00,2.8099841142769524,20.0,12.0,3.122204571418836,27.352604759514925,25.401226902378156,1.3793103448275863,29.352604759514925,30.615384615384617,30.615384615384617,25.401226902378156,0.5162014294853959,27.352604759514925,25.401226902378156,0.3902755714273545,0.3060919598854339,0.024,0.2754827638968905,3.122204571418836,3.128813767407379,1.3822301190414374,27.0,3.128813767407379,38.40909090909091,25.401226902378163,1.1637931034482758,107.29938654881092,2.9159661280859877,0.0,0.0,0.0,3.128813767407379,2.9159661280859877,0.0
2009-11-03 14:00:00,2.7942498157166042,20.0,12.0,3.1047220174628936,27.314672210469354,25.374220949555045,1.3793103448275863,29.314672210469354,30.615384615384617,30.615384615384617,25.374220949555045,0.5106660788447647,27.314672210469354,25.374220949555045,0.3880902521828617,0.30453343584058556,0.024,0.274080092256527,3.1047220174628936,3.111175361046952,1.382177320844812,27.0,3.111175361046952,38.40909090909091,25.374220949555042,1.163793103448276,107.31288952522247,2.899162789122095,0.0,0.0,0.0,3.111175361046952,2.899162789122095,0.0
2009-11-03 15:00:00,2.692840557109409,20.000000000000004,13.0,2.992045063454899,27.069789405272385,25.199761240613075,1.3793103448275863,29.069789405272385,29.96153846153846,29.96153846153846,25.199761240613075,0.5416778385386692,27.069789405272385,25.199761240613075,0.3740056329318624,0.2944692155012509,0.024,0.2650222939511258,2.992045063454899,2.9974919850050243,1.3818213348301505,27.0,2.9974919850050243,37.27272727272727,25.19976124061307,1.1637931034482758,107.40011937969346,2.790957777624008,0.0,0.0,0.0,2.9974919850050243,2.790957777624008,0.0
2009-11-03 16:00:00,2.756063236722679,20.0,12.0,3.062292485247421,27.22254193100531,25.308609127725674,1.3793103448275863,29.22254193100531,30.615384615384617,30.615384615384617,25.308609127725674,0.4974597702517558,27.22254193100531,25.308609127725674,0.38278656065592764,0.30074762540954364,0.024,0.27067286286858927,3.062292485247421,3.0683672477883754,1.3820465246195168,27.0,3.0683672477883754,38.40909090909091,25.308609127725674,1.1637931034482758,107.34569543613716,2.8583980338679065,0.0,0.0,0.0,3.0683672477883754,2.858398033867907,0.0
2009-11-03 17:00:00,2.782566696044394,20.0,12.0,3.0917407733826603,27.286495571315577,25.354157587951413,1.3793103448275863,29.286495571315577,30.615384615384617,30.615384615384617,25.354157587951413,0.5065916669742692,27.286495571315577,25.354157587951413,0.38646759667283254,0.30337567582240776,0.024,0.273038108240167,3.0917407733826603,3.098078340964901,1.382137707523218,27.0,3.098078340964901,38.40909090909091,25.354157587951413,1.163793103448276,107.32292120602429,2.8866884223339593,0.0,0.0,0.0,3.098078340964901,2.8866884223339593,0.0
2009-11-03 18:00:00,2.6988275167056215,20.0,13.0,2.9986972407840238,27.084266387011866,25.210080611521853,1.3793103448275863,29.084266387011866,29.96153846153846,29.96153846153846,25.210080611521853,0.5440611933983702,27.084266387011866,25.210080611521853,0.37483715509800297,0.29506432796480925,0.024,0.26555789516832834,2.9986972407840238,3.0042036735805047,1.3818431379405394,27.0,3.0042036735805047,37.27272727272727,25.210080611521853,1.1637931034482758,107.39495969423908,2.7973414042276112,0.0,0.0,0.0,3.0042036735805047,2.7973414042276112,0.0
2009-11-03 19:00:00,2.7744415781491174,19.999999999999996,12.0,3.0827128646101305,27.266894478617935,25.340198938236604,1.3793103448275863,29.266894478617935,30.615384615384617,30.615384615384617,25.340198938236604,0.5037758389611623,27.266894478617935,25.340198938236604,0.3853391080762663,0.3025702420045091,0.024,0.2723132178040582,3.0827128646101305,3.088969888810581,1.3821099497815854,27.0,3.088969888810581,38.40909090909091,25.340198938236604,1.1637931034482758,107.3299005308817,2.878014303126836,0.0,0.0,0.0,3.088969888810581,2.878014303126836,0.0
2009-11-03 20:00:00,2.80156852405743,20.0,12.0,3.1128539156193664,27.332318354940906,25.3867846576788,1.3793103448275863,29.332318354940906,30.615384615384617,30.615384615384617,25.3867846576788,0.5132339013409115,27.332318354940906,25.3867846576788,0.3891067394524208,0.3052584723028729,0.024,0.2747326250725856,3.1128539156193664,3.119379762849654,1.3822019577453428,27.0,3.119379762849654,38.40909090909091,25.386784657678803,1.163793103448276,107.3066076711606,2.906978265876174,0.0,0.0,0.0,3.119379762849654,2.906978265876174,0.0
2009-11-03 21:00:00,2.65147555275948,20.0,13.6,2.9460839475105334,26.969696472317377,25.128394005123294,1.3793103448275863,28.969696472317377,29.56923076923077,29.56923076923077,25.128394005123294,0.571902926377388,26.969696472317377,25.128394005123294,0.36826049343881667,0.2903541714585761,0.024,0.2613187543127185,2.9460839475105334,2.9511193646563907,1.3816678482400984,27.0,2.9511193646563907,36.59090909090909,25.128394005123294,1.163793103448276,107.43580299743836,2.746867694307414,0.0,0.0,0.0,2.9511193646563907,2.746867694307414,0.0
2009-11-03 22:00:00,2.833274434814955,20.0,12.0,3.14808270534995,27.408723208712445,25.441171517868725,1.3793103448275863,29.408723208712445,30.615384615384617,30.615384615384617,25.441171517868725,0.5244979961236347,27.408723208712445,25.441171517868725,0.39351033816874376,0.30839747343794804,0.024,0.27755772609415325,3.14808270534995,3.154922452693745,1.382307132126493,27.0,3.154922452693745,38.40909090909091,25.441171517868728,1.163793103448276,107.27941424106564,2.9408460840440234,0.0,0.0,0.0,3.154922452693745,2.9408460840440234,0.0
2009-11-03 23:00:00,0.0,19.09961716933439,12.0,0.0,19.09961716933439,19.09961716933439,1.3793103448275863,21.09961716933439,30.615384615384617,30.615384615384617,19.09961716933439,0.0,19.09961716933439,19.09961716933439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.09961716933439,19.09961716933439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.881676381417662,12.6,0.0,18.881676381417662,18.881676381417662,1.3793103448275863,20.881676381417662,30.223076923076924,30.223076923076924,18.881676381417662,0.0,18.881676381417662,18.881676381417662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.881676381417662,18.881676381417662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.79128475651524,12.0,0.0,18.79128475651524,18.79128475651524,1.3793103448275863,20.79128475651524,30.615384615384617,30.615384615384617,18.79128475651524,0.0,18.79128475651524,18.79128475651524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79128475651524,18.79128475651524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.73838819910482,12.0,0.0,18.73838819910482,18.73838819910482,1.3793103448275863,20.73838819910482,30.615384615384617,30.615384615384617,18.73838819910482,0.0,18.73838819910482,18.73838819910482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73838819910482,18.73838819910482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.712742166530198,13.0,0.0,18.712742166530198,18.712742166530198,1.3793103448275863,20.712742166530198,29.96153846153846,29.96153846153846,18.712742166530198,0.0,18.712742166530198,18.712742166530198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.712742166530198,18.712742166530198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.658299313658993,12.0,0.0,18.658299313658993,18.658299313658993,1.3793103448275863,20.658299313658993,30.615384615384617,30.615384615384617,18.658299313658993,0.0,18.658299313658993,18.658299313658993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.658299313658993,18.658299313658993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,4.107742805248494,20.0,12.0,4.564158672498326,30.432035573752973,27.579436403441516,1.3793103448275863,32.43203557375297,30.615384615384617,30.615384615384617,27.579436403441516,1.2960100998359587,30.432035573752973,27.579436403441516,0.5705198340622908,0.4322753274526677,0.024,0.389047794707401,4.564158672498326,4.583386205243593,1.3851209961927224,27.0,4.583386205243593,38.40909090909091,27.57943640344152,1.163793103448276,106.21028179827924,4.315388423456617,0.0,0.0,0.0,4.583386205243593,4.315388423456617,0.0
2009-11-04 06:00:00,3.3451937248595742,19.999999999999993,13.0,3.716881916510638,28.633660305547995,26.310609107728848,1.3793103448275863,30.633660305547995,29.96153846153846,29.96153846153846,26.310609107728848,0.8776418928436924,28.633660305547995,26.310609107728848,0.46461023956382974,0.35866246591864454,0.024,0.32279621932678004,3.716881916510638,3.7287481631025026,1.3837138306111225,27.0,3.7287481631025026,37.27272727272727,26.310609107728844,1.1637931034482758,106.84469544613557,3.4898767295212187,0.0,0.0,0.0,3.7287481631025026,3.4898767295212187,0.0
2009-11-04 07:00:00,3.4297960542227046,20.0,12.0,3.810884504691894,28.834636416888465,26.452833601456028,1.3793103448275863,30.834636416888465,30.615384615384617,30.615384615384617,26.452833601456028,0.7892384385614611,28.834636416888465,26.452833601456028,0.4763605630864868,0.3668992804402678,0.024,0.330209352396241,3.810884504691894,3.8235744327359207,1.383903333411913,27.0,3.8235744327359207,38.40909090909091,26.452833601456035,1.163793103448276,106.77358319927198,3.581011630564058,0.0,0.0,0.0,3.8235744327359207,3.581011630564058,0.0
2009-11-04 08:00:00,3.4330358965682106,20.0,12.0,3.814484329520234,28.84232507959131,26.45827237364116,1.3793103448275863,30.84232507959131,30.615384615384617,30.615384615384617,26.45827237364116,0.7910175065545338,28.84232507959131,26.45827237364116,0.47681054119002925,0.36721433887757926,0.024,0.3304929049898213,3.814484329520234,3.827205763407992,1.3839103913467525,27.0,3.827205763407992,38.40909090909091,26.458272373641158,1.1637931034482758,106.77086381317942,3.584503886851176,0.0,0.0,0.0,3.827205763407992,3.584503886851176,0.0
2009-11-04 09:00:00,3.323231920827508,19.999999999999993,13.8,3.6924799120305645,28.581425047405162,26.273625102386056,1.3793103448275863,30.581425047405162,29.43846153846154,29.43846153846154,26.273625102386056,1.0057936333369057,28.581425047405162,26.273625102386056,0.46155998900382056,0.35652120359498957,0.024,0.3208690832354906,3.6924799120305645,3.7041320323900635,1.3836629453924973,27.0,3.7041320323900635,36.36363636363636,26.273625102386056,1.163793103448276,106.86318744880697,3.4662376453673867,0.0,0.0,0.0,3.7041320323900635,3.4662376453673867,0.0
2009-11-04 10:00:00,3.356189617533426,19.999999999999996,13.0,3.72909957503714,28.65980357790411,26.3291163435059,1.3793103448275863,30.65980357790411,29.96153846153846,29.96153846153846,26.3291163435059,0.8850130597443506,28.65980357790411,26.3291163435059,0.4661374468796425,0.3597340781138404,0.024,0.32376067030245637,3.72909957503714,3.7410729828485243,1.3837390399924019,27.0,3.7410729828485243,37.27272727272727,26.329116343505895,1.163793103448276,106.83544182824706,3.501715272411962,0.0,0.0,0.0,3.7410729828485243,3.501715272411962,0.0
2009-11-04 11:00:00,3.157368108286179,20.0,14.0,3.5081867869846435,28.18604491162966,25.99342816976426,1.3793103448275863,30.18604491162966,29.307692307692307,29.307692307692307,25.99342816976426,0.9125099353691785,28.18604491162966,25.99342816976426,0.43852334837308043,0.34030735395345413,0.024,0.3062766185581087,3.5081867869846435,3.518217522379989,1.383254119186569,27.0,3.518217522379989,36.13636363636363,25.993428169764258,1.1637931034482758,107.00328591511787,3.287952787889966,0.0,0.0,0.0,3.518217522379989,3.287952787889966,0.0
2009-11-04 12:00:00,2.934927359883959,20.000000000000004,15.2,3.261030399871066,27.653241856496273,25.61509785657686,1.3793103448275863,29.653241856496273,28.523076923076925,28.523076923076925,25.61509785657686,0.9667308598340844,27.653241856496273,25.61509785657686,0.40762879998388324,0.318440153113755,0.024,0.2865961378023795,3.261030399871066,3.268874415182441,1.3826281095023347,27.0,3.268874415182441,35.0,25.61509785657686,1.163793103448276,107.19245107171157,3.04953789422687,0.0,0.0,0.0,3.268874415182441,3.04953789422687,0.0
2009-11-04 13:00:00,2.7935106778781056,20.0,15.4,3.103900753197895,27.312889874729457,25.37295190398077,1.3793103448275863,29.312889874729457,28.392307692307693,28.392307692307693,25.37295190398077,0.8862077538931541,27.312889874729457,25.37295190398077,0.3879875941497369,0.30446020268904544,0.024,0.27401418242014086,3.103900753197895,3.1103467734667993,1.382174825088658,27.0,3.1103467734667993,35.0,25.372951903980773,1.1637931034482758,107.31352404800961,2.8983735284616143,0.0,0.0,0.0,3.1103467734667993,2.8983735284616143,0.0
2009-11-04 14:00:00,2.8351708607968473,20.000000000000007,14.0,3.1501898453298303,27.413291097372205,25.444422444041063,1.3793103448275863,29.413291097372205,29.307692307692307,29.307692307692307,25.444422444041063,0.702948796483963,27.413291097372205,25.444422444041063,0.3937737306662288,0.3085851249939181,0.024,0.2777266124945263,3.1501898453298303,3.1570483578292223,1.3823133439181232,27.0,3.1570483578292223,36.13636363636363,25.444422444041063,1.163793103448276,107.27778877797947,2.942872325941583,0.0,0.0,0.0,3.1570483578292223,2.9428723259415834,0.0
2009-11-04 15:00:00,2.4975861872620087,20.0,16.4,2.775095763624454,26.59623742861008,24.8618025763448,1.3793103448275863,28.59623742861008,28.0,28.0,24.8618025763448,0.7623242298671462,26.59623742861008,24.8618025763448,0.3468869704530568,0.27499296011891716,0.024,0.24749366410702545,2.775095763624454,2.7785950596363462,1.3810496055954813,27.0,2.7785950596363462,35.0,24.8618025763448,1.163793103448276,107.56909871182759,2.583079242004312,0.0,0.0,0.0,2.7785950596363462,2.583079242004312,0.0
2009-11-04 16:00:00,2.4329123998685125,20.0,16.0,2.7032359998539026,26.438757177013457,24.749234677104766,1.3793103448275863,28.438757177013457,28.0,28.0,24.749234677104766,0.7168699153796539,26.438757177013457,24.749234677104766,0.3379044999817378,0.2685118044988374,0.024,0.24166062404895364,2.7032359998539026,2.7060871803037863,1.380765142962009,27.0,2.7060871803037863,35.0,24.749234677104766,1.1637931034482758,107.62538266144762,2.51435777823546,0.0,0.0,0.0,2.7060871803037863,2.51435777823546,0.0
2009-11-04 17:00:00,2.451425700835066,20.0,16.1,2.7238063342611842,26.483869909496658,24.781490950583414,1.3793103448275863,28.483869909496658,28.0,28.0,24.781490950583414,0.7295641779449049,26.483869909496658,24.781490950583414,0.34047579178264803,0.2703686606419217,0.024,0.24333179457772952,2.7238063342611842,2.7268432003253764,1.3808481857252672,27.0,2.7268432003253764,35.0,24.78149095058341,1.1637931034482758,107.60925452470829,2.5340229447452054,0.0,0.0,0.0,2.7268432003253764,2.5340229447452054,0.0
2009-11-04 18:00:00,2.382397487134902,20.0,16.2,2.6471083190387796,26.315526909637807,24.661084210238567,1.3793103448275863,28.315526909637807,28.0,28.0,24.661084210238567,0.6834523761286275,26.315526909637807,24.661084210238567,0.33088853987984745,0.263438666877033,0.024,0.23709480018932969,2.6471083190387796,2.649452185726483,1.380531647161906,27.0,2.649452185726483,35.0,24.661084210238563,1.1637931034482758,107.66945789488072,2.4607277100932206,0.0,0.0,0.0,2.649452185726483,2.4607277100932206,0.0
2009-11-04 19:00:00,2.4355829906178617,20.000000000000004,15.0,2.706203322908735,26.445266450505606,24.75388937368765,1.3793103448275863,28.445266450505606,28.653846153846153,28.653846153846153,24.75388937368765,0.5981948084471946,26.445266450505606,24.75388937368765,0.3382754153635919,0.26877973978063796,0.024,0.24190176580257414,2.706203322908735,2.709081296886799,1.3807772040419286,27.0,2.709081296886799,35.0,24.753889373687656,1.1637931034482758,107.62305531315617,2.5171941913412974,0.0,0.0,0.0,2.709081296886799,2.5171941913412974,0.0
2009-11-04 20:00:00,2.5370873431437633,20.000000000000007,14.0,2.8189859368264036,26.692265728703916,24.930399518187414,1.3793103448275863,28.692265728703916,29.307692307692307,29.307692307692307,24.930399518187414,0.5551742611767262,26.692265728703916,24.930399518187414,0.35237324210330045,0.27894396592539156,0.024,0.2510495693328524,2.8189859368264036,2.8228803334189427,1.3812158461771247,27.0,2.8228803334189427,36.13636363636363,24.930399518187407,1.1637931034482758,107.53480024090629,2.6250853929099667,0.0,0.0,0.0,2.8228803334189427,2.6250853929099667,0.0
2009-11-04 21:00:00,2.383815514226284,20.0,15.4,2.6486839046958712,26.31898892255846,24.66356148212354,1.3793103448275863,28.31898892255846,28.392307692307693,28.392307692307693,24.66356148212354,0.6123635305258732,26.31898892255846,24.66356148212354,0.3310854880869839,0.26358120971236804,0.024,0.23722308874113124,2.6486839046958712,2.6510420256671083,1.3805383436251077,27.0,2.6510420256671083,35.0,24.66356148212354,1.1637931034482758,107.66821925893822,2.462232629009538,0.0,0.0,0.0,2.6510420256671083,2.462232629009538,0.0
2009-11-04 22:00:00,2.5245939116129184,20.000000000000004,14.0,2.805104346236576,26.66190656620216,24.908716349804298,1.3793103448275863,28.66190656620216,29.307692307692307,29.307692307692307,24.908716349804298,0.5497173490098093,26.66190656620216,24.908716349804298,0.350638043279572,0.2776949499841548,0.024,0.24992545498573931,2.805104346236576,2.808873841234991,1.381163859992918,27.0,2.808873841234991,36.13636363636363,24.908716349804298,1.163793103448276,107.54564182509785,2.6117969948081026,0.0,0.0,0.0,2.808873841234991,2.6117969948081026,0.0
2009-11-04 23:00:00,0.0,19.178938854973694,14.0,0.0,19.178938854973694,19.178938854973694,1.3793103448275863,21.178938854973694,29.307692307692307,29.307692307692307,19.178938854973694,0.0,19.178938854973694,19.178938854973694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.178938854973694,19.178938854973694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.987083185748823,14.6,0.0,18.987083185748823,18.987083185748823,1.3793103448275863,20.987083185748823,28.915384615384614,28.915384615384614,18.987083185748823,0.0,18.987083185748823,18.987083185748823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.987083185748823,18.987083185748823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.891726769028963,13.0,0.0,18.891726769028963,18.891726769028963,1.3793103448275863,20.891726769028963,29.96153846153846,29.96153846153846,18.891726769028963,0.0,18.891726769028963,18.891726769028963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.891726769028963,18.891726769028963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.842582453433977,13.0,0.0,18.842582453433977,18.842582453433977,1.3793103448275863,20.842582453433977,29.96153846153846,29.96153846153846,18.842582453433977,0.0,18.842582453433977,18.842582453433977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.842582453433977,18.842582453433977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.813062701328537,13.6,0.0,18.813062701328537,18.813062701328537,1.3793103448275863,20.813062701328537,29.56923076923077,29.56923076923077,18.813062701328537,0.0,18.813062701328537,18.813062701328537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.813062701328537,18.813062701328537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.767155612695696,13.0,0.0,18.767155612695696,18.767155612695696,1.3793103448275863,20.767155612695696,29.96153846153846,29.96153846153846,18.767155612695696,0.0,18.767155612695696,18.767155612695696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.767155612695696,18.767155612695696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,3.752895398329428,20.0,13.0,4.169883775921587,29.598719331070985,26.992541971119994,1.3793103448275863,31.598719331070985,29.96153846153846,29.96153846153846,26.992541971119994,1.2107550159243172,29.598719331070985,26.992541971119994,0.5212354719901984,0.3981902712525835,0.024,0.35837124412732513,4.169883775921587,4.185702803046845,1.3845429481641522,27.0,4.185702803046845,37.27272727272727,26.992541971119994,1.1637931034482762,106.50372901444,3.9300997643747655,0.0,0.0,0.0,4.185702803046845,3.9300997643747655,0.0
2009-11-05 06:00:00,3.093829162792104,20.0,13.6,3.4375879586578937,28.03415960707021,25.88566713290903,1.3793103448275863,30.03415960707021,29.56923076923077,29.56923076923077,25.88566713290903,0.8045029726577243,28.03415960707021,25.88566713290903,0.4296984948322367,0.33407584175950183,0.024,0.30066825758355165,3.4375879586578937,3.446995542833844,1.383085078253985,27.0,3.446995542833844,36.59090909090909,25.885667132909035,1.1637931034482758,107.05716643354549,3.2197709482377594,0.0,0.0,0.0,3.446995542833844,3.2197709482377594,0.0
2009-11-05 07:00:00,3.1357582620103055,20.0,13.0,3.4841758466781174,28.13441501147658,25.95680510730276,1.3793103448275863,30.13441501147658,29.96153846153846,29.96153846153846,25.95680510730276,0.7500124483067357,28.13441501147658,25.95680510730276,0.4355219808347647,0.33818928285070415,0.024,0.30437035456563377,3.4841758466781174,3.4939947749631877,1.3831974475327027,27.0,3.4939947749631877,37.27272727272727,25.956805107302756,1.1637931034482758,107.02159744634862,3.264756701762721,0.0,0.0,0.0,3.4939947749631877,3.264756701762721,0.0
2009-11-05 08:00:00,3.250868778191753,19.999999999999996,12.0,3.6120764202130586,28.409121501320858,26.1515737386877,1.3793103448275863,30.409121501320858,30.615384615384617,30.615384615384617,26.1515737386877,0.6975786091651023,28.409121501320858,26.1515737386877,0.45150955252663233,0.3494566857602055,0.024,0.31451101718418495,3.6120764202130586,3.623022088789079,1.38349006644518,27.0,3.623022088789079,38.40909090909091,26.151573738687702,1.163793103448276,106.92421313065614,3.3884019182464535,0.0,0.0,0.0,3.623022088789079,3.388401918246453,0.0
2009-11-05 09:00:00,3.1433570538142375,20.000000000000007,13.8,3.492618948682486,28.15257306539894,25.969686222472383,1.3793103448275863,30.15257306539894,29.43846153846154,29.43846153846154,25.969686222472383,0.8679946464558038,28.15257306539894,25.969686222472383,0.43657736858531077,0.3389342229089114,0.024,0.30504080061802025,3.492618948682486,3.502512370973377,1.383217470085758,27.0,3.502512370973377,36.36363636363636,25.969686222472383,1.163793103448276,107.01515688876381,3.2729124292309733,0.0,0.0,0.0,3.502512370973377,3.2729124292309733,0.0
2009-11-05 10:00:00,2.787056731019211,20.0,16.0,3.096729701132457,27.29732545236497,25.36186938915718,1.3793103448275863,29.29732545236497,28.0,28.0,25.36186938915718,1.0119266115823216,27.29732545236497,25.36186938915718,0.3870912126415571,0.30382067619653164,0.024,0.27343860857687846,3.096729701132457,3.10311176875211,1.3821529732578148,27.0,3.10311176875211,35.0,25.361869389157185,1.1637931034482758,107.3190653054214,2.891482291539629,0.0,0.0,0.0,3.10311176875211,2.891482291539629,0.0
2009-11-05 11:00:00,2.53889696760387,20.0,17.0,2.820996630670967,26.696662166981927,24.93353927281257,1.3793103448275863,28.696662166981927,28.0,28.0,24.93353927281257,0.7930620554076644,26.696662166981927,24.93353927281257,0.3526245788338709,0.2791248345550679,0.024,0.25121235109956114,2.820996630670967,2.824909114126474,1.3812233314811222,27.0,2.824909114126474,35.0,24.933539272812574,1.1637931034482758,107.53323036359372,2.6270103711892867,0.0,0.0,0.0,2.824909114126474,2.6270103711892867,0.0
2009-11-05 12:00:00,2.256090803388426,20.0,18.0,2.5067675593204735,26.006500820387984,24.439771095812688,1.3793103448275863,28.006500820387984,28.0,28.0,24.439771095812688,0.6069852739282982,26.006500820387984,24.439771095812688,0.3133459449150592,0.25071052598881616,0.024,0.22563947338993454,2.5067675593204735,2.507838611919355,1.3798996750684371,27.0,2.507838611919355,35.0,24.439771095812684,1.1637931034482758,107.78011445209366,2.326810121392147,0.0,0.0,0.0,2.507838611919355,2.326810121392147,0.0
2009-11-05 13:00:00,1.9516600318250408,19.999999999999996,19.0,2.1685111464722677,25.255934672508896,23.900615205963728,1.3793103448275863,27.255934672508896,28.0,28.0,23.900615205963728,0.4560211482151032,25.255934672508896,23.900615205963728,0.27106389330903347,0.21975719708334315,0.024,0.19778147737500884,2.1685111464722677,2.166486866180602,1.3780227744354903,27.0,2.166486866180602,35.0,23.900615205963724,1.1637931034482758,108.04969239701813,2.005083788873786,0.0,0.0,0.0,2.166486866180602,2.005083788873786,0.0
2009-11-05 14:00:00,1.675796601138703,20.000000000000004,20.0,1.8619962234874479,24.567858550639162,23.404110910959506,1.3793103448275863,26.567858550639162,28.0,28.0,23.404110910959506,0.34926194411579103,24.567858550639162,23.404110910959506,0.23274952793593098,0.19132726707836786,0.024,0.17219454037053109,1.8619962234874479,1.8571289501952846,1.375704816353199,27.0,1.8571289501952846,35.0,23.40411091095951,1.163793103448276,108.29794454452025,1.7148330543169603,0.0,0.0,0.0,1.8571289501952846,1.7148330543169603,0.0
2009-11-05 15:00:00,1.434537124338905,20.0,21.0,1.5939301381543387,23.958798329837855,22.962591993491394,1.3793103448275863,25.958798329837855,28.0,28.0,22.962591993491394,0.27277474914282923,23.958798329837855,22.962591993491394,0.19924126726929234,0.16611336775990196,0.024,0.14950203098391177,1.5939301381543387,1.586541474930329,1.3729165516647803,27.0,1.586541474930329,35.0,22.962591993491397,1.1637931034482758,108.5187040032543,1.4619981776438753,0.0,0.0,0.0,1.586541474930329,1.4619981776438753,0.0
2009-11-05 16:00:00,1.411057590028377,19.999999999999996,20.0,1.5678417666981967,23.899114156413628,22.919213052227253,1.3793103448275863,25.899114156413628,28.0,28.0,22.919213052227253,0.26601936743376553,23.899114156413628,22.919213052227253,0.1959802208372746,0.1636398530073813,0.024,0.14727586770664317,1.5678417666981967,1.5602057519989347,1.3725925533439898,27.0,1.5602057519989347,35.0,22.91921305222725,1.163793103448276,108.54039347388638,1.4374425060236242,0.0,0.0,0.0,1.5602057519989347,1.4374425060236242,0.0
2009-11-05 17:00:00,1.468395665900755,19.999999999999996,19.4,1.631550739889728,24.044731021206008,23.02501180877493,1.3793103448275863,26.044731021206008,28.0,28.0,23.02501180877493,0.28271609991083835,24.044731021206008,23.02501180877493,0.203943842486216,0.1696738279195427,0.024,0.15270644512758844,1.631550739889728,1.6245181226816823,1.3733649816653473,27.0,1.6245181226816823,35.0,23.025011808774927,1.163793103448276,108.48749409561253,1.4974243217839993,0.0,0.0,0.0,1.6245181226816823,1.4974243217839993,0.0
2009-11-05 18:00:00,1.4338797182920797,20.0,18.8,1.5931996869911997,23.957128275170113,22.96137847080061,1.3793103448275863,25.957128275170113,28.0,28.0,22.96137847080061,0.27258407841660814,23.957128275170113,22.96137847080061,0.19914996087389997,0.16604416190329738,0.024,0.14943974571296764,1.5931996869911997,1.5858041031815293,1.372907628747477,27.0,1.5858041031815293,35.0,22.96137847080061,1.163793103448276,108.5193107645997,1.4613105188453128,0.0,0.0,0.0,1.5858041031815293,1.4613105188453128,0.0
2009-11-05 19:00:00,1.6649336393584404,20.0,16.0,1.8499262659538227,24.54059046134283,23.384386545121693,1.3793103448275863,26.54059046134283,28.0,28.0,23.384386545121693,0.3455150735572227,24.54059046134283,23.384386545121693,0.23124078324422784,0.19019944815514855,0.024,0.17117950333963372,1.8499262659538227,1.8449462107693375,1.3755972013579316,27.0,1.8449462107693375,35.0,23.384386545121696,1.163793103448276,108.30780672743916,1.703428650727105,0.0,0.0,0.0,1.8449462107693375,1.703428650727105,0.0
2009-11-05 20:00:00,1.6700672946067086,19.999999999999996,16.0,1.8556303273407873,24.55347863858723,23.39370968399924,1.3793103448275863,26.55347863858723,28.0,28.0,23.39370968399924,0.3472819138464457,24.55347863858723,23.39370968399924,0.2319537909175984,0.19073251974207545,0.024,0.1716592677678679,1.8556303273407873,1.8507035793149949,1.3756482390631988,27.0,1.8507035793149949,35.0,23.393709683999248,1.1637931034482758,108.30314515800038,1.7088179448667498,0.0,0.0,0.0,1.8507035793149949,1.7088179448667495,0.0
2009-11-05 21:00:00,1.7522609770755326,20.0,15.4,1.9469566411950363,24.759412403633036,23.542564502886137,1.3793103448275863,26.759412403633036,28.392307692307693,28.392307692307693,23.542564502886137,0.3460824278784373,24.759412403633036,23.542564502886137,0.24336958014937954,0.19924744575646014,0.024,0.17932270118081411,1.9469566411950363,1.9428813857706826,1.3764232533301721,27.0,1.9428813857706826,35.0,23.542564502886137,1.1637931034482758,108.22871774855693,1.7951625281974553,0.0,0.0,0.0,1.9428813857706826,1.7951625281974553,0.0
2009-11-05 22:00:00,1.8069894039728518,19.999999999999996,15.0,2.0077660044142798,24.896111658662456,23.64125790590353,1.3793103448275863,26.896111658662456,28.653846153846153,28.653846153846153,23.64125790590353,0.3452972150937212,24.896111658662456,23.64125790590353,0.25097075055178497,0.2048968695495838,0.024,0.18440718259462544,2.0077660044142798,2.004255691369238,1.3768988033003533,27.0,2.004255691369238,35.0,23.64125790590353,1.1637931034482758,108.17937104704824,1.852715237637653,0.0,0.0,0.0,2.004255691369238,1.852715237637653,0.0
2009-11-05 23:00:00,0.0,19.421133564238254,15.0,0.0,19.421133564238254,19.421133564238254,1.3793103448275863,21.421133564238254,28.653846153846153,28.653846153846153,19.421133564238254,0.0,19.421133564238254,19.421133564238254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.421133564238254,19.421133564238254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.28035840433715,15.6,0.0,19.28035840433715,19.28035840433715,1.3793103448275863,21.28035840433715,28.26153846153846,28.26153846153846,19.28035840433715,0.0,19.28035840433715,19.28035840433715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28035840433715,19.28035840433715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,19.196007207389112,14.0,0.0,19.196007207389112,19.196007207389112,1.3793103448275863,21.196007207389112,29.307692307692307,29.307692307692307,19.196007207389112,0.0,19.196007207389112,19.196007207389112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.196007207389112,19.196007207389112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,19.14951616775022,14.0,0.0,19.14951616775022,19.14951616775022,1.3793103448275863,21.14951616775022,29.307692307692307,29.307692307692307,19.14951616775022,0.0,19.14951616775022,19.14951616775022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14951616775022,19.14951616775022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,19.097315069144436,13.4,0.0,19.097315069144436,19.097315069144436,1.3793103448275863,21.097315069144436,29.7,29.7,19.097315069144436,0.0,19.097315069144436,19.097315069144436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.097315069144436,19.097315069144436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,19.04588420283514,13.0,0.0,19.04588420283514,19.04588420283514,1.3793103448275863,21.04588420283514,29.96153846153846,29.96153846153846,19.04588420283514,0.0,19.04588420283514,19.04588420283514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.04588420283514,19.04588420283514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.0432499737060494,19.999999999999996,13.0,3.3813888596733883,27.913080496591327,25.799712459295456,1.3793103448275863,29.913080496591327,29.96153846153846,29.96153846153846,25.799712459295456,0.7004114046812955,27.913080496591327,25.799712459295456,0.42267360745917354,0.32910703094128296,0.024,0.29619632784715466,3.3813888596733883,3.3902995627675168,1.3829451308482035,27.0,3.3902995627675168,37.27272727272727,25.799712459295453,1.1637931034482758,107.10014377035228,3.1655415608377813,0.0,0.0,0.0,3.3902995627675168,3.1655415608377813,0.0
2009-11-06 06:00:00,2.5898617406762847,20.0,13.4,2.877624156306983,26.820380268732066,25.021865171040204,1.3793103448275863,28.820380268732066,29.7,29.7,25.021865171040204,0.5302776790908745,26.820380268732066,25.021865171040204,0.35970301953837286,0.2842138905545345,0.024,0.25579250149908106,2.877624156306983,2.8820455453624363,1.3814296166057765,27.0,2.8820455453624363,36.81818181818182,25.021865171040204,1.163793103448276,107.4890674144799,2.6812452788795844,0.0,0.0,0.0,2.8820455453624363,2.6812452788795844,0.0
2009-11-06 07:00:00,2.6385499886791854,20.0,13.0,2.9317222096435396,26.938394996423963,25.106068615396747,1.3793103448275863,28.938394996423963,29.96153846153846,29.96153846153846,25.106068615396747,0.5205153800840975,26.938394996423963,25.106068615396747,0.36646527620544245,0.28906712668369705,0.024,0.26016041401532736,2.9317222096435396,2.9366289223119093,1.3816188444256419,27.0,2.9366289223119093,37.27272727272727,25.10606861539675,1.1637931034482758,107.44696569230163,2.7330961869333765,0.0,0.0,0.0,2.9366289223119093,2.7330961869333765,0.0
2009-11-06 08:00:00,2.780106378979548,20.0,12.0,3.0890070877550535,27.280560755550177,25.349931325703267,1.3793103448275863,29.280560755550177,30.615384615384617,30.615384615384617,25.349931325703267,0.5057374926931654,27.280560755550177,25.349931325703267,0.3861258859693817,0.30313180995008265,0.024,0.27281862895507436,3.0890070877550535,3.095320268750062,1.3821293205074088,27.0,3.095320268750062,38.40909090909091,25.349931325703267,1.163793103448276,107.32503433714837,2.8840617548991365,0.0,0.0,0.0,3.095320268750062,2.8840617548991365,0.0
2009-11-06 09:00:00,2.8065187934305396,20.0,12.6,3.118354214922822,27.34425191988478,25.39528053555802,1.3793103448275863,29.34425191988478,30.223076923076924,30.223076923076924,25.39528053555802,0.5568247242416082,27.34425191988478,25.39528053555802,0.38979427686535273,0.3057487789306272,0.024,0.27517390103756445,3.118354214922822,3.1249290928158846,1.3822185446242892,27.0,3.1249290928158846,37.72727272727273,25.395280535558015,1.163793103448276,107.30235973222099,2.9122650243800035,0.0,0.0,0.0,3.1249290928158846,2.9122650243800035,0.0
2009-11-06 10:00:00,2.221405017416139,20.0,17.0,2.4682277971290434,25.921404034235433,24.37876166102978,1.3793103448275863,27.921404034235433,28.0,28.0,24.37876166102978,0.5875842417864761,25.921404034235433,24.37876166102978,0.3085284746411304,0.24720397668636515,0.024,0.22248357901772864,2.4682277971290434,2.4689481947976795,1.3797129219146347,27.0,2.4689481947976795,35.0,24.37876166102979,1.163793103448276,107.81061916948511,2.2900788566257435,0.0,0.0,0.0,2.4689481947976795,2.2900788566257435,0.0
2009-11-06 11:00:00,1.9958110355958603,19.999999999999996,18.0,2.2175678173287334,25.365324329812307,23.979344443981848,1.3793103448275863,27.365324329812307,28.0,28.0,23.979344443981848,0.4754688302974535,25.365324329812307,23.979344443981848,0.2771959771660917,0.22427205057105987,0.024,0.2018448455139539,2.2175678173287334,2.2159950223858393,1.3783320783150248,27.0,2.2159950223858393,35.0,23.97934444398185,1.163793103448276,108.01032777800907,2.0516510485370607,0.0,0.0,0.0,2.2159950223858393,2.0516510485370607,0.0
2009-11-06 12:00:00,1.6775028347810563,20.0,19.4,1.8638920386456181,24.572140259551,23.407207735397485,1.3793103448275863,26.572140259551,28.0,28.0,23.407207735397485,0.34985328946292144,24.572140259551,23.407207735397485,0.23298650483070227,0.1915043518787636,0.024,0.17235391669088723,1.8638920386456181,1.8590424738334945,1.375721588196521,27.0,1.8590424738334945,35.0,23.407207735397485,1.163793103448276,108.29639613230125,1.716624504810279,0.0,0.0,0.0,1.8590424738334945,1.716624504810279,0.0
2009-11-06 13:00:00,1.5370882971945232,19.999999999999993,19.0,1.7078758857716925,24.218599083614397,23.151176655007088,1.3793103448275863,26.218599083614397,28.0,28.0,23.151176655007088,0.3036420783610127,24.218599083614397,23.151176655007088,0.21348448572146156,0.17687461772691598,0.024,0.1591871559542244,1.7078758857716925,1.701563347544384,1.374212228886267,27.0,1.701563347544384,35.0,23.15117665500709,1.1637931034482758,108.42441167249646,1.5693544666712838,0.0,0.0,0.0,1.701563347544384,1.569354466671284,0.0
2009-11-06 14:00:00,1.1663702558855795,20.0,21.0,1.2959669509839773,23.272192899544347,22.462213555179364,1.3793103448275863,25.272192899544347,28.0,28.0,22.462213555179364,0.20174358471771592,23.272192899544347,22.462213555179364,0.16199586887299716,0.13762575491336906,0.024,0.12386317942203215,1.2959669509839773,1.2857295264753141,1.368414553450759,27.0,1.2857295264753141,35.0,22.462213555179368,1.1083875228235467,108.76889322241031,1.1820746615912128,0.0,0.0,0.0,1.2857295264753141,1.1820746615912128,0.0
2009-11-06 15:00:00,1.0830688007633134,20.000000000000007,20.8,1.2034097786259037,23.056490040915804,22.304358929274613,1.3793103448275863,25.056490040915804,28.0,28.0,22.304358929274613,0.18214318811020883,23.056490040915804,22.304358929274613,0.15042622232823796,0.1286603752845697,0.024,0.11579433775611273,1.2034097786259037,1.1922758161543605,1.366548948095827,27.0,1.1922758161543605,35.0,22.30435892927461,1.027823979443414,108.8478205353627,1.0953603023838328,0.0,0.0,0.0,1.1922758161543605,1.0953603023838328,0.0
2009-11-06 16:00:00,1.040360834739756,20.0,20.0,1.1559564830441733,22.945399339354054,22.222926537451443,1.3793103448275863,24.945399339354054,28.0,28.0,22.222926537451443,0.17249464040591006,22.945399339354054,22.222926537451443,0.14449456038052166,0.12403982104333193,0.024,0.11163583893899874,1.1559564830441733,1.1443604651485066,1.365473744854389,27.0,1.1443604651485066,35.0,22.222926537451443,0.9865176423694023,108.88853673127429,1.0509466831872951,0.0,0.0,0.0,1.1443604651485066,1.0509466831872951,0.0
2009-11-06 17:00:00,1.2255367758586708,20.0,19.0,1.3617075287318565,23.424659939200467,22.573592733743055,1.3793103448275863,25.424659939200467,28.0,28.0,22.573592733743055,0.2163283629539734,23.424659939200467,22.573592733743055,0.17021344109148207,0.14395806415064452,0.024,0.12956225773558006,1.3617075287318565,1.352103335146921,1.36958199767086,27.0,1.352103335146921,35.0,22.573592733743055,1.1637931034482758,108.71320363312847,1.2437342383081889,0.0,0.0,0.0,1.352103335146921,1.2437342383081889,0.0
2009-11-06 18:00:00,1.0964990955395522,20.0,19.0,1.2183323283772802,23.09135262060539,22.329894915369593,1.3793103448275863,25.09135262060539,28.0,28.0,22.329894915369593,0.18523227952641633,23.09135262060539,22.329894915369593,0.15229154104716003,0.13010994086339964,0.024,0.11709894677705968,1.2183323283772802,1.20734332246362,1.366869363674055,27.0,1.20734332246362,35.0,22.329894915369593,1.0408132090203621,108.8350525423152,1.109333155321631,0.0,0.0,0.0,1.20734332246362,1.109333155321631,0.0
2009-11-06 19:00:00,1.1388312013369895,20.0,18.0,1.2653680014855437,23.201021144111547,22.41016614318308,1.3793103448275863,25.201021144111547,28.0,28.0,22.41016614318308,0.19514613707328105,23.201021144111547,22.41016614318308,0.15817100018569297,0.13466849489507104,0.024,0.12120164540556394,1.2653680014855437,1.2548348509750509,1.3678287177865227,27.0,1.2548348509750509,35.0,22.410166143183083,1.081754181875044,108.79491692840845,1.153394741595128,0.0,0.0,0.0,1.2548348509750509,1.153394741595128,0.0
