timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-06 20:00:00,1.2507358063560938,20.0,17.0,1.389706451506771,23.489418429284626,22.620851897092898,1.3793103448275863,25.489418429284626,28.0,28.0,22.620851897092898,0.22271608442526802,23.489418429284626,22.620851897092898,0.17371330643834637,0.14664648783306058,0.024,0.13198183904975452,1.389706451506771,1.3803711002900771,1.3700448294435166,27.0,1.3803711002900771,35.0,22.620851897092898,1.1637931034482758,108.68957405145355,1.2700124297447433,0.0,0.0,0.0,1.3803711002900771,1.2700124297447433,0.0
2009-11-06 21:00:00,1.2183437125053989,20.000000000000007,17.4,1.3537152361171099,23.4061555038686,22.560083481295404,1.3793103448275863,25.4061555038686,28.0,28.0,22.560083481295404,0.21452459595506831,23.4061555038686,22.560083481295404,0.16921440451463873,0.14318973564393575,0.024,0.12887076207954218,1.3537152361171099,1.3440342096815034,1.3694462762591568,27.0,1.3440342096815034,35.0,22.5600834812954,1.1586501807599168,108.7199582593523,1.2362350309915495,0.0,0.0,0.0,1.3440342096815034,1.2362350309915495,0.0
2009-11-06 22:00:00,1.3770263193836294,19.999999999999996,16.0,1.5300292437595882,23.812468966560427,22.856200689210684,1.3793103448275863,25.812468966560427,28.0,28.0,22.856200689210684,0.25642344261221894,23.812468966560427,22.856200689210684,0.19125365546994852,0.16004807173850685,0.024,0.14404326456465616,1.5300292437595882,1.522034050933439,1.372102736071755,27.0,1.522034050933439,35.0,22.856200689210688,1.1637931034482758,108.57189965539466,1.4018673853587795,0.0,0.0,0.0,1.522034050933439,1.4018673853587793,0.0
2009-11-06 23:00:00,0.0,19.56259609007629,16.0,0.0,19.56259609007629,19.56259609007629,1.3793103448275863,21.56259609007629,28.0,28.0,19.56259609007629,0.0,19.56259609007629,19.56259609007629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.56259609007629,19.56259609007629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.45084341680161,16.4,0.0,19.45084341680161,19.45084341680161,1.3793103448275863,21.45084341680161,28.0,28.0,19.45084341680161,0.0,19.45084341680161,19.45084341680161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45084341680161,19.45084341680161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.41828175470802,17.0,0.0,19.41828175470802,19.41828175470802,1.3793103448275863,21.41828175470802,28.0,28.0,19.41828175470802,0.0,19.41828175470802,19.41828175470802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41828175470802,19.41828175470802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.374459289683614,16.0,0.0,19.374459289683614,19.374459289683614,1.3793103448275863,21.374459289683614,28.0,28.0,19.374459289683614,0.0,19.374459289683614,19.374459289683614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.374459289683614,19.374459289683614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.333120345906316,15.4,0.0,19.333120345906316,19.333120345906316,1.3793103448275863,21.333120345906316,28.392307692307693,28.392307692307693,19.333120345906316,0.0,19.333120345906316,19.333120345906316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.333120345906316,19.333120345906316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.272869603399627,14.0,0.0,19.272869603399627,19.272869603399627,1.3793103448275863,21.272869603399627,29.307692307692307,29.307692307692307,19.272869603399627,0.0,19.272869603399627,19.272869603399627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.272869603399627,19.272869603399627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.271694491900351,20.0,15.0,2.52410499100039,26.044748937811466,24.467183318436224,1.3793103448275863,28.044748937811466,28.653846153846153,28.653846153846153,24.467183318436224,0.5197343717399106,26.044748937811466,24.467183318436224,0.31551312387504876,0.25228637414994454,0.024,0.2270577367349501,2.52410499100039,2.5253336284153844,1.3799817401548762,27.0,2.5253336284153844,35.0,24.467183318436224,1.1637931034482758,107.7664083407819,2.34334025536947,0.0,0.0,0.0,2.5253336284153844,2.34334025536947,0.0
2009-11-07 06:00:00,1.9407728234484296,20.0,15.4,2.156414248276033,25.22893066664197,23.88117176146945,1.3793103448275863,27.22893066664197,28.392307692307693,28.392307692307693,23.88117176146945,0.4120864076672881,25.22893066664197,23.88117176146945,0.2695517810345041,0.21864245827467402,0.024,0.1967782124472066,2.156414248276033,2.1542784941035005,1.3779442493167011,27.0,2.1542784941035005,35.0,23.881171761469446,1.1637931034482762,108.05941411926528,1.9936055656620728,0.0,0.0,0.0,2.1542784941035005,1.9936055656620728,0.0
2009-11-07 07:00:00,2.094630970961514,20.0,14.0,2.327367745512793,25.60948490580225,24.15488006485676,1.3793103448275863,27.60948490580225,29.307692307692307,29.307692307692307,24.15488006485676,0.3893701944102527,25.60948490580225,24.15488006485676,0.2909209681890991,0.23434475929581622,0.024,0.2109102833662346,2.327367745512793,2.3268022214423745,1.3789751879955496,27.0,2.3268022214423745,36.13636363636363,24.154880064856755,1.163793103448276,107.92255996757163,2.1559924284056344,0.0,0.0,0.0,2.3268022214423745,2.1559924284056344,0.0
2009-11-07 08:00:00,2.2393131864411973,20.000000000000004,13.0,2.4881257627124413,25.96535210112369,24.41027349942841,1.3793103448275863,27.96535210112369,29.96153846153846,29.96153846153846,24.41027349942841,0.3863868896510059,25.96535210112369,24.41027349942841,0.31101572033905517,0.2490150144132502,0.024,0.22411351297192517,2.4881257627124413,2.4890272641537665,1.3798100986111472,27.0,2.4890272641537665,37.27272727272727,24.41027349942841,1.1637931034482762,107.7948632502858,2.3090406992535124,0.0,0.0,0.0,2.4890272641537665,2.3090406992535124,0.0
2009-11-07 09:00:00,2.2342401604525572,20.0,14.0,2.482489067169508,25.952905287097266,24.40134962011632,1.3793103448275863,27.952905287097266,29.307692307692307,29.307692307692307,24.40134962011632,0.4361857534863713,25.952905287097266,24.40134962011632,0.3103111333961885,0.24850211777312609,0.024,0.22365190599581347,2.482489067169508,2.4833392789468207,1.3797827359914563,27.0,2.4833392789468207,36.13636363636363,24.401349620116324,1.163793103448276,107.79932518994184,2.3036686682140077,0.0,0.0,0.0,2.4833392789468207,2.3036686682140077,0.0
2009-11-07 10:00:00,1.8097433272280345,20.0,17.0,2.0108259191422606,24.90298169461517,23.64621549515126,1.3793103448275863,26.90298169461517,28.0,28.0,23.64621549515126,0.39815259988630264,24.90298169461517,23.64621549515126,0.2513532398927826,0.20518073255439434,0.024,0.18466265929895492,2.0108259191422606,2.0073439923977,1.3769219443534426,27.0,2.0073439923977,35.0,23.646215495151267,1.163793103448276,108.17689225242437,1.8556125532925107,0.0,0.0,0.0,2.0073439923977,1.8556125532925107,0.0
2009-11-07 11:00:00,1.4842448534303003,20.0,19.0,1.6491609482558893,24.084902511917377,23.054176919257444,1.3793103448275863,26.084902511917377,28.0,28.0,23.054176919257444,0.28745275547158017,24.084902511917377,23.054176919257444,0.20614511853198617,0.1713379063481957,0.024,0.15420411571337614,1.6491609482558893,1.6422947388907088,1.3735676466287425,27.0,1.6422947388907088,35.0,23.054176919257444,1.163793103448276,108.47291154037129,1.5140136975852094,0.0,0.0,0.0,1.6422947388907088,1.5140136975852094,0.0
2009-11-07 12:00:00,1.2193434573155149,20.0,20.0,1.3548260636839053,23.408727899231,22.56196160942856,1.3793103448275863,25.408727899231,28.0,28.0,22.56196160942856,0.2147747807740375,23.408727899231,22.56196160942856,0.16935325796048817,0.14329654820782947,0.024,0.12896689338704653,1.3548260636839053,1.3451557185046883,1.3694652381373043,27.0,1.3451557185046883,35.0,22.561961609428558,1.1596169987109384,108.71901919528572,1.2372772753665688,0.0,0.0,0.0,1.3451557185046883,1.2372772753665688,0.0
2009-11-07 13:00:00,0.9267036271246287,20.0,21.0,1.029670696805143,22.647957459732204,22.004413274228988,1.3793103448275863,24.647957459732204,28.0,28.0,22.004413274228988,0.14805008967726646,22.647957459732204,22.004413274228988,0.12870883710064288,0.1116568976150686,0.024,0.10049120785356173,1.029670696805143,1.0168363865666499,1.3621179580425564,27.0,1.0168363865666499,35.0,22.004413274228988,0.8765830918678016,108.9977933628855,0.9328963047731658,0.0,0.0,0.0,1.0168363865666499,0.9328963047731658,0.0
2009-11-07 14:00:00,0.8919396634443827,20.000000000000004,20.0,0.9910440704937585,22.556419009564127,21.937016465505526,1.3793103448275863,24.556419009564127,28.0,28.0,21.937016465505526,0.1409121980575831,22.556419009564127,21.937016465505526,0.12388050881171982,0.1078424514016715,0.024,0.09705820626150434,0.9910440704937585,0.9778283156339257,1.3609169878260186,27.0,0.9778283156339257,35.0,21.93701646550553,0.842955444512005,109.03149176724723,0.8968310896097109,0.0,0.0,0.0,0.9778283156339257,0.8968310896097109,0.0
2009-11-07 15:00:00,0.6242251613574282,20.000000000000004,21.6,0.6935835126193647,21.840964234036228,21.407474538649126,1.3793103448275863,23.840964234036228,28.0,28.0,21.407474538649126,0.09069617170671816,21.840964234036228,21.407474538649126,0.08669793907742059,0.07796253054444832,0.024,0.07016627749000348,0.6935835126193647,0.6773797656738095,1.3470864015239672,27.0,0.6773797656738095,35.0,21.407474538649133,0.5839480738567324,109.29626273067544,0.619764801421425,0.0,0.0,0.0,0.6773797656738095,0.619764801421425,0.0
2009-11-07 16:00:00,0.5688684561431702,20.0,21.0,0.6320760623813002,21.69025487578917,21.295207336800853,1.3793103448275863,23.69025487578917,28.0,28.0,21.295207336800853,0.08126920317999316,21.69025487578917,21.295207336800853,0.07900950779766253,0.07165109310216053,0.024,0.06448598379194448,0.6320760623813002,0.6152411716915163,1.342573407195453,27.0,0.6152411716915163,35.0,21.295207336800857,0.530380320423721,109.35239633159958,0.5626224868688404,0.0,0.0,0.0,0.6152411716915163,0.5626224868688404,0.0
2009-11-07 17:00:00,0.8004898288182422,20.0,19.0,0.8894331431313802,22.314238348464013,21.758342634006897,1.3793103448275863,24.314238348464013,28.0,28.0,21.758342634006897,0.12284440888626388,22.314238348464013,21.758342634006897,0.11117914289142253,0.09774194357930184,0.024,0.08796774922137165,0.8894331431313802,0.8752073374893105,1.357249326484445,27.0,0.8752073374893105,35.0,21.758342634006894,0.754489084042509,109.12082868299655,0.8020534191798044,0.0,0.0,0.0,0.8752073374893105,0.8020534191798044,0.0
2009-11-07 18:00:00,0.7209936923783977,20.0,19.2,0.8011041026426642,22.101935204865423,21.60124514071376,1.3793103448275863,24.101935204865423,28.0,28.0,21.60124514071376,0.10792833921970478,22.101935204865423,21.60124514071376,0.10013801283033302,0.08887632829390042,0.024,0.07998869546451039,0.8011041026426642,0.7859917354720543,1.3532904501541136,27.0,0.7859917354720543,35.0,21.601245140713765,0.6775790823034952,109.19937742964312,0.7197767551179188,0.0,0.0,0.0,0.7859917354720543,0.7197767551179187,0.0
2009-11-07 19:00:00,0.9138132786030888,20.0,17.0,1.0153480873367653,22.614047505505855,21.979454950920374,1.3793103448275863,24.614047505505855,28.0,28.0,21.979454950920374,0.1453855204395695,22.614047505505855,21.979454950920374,0.12691851091709566,0.1102440589542295,0.024,0.09921965305880656,1.0153480873367653,1.0023724932321882,1.3616835118213042,27.0,1.0023724932321882,35.0,21.97945495092037,0.8641142183036107,109.01027252453981,0.9195211332092941,0.0,0.0,0.0,1.0023724932321882,0.9195211332092941,0.0
2009-11-07 20:00:00,0.9376544797554671,19.999999999999993,17.0,1.0418383108394078,22.676736039200545,22.025587094925914,1.3793103448275863,24.676736039200545,28.0,28.0,22.025587094925914,0.15033049926943762,22.676736039200545,22.025587094925914,0.13022978885492598,0.11285575521903536,0.024,0.10157017969713182,1.0418383108394078,1.0291238863613115,1.3624774667996702,27.0,1.0291238863613115,35.0,22.025587094925918,0.8871757641045789,108.98720645253704,0.9442611842789875,0.0,0.0,0.0,1.0291238863613115,0.9442611842789875,0.0
2009-11-07 21:00:00,0.8561406572407428,20.0,18.0,0.9512673969341587,22.461860145079942,21.867318021996095,1.3793103448275863,24.461860145079942,28.0,28.0,21.867318021996095,0.13371932602189585,22.461860145079942,21.867318021996095,0.11890842461676984,0.10390027600982489,0.024,0.0935102484088424,0.9512673969341587,0.9376574245351412,1.3595762765905366,27.0,0.9376574245351412,35.0,21.867318021996095,0.8083253659785701,109.06634098900196,0.8597129197079169,0.0,0.0,0.0,0.9376574245351412,0.8597129197079169,0.0
2009-11-07 22:00:00,0.9774039272213724,19.999999999999996,17.0,1.0860043635793026,22.78097636527502,22.10222363803796,1.3793103448275863,24.78097636527502,28.0,28.0,22.10222363803796,0.15873959960505624,22.78097636527502,22.10222363803796,0.13575054544741283,0.11719680007951166,0.024,0.1054771200715605,1.0860043635793026,1.0737240435872537,1.363713379501413,27.0,1.0737240435872537,35.0,22.10222363803796,0.9256241755062532,108.94888818098102,0.985530060484538,0.0,0.0,0.0,1.0737240435872537,0.985530060484538,0.0
2009-11-07 23:00:00,0.0,19.691285420460666,17.0,0.0,19.691285420460666,19.691285420460666,1.3793103448275863,21.691285420460666,28.0,28.0,19.691285420460666,0.0,19.691285420460666,19.691285420460666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.691285420460666,19.691285420460666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.602653504557104,17.0,0.0,19.602653504557104,19.602653504557104,1.3793103448275863,21.602653504557104,28.0,28.0,19.602653504557104,0.0,19.602653504557104,19.602653504557104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.602653504557104,19.602653504557104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.56530696744219,17.0,0.0,19.56530696744219,19.56530696744219,1.3793103448275863,21.56530696744219,28.0,28.0,19.56530696744219,0.0,19.56530696744219,19.56530696744219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.56530696744219,19.56530696744219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.525311420261573,17.0,0.0,19.525311420261573,19.525311420261573,1.3793103448275863,21.525311420261573,28.0,28.0,19.525311420261573,0.0,19.525311420261573,19.525311420261573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.525311420261573,19.525311420261573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.498125601428693,17.0,0.0,19.498125601428693,19.498125601428693,1.3793103448275863,21.498125601428693,28.0,28.0,19.498125601428693,0.0,19.498125601428693,19.498125601428693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.498125601428693,19.498125601428693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.454317398952476,16.0,0.0,19.454317398952476,19.454317398952476,1.3793103448275863,21.454317398952476,28.0,28.0,19.454317398952476,0.0,19.454317398952476,19.454317398952476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.454317398952476,19.454317398952476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.5290284635052438,20.0,15.0,1.6989205150058264,24.19823090277952,23.136405580900878,1.3793103448275863,26.19823090277952,28.653846153846153,28.653846153846153,23.136405580900878,0.26544674682110403,24.19823090277952,23.136405580900878,0.2123650643757283,0.17603127560832957,0.024,0.1584281480474966,1.6989205150058264,1.6925236425666594,1.3741168868335496,27.0,1.6925236425666594,35.0,23.136405580900878,1.163793103448276,108.43179720954956,1.5609108085664003,0.0,0.0,0.0,1.6925236425666594,1.5609108085664003,0.0
2009-11-08 06:00:00,1.2526463047533203,19.999999999999993,15.2,1.3918292275036892,23.494323972953577,22.624430705763768,1.3793103448275863,25.494323972953577,28.523076923076925,28.523076923076925,22.624430705763768,0.20341155209632178,23.494323972953577,22.624430705763768,0.17397865343796115,0.1468501122892166,0.024,0.13216510106029494,1.3918292275036892,1.3825142387326108,1.3700791402228716,27.0,1.3825142387326108,35.0,22.624430705763768,1.163793103448276,108.68778464711812,1.2720051689537022,0.0,0.0,0.0,1.3825142387326108,1.2720051689537022,0.0
2009-11-08 07:00:00,1.3913449637771391,20.0,17.0,1.5459388486412657,23.848945149191536,22.882733368790745,1.3793103448275863,25.848945149191536,28.0,28.0,22.882733368790745,0.26043315700478975,23.848945149191536,22.882733368790745,0.19324235608015822,0.16156028443157475,0.024,0.14540425598841727,1.5459388486412657,1.5380948770844232,1.3723118331319948,27.0,1.5380948770844232,35.0,22.882733368790753,1.163793103448276,108.55863331560462,1.4168333094364145,0.0,0.0,0.0,1.5380948770844232,1.4168333094364145,0.0
2009-11-08 08:00:00,1.4069247981143533,19.999999999999996,17.0,1.563249775682615,23.88860070655395,22.911569596752315,1.3793103448275863,25.88860070655395,28.0,28.0,22.911569596752315,0.2648418097863044,23.88860070655395,22.911569596752315,0.19540622196032686,0.16320408727935057,0.024,0.14688367855141551,1.563249775682615,1.5555701844105498,1.3725343709234887,27.0,1.5555701844105498,35.0,22.911569596752315,1.1637931034482758,108.54421520162384,1.4331212230159256,0.0,0.0,0.0,1.5555701844105498,1.4331212230159256,0.0
2009-11-08 09:00:00,1.4260122485290079,20.0,17.0,1.58445805392112,23.937137318644115,22.946851034943418,1.3793103448275863,25.937137318644115,28.0,28.0,22.946851034943418,0.2703090933781618,23.937137318644115,22.946851034943418,0.19805725674014,0.16521572048610078,0.024,0.1486941484374907,1.58445805392112,1.57697962596973,1.3728001863472983,27.0,1.57697962596973,35.0,22.946851034943418,1.163793103448276,108.52657448252829,1.453081545685023,0.0,0.0,0.0,1.57697962596973,1.453081545685023,0.0
2009-11-08 10:00:00,1.2084456535294128,20.0,18.0,1.3427173928104588,23.380678301868336,22.5414799313618,1.3793103448275863,25.380678301868336,28.0,28.0,22.5414799313618,0.2120565609811705,23.380678301868336,22.5414799313618,0.16783967410130735,0.14213179759752326,0.024,0.12791861783777095,1.3427173928104588,1.332930572570211,1.3692568052870822,27.0,1.332930572570211,35.0,22.541479931361796,1.149078079801906,108.7292600343191,1.225917082622918,0.0,0.0,0.0,1.332930572570211,1.225917082622918,0.0
2009-11-08 11:00:00,0.8768875196756292,20.0,20.0,0.9743194663062547,22.516697758839328,21.907748092397917,1.3793103448275863,24.516697758839328,28.0,28.0,21.907748092397917,0.13786865466837553,22.516697758839328,21.907748092397917,0.12178993328828183,0.10618670042969387,0.024,0.09556803038672448,0.9743194663062547,0.9609381363492241,1.360366859168554,27.0,0.9609381363492241,35.0,21.907748092397917,0.8283949451286415,109.04612595380104,0.8812217104863858,0.0,0.0,0.0,0.9609381363492241,0.8812217104863858,0.0
2009-11-08 12:00:00,0.5044843326619093,20.0,22.0,0.5605381474021214,21.513487069620396,21.16315072749407,1.3793103448275863,23.513487069620396,28.0,28.0,21.16315072749407,0.07067912741723804,21.513487069620396,21.16315072749407,0.07006726842526517,0.06423930713074719,0.024,0.05781537641767247,0.5605381474021214,0.5429620781151961,1.3360610953318672,27.0,0.5429620781151961,35.0,21.163150727494077,0.4680707569958588,109.41842463625296,0.4962254573854463,0.0,0.0,0.0,0.5429620781151961,0.4962254573854463,0.0
2009-11-08 13:00:00,0.3333766482263406,20.0,22.0,0.37041849802926735,21.03409426785963,20.802582706591338,1.3793103448275863,23.03409426785963,28.0,28.0,20.802582706591338,0.044366788583590576,21.03409426785963,20.802582706591338,0.04630231225365842,0.0440802473868232,0.024,0.03967222264814088,0.37041849802926735,0.3508265227679497,1.3063566065631287,27.0,0.3508265227679497,35.0,20.802582706591338,0.30243665755857735,109.59870864670432,0.32010096387070813,0.0,0.0,0.0,0.3508265227679497,0.32010096387070813,0.0
2009-11-08 14:00:00,0.183373395061712,20.0,22.0,0.20374821673523555,20.597010918143813,20.469668282684292,1.3793103448275863,22.597010918143813,28.0,28.0,20.469668282684292,0.02332500360150646,20.597010918143813,20.469668282684292,0.025468527091904444,0.02560030081987452,0.024,0.02304027073788707,0.20374821673523555,0.18230824681722302,1.2341685969656588,27.0,0.18230824681722302,35.0,20.469668282684292,0.15716228173898536,109.76516585865785,0.16608934664388636,0.0,0.0,0.0,0.18230824681722302,0.16608934664388636,0.0
2009-11-08 15:00:00,0.06622683752381377,20.0,22.2,0.07358537502645975,20.23430094036724,20.188310080975704,1.3793103448275863,22.23430094036724,28.0,28.0,20.188310080975704,0.008120607548920954,20.23430094036724,20.188310080975704,0.009198171878307468,0.01014266451223068,0.024,0.009128398061007612,0.07358537502645975,0.05059964147768282,0.9484576100840572,27.0,0.05059964147768282,35.0,20.188310080975782,0.04362038058420933,109.90584495951211,0.04603908144860091,0.0,0.0,0.0,0.05059964147768282,0.04603908144860091,0.0
2009-11-08 16:00:00,0.1391251907084721,20.0,21.0,0.15458354523163567,20.46323852309253,20.366623807322757,1.3793103448275863,22.46323852309253,28.0,28.0,20.366623807322757,0.017457763584567312,20.46323852309253,20.366623807322757,0.01932294315395446,0.01991669592996692,0.024,0.01792502633697023,0.15458354523163567,0.13257521482463236,1.1829355123233865,27.0,0.13257521482463236,35.0,20.366623807322792,0.11428897829709686,109.81668809633861,0.12072410589211034,0.0,0.0,0.0,0.13257521482463236,0.12072410589211034,0.0
2009-11-08 17:00:00,0.2629078119934453,20.0,20.6,0.29211979110382813,20.83131297475407,20.64873810531418,1.3793103448275863,22.83131297475407,28.0,28.0,20.64873810531418,0.03425635077782146,20.83131297475407,20.64873810531418,0.036514973887978516,0.035521225921638006,0.024,0.031969103329474204,0.29211979110382813,0.27167191369599186,1.2827610191834216,27.0,0.27167191369599186,35.0,20.648738105314195,0.234199925599993,109.67563094734291,0.24770490158057634,0.0,0.0,0.0,0.27167191369599186,0.24770490158057634,0.0
2009-11-08 18:00:00,0.19371510498832345,20.000000000000004,20.2,0.2152390055425816,20.62787741187518,20.493353033411065,1.3793103448275863,22.62787741187518,28.0,28.0,20.493353033411065,0.024718208765233635,20.62787741187518,20.493353033411065,0.0269048756928227,0.026909530686869687,0.024,0.02421857761818272,0.2152390055425816,0.19392995861126858,1.242756151052689,27.0,0.19392995861126858,35.0,20.49335303341107,0.16718099880281775,109.75332348329447,0.17669620605228106,0.0,0.0,0.0,0.19392995861126858,0.17669620605228106,0.0
2009-11-08 19:00:00,0.4392408243838172,20.000000000000004,18.0,0.4880453604264635,21.332515109964085,21.027486759697545,1.3793103448275863,23.332515109964085,28.0,28.0,21.027486759697545,0.0603410484122767,21.332515109964085,21.027486759697545,0.06100567005330794,0.05664004487187896,0.024,0.050976040384691064,0.4880453604264635,0.46970936491365145,1.327489284032267,27.0,0.46970936491365145,35.0,21.02748675969754,0.404921866304872,109.48625662015124,0.42901216957599425,0.0,0.0,0.0,0.46970936491365145,0.42901216957599425,0.0
2009-11-08 20:00:00,0.465520901622783,20.0,18.0,0.5172454462475367,21.405651324920314,21.082372921015605,1.3793103448275863,23.405651324920314,28.0,28.0,21.082372921015605,0.0644586997353119,21.405651324920314,21.082372921015605,0.06465568078094208,0.059712581902462036,0.024,0.053741323712215835,0.5172454462475367,0.49921670443778277,1.3312340780130199,27.0,0.49921670443778277,35.0,21.082372921015608,0.4303592279636059,109.4588135394922,0.4560772114140154,0.0,0.0,0.0,0.49921670443778277,0.4560772114140154,0.0
2009-11-08 21:00:00,0.34975981402429174,20.0,18.2,0.3886220155825464,21.08072010059606,20.837831340856972,1.3793103448275863,23.08072010059606,28.0,28.0,20.837831340856972,0.046776192364975246,21.08072010059606,20.837831340856972,0.0485777519478183,0.046045234594872794,0.024,0.04144071113538551,0.3886220155825464,0.3692265390420337,1.3104712663335867,27.0,0.3692265390420337,35.0,20.837831340856972,0.31829874055347734,109.58108432957151,0.3369436808378016,0.0,0.0,0.0,0.3692265390420337,0.3369436808378016,0.0
2009-11-08 22:00:00,0.42872949027606894,20.000000000000004,17.0,0.47636610030674326,21.3031660515927,21.005437238900985,1.3793103448275863,23.3031660515927,28.0,28.0,21.005437238900985,0.05871137987106887,21.3031660515927,21.005437238900985,0.05954576253834291,0.055406478971848284,0.024,0.049865831074663455,0.47636610030674326,0.45790674820392807,1.3258615891377172,27.0,0.45790674820392807,35.0,21.005437238900996,0.39474719672752423,109.49728138054951,0.41819006137011555,0.0,0.0,0.0,0.45790674820392807,0.41819006137011555,0.0
2009-11-08 23:00:00,0.0,19.818058139920744,17.0,0.0,19.818058139920744,19.818058139920744,1.3793103448275863,21.818058139920744,28.0,28.0,19.818058139920744,0.0,19.818058139920744,19.818058139920744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.818058139920744,19.818058139920744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.758059902549682,17.2,0.0,19.758059902549682,19.758059902549682,1.3793103448275863,21.758059902549682,28.0,28.0,19.758059902549682,0.0,19.758059902549682,19.758059902549682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.758059902549682,19.758059902549682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.702065342904312,16.0,0.0,19.702065342904312,19.702065342904312,1.3793103448275863,21.702065342904312,28.0,28.0,19.702065342904312,0.0,19.702065342904312,19.702065342904312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.702065342904312,19.702065342904312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.65230651741671,16.0,0.0,19.65230651741671,19.65230651741671,1.3793103448275863,21.65230651741671,28.0,28.0,19.65230651741671,0.0,19.65230651741671,19.65230651741671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.65230651741671,19.65230651741671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.619486381725856,16.2,0.0,19.619486381725856,19.619486381725856,1.3793103448275863,21.619486381725856,28.0,28.0,19.619486381725856,0.0,19.619486381725856,19.619486381725856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.619486381725856,19.619486381725856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.52465645192791,13.0,0.0,19.52465645192791,19.52465645192791,1.3793103448275863,21.52465645192791,29.96153846153846,29.96153846153846,19.52465645192791,0.0,19.52465645192791,19.52465645192791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.52465645192791,19.52465645192791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,1.3655631504059205,20.0,13.0,1.5172923893399117,23.78324553618678,22.834937792849335,1.3793103448275863,25.78324553618678,29.96153846153846,29.96153846153846,22.834937792849335,0.18353921333241172,23.78324553618678,22.834937792849335,0.18966154866748897,0.15883639989686674,0.024,0.14295275990718007,1.5172923893399117,1.5091760293295984,1.3719320837862585,27.0,1.5091760293295984,37.27272727272727,22.83493779284933,1.163793103448276,108.58253110357533,1.3898884231110957,0.0,0.0,0.0,1.5091760293295984,1.3898884231110955,0.0
2009-11-09 06:00:00,1.137770224510476,20.0,13.8,1.2641891383449733,23.198276472614047,22.408158261148436,1.3793103448275863,25.198276472614047,29.43846153846154,29.43846153846154,22.408158261148436,0.1550172417494483,23.198276472614047,22.408158261148436,0.15802364229312166,0.13455443361029962,0.024,0.12109899024926966,1.2641891383449733,1.2536445817060033,1.3678055662999065,27.0,1.2536445817060033,36.36363636363636,22.40815826114843,1.0807280876775889,108.79592086942579,1.1522900598549066,0.0,0.0,0.0,1.2536445817060033,1.1522900598549066,0.0
2009-11-09 07:00:00,1.7906861088230839,20.0,12.0,1.9896512320256488,24.855424042239704,23.61189202222367,1.3793103448275863,26.855424042239704,30.615384615384617,30.615384615384617,23.61189202222367,0.24490874467510684,24.855424042239704,23.61189202222367,0.2487064040032061,0.20321558554712102,0.024,0.18289402699240892,1.9896512320256488,1.985972790580361,1.3767602937147745,27.0,1.985972790580361,38.40909090909091,23.61189202222367,1.163793103448276,108.19405398888816,1.8355655577748533,0.0,0.0,0.0,1.985972790580361,1.8355655577748533,0.0
2009-11-09 08:00:00,1.754818663008587,20.0,13.0,1.9497985144539856,24.765808292881193,23.547184221347454,1.3793103448275863,26.765808292881193,29.96153846153846,29.96153846153846,23.547184221347454,0.262046766577137,24.765808292881193,23.547184221347454,0.2437248143067482,0.1995118203414875,0.024,0.17956063830733876,1.9497985144539856,1.9457496964881342,1.3764461634964285,27.0,1.9457496964881342,37.27272727272727,23.547184221347454,1.1637931034482762,108.22640788932627,1.7978511293453288,0.0,0.0,0.0,1.9457496964881342,1.7978511293453288,0.0
2009-11-09 09:00:00,1.8358251973255086,20.0,12.8,2.039805774806121,24.968006092317072,23.693127483063247,1.3793103448275863,26.968006092317072,30.092307692307692,30.092307692307692,23.693127483063247,0.2747935198953913,24.968006092317072,23.693127483063247,0.2549757218507651,0.20786720580912765,0.024,0.18708048522821488,2.039805774806121,2.036592495387034,1.377137535240365,27.0,2.036592495387034,37.5,23.693127483063236,1.163793103448276,108.15343625846839,1.8830585193057785,0.0,0.0,0.0,2.036592495387034,1.8830585193057785,0.0
2009-11-09 10:00:00,1.4119588883142167,20.0,16.0,1.5688432092380185,23.90140665666939,22.920879650895632,1.3793103448275863,25.90140665666939,28.0,28.0,22.920879650895632,0.26627662852782247,23.90140665666939,22.920879650895632,0.1961054011547523,0.16373487138156054,0.024,0.14736138424340448,1.5688432092380185,1.5612166963761744,1.3726051954389453,27.0,1.5612166963761744,35.0,22.920879650895635,1.163793103448276,108.53956017455218,1.438384948184277,0.0,0.0,0.0,1.5612166963761744,1.438384948184277,0.0
2009-11-09 11:00:00,1.0009447153015838,20.0,19.0,1.1121607947795376,22.842552204461903,22.14745170772469,1.3793103448275863,24.842552204461903,28.0,28.0,22.14745170772469,0.1638191191194238,22.842552204461903,22.14745170772469,0.1390200993474422,0.11976009389247827,0.024,0.10778408450323043,1.1121607947795376,1.1001368041687853,1.3643980994819762,27.0,1.1001368041687853,35.0,22.14745170772469,0.9483937966972288,108.92627414613766,1.0099829566306655,0.0,0.0,0.0,1.1001368041687853,1.0099829566306655,0.0
2009-11-09 12:00:00,0.8183948551821884,19.999999999999996,19.4,0.9093276168690981,22.361819889971297,21.79349012942811,1.3793103448275863,24.361819889971297,28.0,28.0,21.79349012942811,0.12630337086991056,22.361819889971297,21.79349012942811,0.11366595210863727,0.09972744046558597,0.024,0.08975469641902738,0.9093276168690981,0.8953003609156568,1.3580331517816495,27.0,0.8953003609156568,35.0,21.793490129428108,0.7718106559617731,109.10325493528595,0.8205991301054214,0.0,0.0,0.0,0.8953003609156568,0.8205991301054214,0.0
2009-11-09 13:00:00,0.49354095305085116,19.999999999999993,21.0,0.548378836723168,21.48326915170617,21.14053237875419,1.3793103448275863,23.48326915170617,28.0,28.0,21.14053237875419,0.06891793978606624,21.48326915170617,21.14053237875419,0.068547354590396,0.06297123673104903,0.024,0.05667411305794413,0.548378836723168,0.5306759603962728,1.334783169787794,27.0,0.5306759603962728,35.0,21.140532378754187,0.45747927620368356,109.4297338106229,0.48494677078777415,0.0,0.0,0.0,0.5306759603962728,0.48494677078777415,0.0
2009-11-09 14:00:00,0.2433401181529656,20.0,22.0,0.2703779090588507,20.774273017699162,20.605286824537384,1.3793103448275863,22.774273017699162,28.0,28.0,20.605286824537384,0.031520411790210694,20.774273017699162,20.605286824537384,0.033797238632356334,0.0331094362136771,0.024,0.029798492592309392,0.2703779090588507,0.2496888526802184,1.2737668498464532,27.0,0.2496888526802184,35.0,20.605286824537387,0.21524901093122276,109.6973565877313,0.22761610712153105,0.0,0.0,0.0,0.2496888526802184,0.22761610712153105,0.0
2009-11-09 15:00:00,0.31468695869885305,20.0,20.4,0.3496521763320589,20.980679662045578,20.76214705183804,1.3793103448275863,22.980679662045578,28.0,28.0,20.76214705183804,0.041645539374763924,20.980679662045578,20.76214705183804,0.043706522041507365,0.04182784113320679,0.024,0.03764505701988611,0.3496521763320589,0.3298349604453796,1.3011352533268692,27.0,0.3298349604453796,35.0,20.76214705183803,0.28434048314256866,109.61892647408098,0.30089234683699256,0.0,0.0,0.0,0.3298349604453796,0.30089234683699256,0.0
2009-11-09 16:00:00,0.3165915358288013,20.0,20.0,0.35176837314311254,20.986134246017563,20.766279012803118,1.3793103448275863,22.986134246017563,28.0,28.0,20.766279012803118,0.04192152255718629,20.986134246017563,20.766279012803118,0.04397104664288907,0.04205791821169635,0.024,0.037852126390526715,0.35176837314311254,0.33197416496428217,1.3016957603645736,27.0,0.33197416496428217,35.0,20.76627901280312,0.2861846249692088,109.61686049359844,0.30284954656557533,0.0,0.0,0.0,0.33197416496428217,0.30284954656557533,0.0
2009-11-09 17:00:00,0.4122616233399869,20.000000000000007,20.0,0.4580684703777632,21.25706965159581,20.97077685760971,1.3793103448275863,23.25706965159581,28.0,28.0,20.97077685760971,0.05617784560191699,21.25706965159581,20.97077685760971,0.0572585587972204,0.053468316220932136,0.024,0.04812148459883892,0.4580684703777632,0.43941530199985646,1.3231429598813265,27.0,0.43941530199985646,35.0,20.970776857609707,0.37880629482746253,109.51461157119515,0.4012389723121044,0.0,0.0,0.0,0.43941530199985646,0.4012389723121045,0.0
2009-11-09 18:00:00,0.34728914257708277,20.0,19.6,0.3858768250856475,21.073700030723188,20.83252701504466,1.3793103448275863,23.073700030723188,28.0,28.0,20.83252701504466,0.0464113971712074,21.073700030723188,20.83252701504466,0.04823460313570594,0.04574944909842839,0.024,0.04117450418858555,0.3858768250856475,0.36645176999549034,1.3098758058947377,27.0,0.36645176999549034,35.0,20.832527015044658,0.31590669827197443,109.58373649247767,0.3344034267536089,0.0,0.0,0.0,0.36645176999549034,0.3344034267536089,0.0
2009-11-09 19:00:00,0.5278022000491606,20.0,18.0,0.5864468889435117,21.577702519966856,21.211173214377162,1.3793103448275863,23.577702519966856,28.0,28.0,21.211173214377162,0.07446907674135857,21.577702519966856,21.211173214377162,0.07330586111793896,0.06693301762425642,0.024,0.06023971586183077,0.5864468889435117,0.5691401907059374,1.3386053664843676,27.0,0.5691401907059374,35.0,21.211173214377176,0.49063809543615294,109.39441339281142,0.5202644020424328,0.0,0.0,0.0,0.5691401907059374,0.5202644020424328,0.0
2009-11-09 20:00:00,0.6626735372653889,20.0,17.0,0.7363039302948766,21.94501233923815,21.484822382803852,1.3793103448275863,23.94501233923815,28.0,28.0,21.484822382803852,0.09742555073559916,21.94501233923815,21.484822382803852,0.09203799128685958,0.08231603332900807,0.024,0.07408442999610726,0.7363039302948766,0.7205355336277774,1.3497715745597623,27.0,0.7205355336277774,35.0,21.484822382803845,0.6211513220929117,109.25758880859807,0.6594832830239749,0.0,0.0,0.0,0.7205355336277774,0.6594832830239749,0.0
2009-11-09 21:00:00,0.47770248167952506,20.000000000000004,17.4,0.5307805351994723,21.43943967333359,21.107701838833922,1.3793103448275863,23.43943967333359,28.0,28.0,21.107701838833922,0.06638851311950246,21.43943967333359,21.107701838833922,0.06634756689993404,0.061131396292020156,0.024,0.05501825666281814,0.5307805351994723,0.5128936748286743,1.3328287391359692,27.0,0.5128936748286743,35.0,21.107701838833915,0.4421497196798917,109.44614908058304,0.46862651553965673,0.0,0.0,0.0,0.5128936748286743,0.46862651553965673,0.0
2009-11-09 22:00:00,0.5725072893201206,20.0,16.0,0.6361192103556896,21.700196230570462,21.30262172409816,1.3793103448275863,23.700196230570462,28.0,28.0,21.30262172409816,0.08187959631758018,21.700196230570462,21.30262172409816,0.0795149012944612,0.07206763091204692,0.024,0.06486086782084223,0.6361192103556896,0.6193259734468943,1.3428972244338737,27.0,0.6193259734468943,35.0,21.302621724098163,0.5339017012473226,109.34868913795091,0.5663771356834209,0.0,0.0,0.0,0.6193259734468943,0.5663771356834209,0.0
2009-11-09 23:00:00,0.0,19.75933666311505,16.0,0.0,19.75933666311505,19.75933666311505,1.3793103448275863,21.75933666311505,28.0,28.0,19.75933666311505,0.0,19.75933666311505,19.75933666311505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.75933666311505,19.75933666311505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.658903630834807,15.0,0.0,19.658903630834807,19.658903630834807,1.3793103448275863,21.658903630834807,28.653846153846153,28.653846153846153,19.658903630834807,0.0,19.658903630834807,19.658903630834807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.658903630834807,19.658903630834807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.608508979695337,15.0,0.0,19.608508979695337,19.608508979695337,1.3793103448275863,21.608508979695337,28.653846153846153,28.653846153846153,19.608508979695337,0.0,19.608508979695337,19.608508979695337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.608508979695337,19.608508979695337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.548036396402882,14.0,0.0,19.548036396402882,19.548036396402882,1.3793103448275863,21.548036396402882,29.307692307692307,29.307692307692307,19.548036396402882,0.0,19.548036396402882,19.548036396402882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.548036396402882,19.548036396402882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.50148862998032,14.0,0.0,19.50148862998032,19.50148862998032,1.3793103448275863,21.50148862998032,29.307692307692307,29.307692307692307,19.50148862998032,0.0,19.50148862998032,19.50148862998032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50148862998032,19.50148862998032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.45706601685781,14.0,0.0,19.45706601685781,19.45706601685781,1.3793103448275863,21.45706601685781,29.307692307692307,29.307692307692307,19.45706601685781,0.0,19.45706601685781,19.45706601685781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45706601685781,19.45706601685781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.126145647718658,20.0,12.0,2.362384053020731,25.687159044461087,24.21066901132313,1.3793103448275863,27.687159044461087,30.615384615384617,30.615384615384617,24.21066901132313,0.31797477087828213,25.687159044461087,24.21066901132313,0.29529800662759137,0.2375478733388212,0.024,0.2137930860049391,2.362384053020731,2.3621388403546133,1.3791671740477862,27.0,2.3621388403546133,38.40909090909091,24.21066901132313,1.163793103448276,107.89466549433844,2.189300860734919,0.0,0.0,0.0,2.3621388403546133,2.189300860734919,0.0
2009-11-10 06:00:00,1.9636479515050642,20.0,12.2,2.181831057227849,25.285655201864415,23.92201079109701,1.3793103448275863,27.285655201864415,30.484615384615385,30.484615384615385,23.92201079109701,0.2866070651727944,25.285655201864415,23.92201079109701,0.2727288821534811,0.22098398383107418,0.024,0.19888558544796678,2.181831057227849,2.1799294556109565,1.3781081899800631,27.0,2.1799294556109565,38.18181818181818,23.92201079109701,1.163793103448276,108.03899460445149,2.0177246776425832,0.0,0.0,0.0,2.1799294556109565,2.0177246776425832,0.0
2009-11-10 07:00:00,2.038176731058147,20.0,12.0,2.26464081228683,25.470112926073,24.054712418393734,1.3793103448275863,27.470112926073,30.615384615384617,30.615384615384617,24.054712418393734,0.2975726425124035,25.470112926073,24.054712418393734,0.2830801015358537,0.2285958082672016,0.024,0.20573622744048145,2.26464081228683,2.26350039311355,1.3786157569906965,27.0,2.26350039311355,38.40909090909091,24.054712418393738,1.163793103448276,107.97264379080313,2.0963647028029424,0.0,0.0,0.0,2.26350039311355,2.0963647028029424,0.0
2009-11-10 08:00:00,1.9999211790221216,20.0,13.0,2.2221346433579128,25.375498040751488,23.986663888652792,1.3793103448275863,27.375498040751488,29.96153846153846,29.96153846153846,23.986663888652792,0.3206148162394633,25.375498040751488,23.986663888652792,0.2777668304197391,0.22469188630570272,0.024,0.20222269767513246,2.2221346433579128,2.220603831988483,1.378360148598863,27.0,2.220603831988483,37.27272727272727,23.986663888652792,1.163793103448276,108.0066680556736,2.0559877199839556,0.0,0.0,0.0,2.220603831988483,2.0559877199839556,0.0
2009-11-10 09:00:00,2.009280591401704,20.000000000000004,14.0,2.232533990446338,25.3986590137565,24.00332526972754,1.3793103448275863,27.3986590137565,29.307692307692307,29.307692307692307,24.00332526972754,0.3628327854862402,25.3986590137565,24.00332526972754,0.27906674880579224,0.2256476228036168,0.024,0.20308286052325514,2.232533990446338,2.2310987527266994,1.3784236222771333,27.0,2.2310987527266994,36.13636363636363,24.00332526972754,1.1637931034482758,107.99833736513622,2.0658639819458346,0.0,0.0,0.0,2.2310987527266994,2.0658639819458346,0.0
2009-11-10 10:00:00,1.702385438339632,20.0,16.0,1.8915393759329244,24.634543354759746,23.452331244801666,1.3793103448275863,26.634543354759746,28.0,28.0,23.452331244801666,0.3585655598116466,24.634543354759746,23.452331244801666,0.23644242199161555,0.19408499038947388,0.024,0.17467649135052649,1.8915393759329244,1.8869478749718718,1.375962222734835,27.0,1.8869478749718718,35.0,23.45233124480167,1.163793103448276,108.27383437759917,1.7427551964136068,0.0,0.0,0.0,1.8869478749718718,1.7427551964136068,0.0
2009-11-10 11:00:00,1.392198014247176,20.0,18.0,1.5468866824968621,23.85111732851583,22.884313151955293,1.3793103448275863,25.85111732851583,28.0,28.0,22.884313151955293,0.26067330580685566,23.85111732851583,22.884313151955293,0.19336083531210776,0.16165033153130695,0.024,0.14548529837817625,1.5468866824968621,1.5390517156499928,1.3723241505927122,27.0,1.5390517156499928,35.0,22.88431315195529,1.1637931034482758,108.55784342402235,1.4177250276044282,0.0,0.0,0.0,1.5390517156499928,1.4177250276044282,0.0
2009-11-10 12:00:00,1.1440085427612412,19.999999999999996,19.0,1.2711206030680458,23.214411674359095,22.419961297441564,1.3793103448275863,25.214411674359095,28.0,28.0,22.419961297441564,0.19637742348132875,23.214411674359095,22.419961297441564,0.15889007538350572,0.13522495132321596,0.024,0.12170245619089437,1.2711206030680458,1.2606430982003674,1.367941061049875,27.0,1.2606430982003674,35.0,22.41996129744156,1.086761291552041,108.79001935127923,1.1587856181271503,0.0,0.0,0.0,1.2606430982003674,1.1587856181271503,0.0
2009-11-10 13:00:00,0.7587377747700352,20.000000000000007,21.0,0.8430419719667058,22.202953997029205,21.676052764550015,1.3793103448275863,24.202953997029205,28.0,28.0,21.676052764550015,0.11492194567768878,22.202953997029205,21.676052764550015,0.10538024649583823,0.09309616227790093,0.024,0.08378654605011084,0.8430419719667058,0.828351588194496,1.3552752445831413,27.0,0.828351588194496,35.0,21.676052764550008,0.7140961967193931,109.161973617725,0.7588279697977114,0.0,0.0,0.0,0.828351588194496,0.7588279697977114,0.0
2009-11-10 14:00:00,0.6190549537571581,19.999999999999993,21.0,0.6878388375079535,21.826934622831846,21.397035349389373,1.3793103448275863,23.826934622831846,28.0,28.0,21.397035349389373,0.08980276988734559,21.826934622831846,21.397035349389373,0.08597985468849419,0.07737527933330961,0.024,0.06963775139997865,0.6878388375079535,0.6715763654412844,1.3466995140182962,27.0,0.6715763654412844,35.0,21.397035349389373,0.578945142621797,109.30148232530532,0.6144256703148133,0.0,0.0,0.0,0.6715763654412844,0.6144256703148133,0.0
2009-11-10 15:00:00,0.5031048562844244,19.999999999999993,21.2,0.5590053958715826,21.50968081863025,21.160302446210515,1.3793103448275863,23.50968081863025,28.0,28.0,21.160302446210515,0.07045650769610089,21.50968081863025,21.160302446210515,0.06987567448394782,0.06407959835617874,0.024,0.05767163852056087,0.5590053958715826,0.5414133557072004,1.3359031019556022,27.0,0.5414133557072004,35.0,21.160302446210522,0.4667356514717245,109.41984877689474,0.494803604427505,0.0,0.0,0.0,0.5414133557072004,0.49480360442750504,0.0
2009-11-10 16:00:00,0.5337960369564064,20.0,20.0,0.5931067077293405,21.594172258750056,21.22348056641922,1.3793103448275863,23.594172258750056,28.0,28.0,21.22348056641922,0.07545154868734641,21.594172258750056,21.22348056641922,0.07413833846616756,0.06762366780406262,0.024,0.06086130102365636,0.5931067077293405,0.5758690745097467,1.33922304601562,27.0,0.5758690745097467,35.0,21.223480566419205,0.4964388573359886,109.3882597167904,0.526445046297189,0.0,0.0,0.0,0.5758690745097467,0.526445046297189,0.0
2009-11-10 17:00:00,0.7125872619638648,20.0,19.0,0.7917636244042943,22.07937983508473,21.584527569832048,1.3793103448275863,24.07937983508473,28.0,28.0,21.584527569832048,0.10639198532204165,22.07937983508473,21.584527569832048,0.09897045305053678,0.08793377771800266,0.024,0.0791403999462024,0.7917636244042943,0.7765570021760946,1.3528192928232494,27.0,0.7765570021760946,35.0,21.58452756983204,0.669445691531116,109.20773621508398,0.7110824096258807,0.0,0.0,0.0,0.7765570021760946,0.7110824096258807,0.0
2009-11-10 18:00:00,0.6357159921860603,20.0,19.0,0.7063511024289559,21.87211230918123,21.43064287016313,1.3793103448275863,23.87211230918123,28.0,28.0,21.43064287016313,0.09269146921504233,21.87211230918123,21.43064287016313,0.08829388780361949,0.07926612430426462,0.024,0.07133951187383816,0.7063511024289559,0.6902777148593824,1.3479234188712121,27.0,0.6902777148593824,35.0,21.43064287016313,0.5950669955684332,109.28467856491844,0.6316326532903114,0.0,0.0,0.0,0.6902777148593824,0.6316326532903114,0.0
2009-11-10 19:00:00,0.7972034862311306,20.0,17.0,0.8857816513679229,22.30549600368818,21.751882471583226,1.3793103448275863,24.30549600368818,28.0,28.0,21.751882471583226,0.12221358967656788,22.30549600368818,21.751882471583226,0.11072270642099036,0.09737708340651374,0.024,0.08763937506586236,0.8857816513679229,0.8715193597085742,1.357101568662136,27.0,0.8715193597085742,35.0,21.751882471583215,0.7513097928522192,109.1240587642084,0.7986500590046087,0.0,0.0,0.0,0.8715193597085742,0.7986500590046087,0.0
2009-11-10 20:00:00,0.824076312567252,20.0,17.0,0.9156403472969467,22.37690075285257,21.804625535791978,1.3793103448275863,24.37690075285257,28.0,28.0,21.804625535791978,0.12740878401141673,22.37690075285257,21.804625535791978,0.11445504341211833,0.10035663092746916,0.024,0.09032096783472225,0.9156403472969467,0.9016760103896936,1.3582746244034096,27.0,0.9016760103896936,35.0,21.804625535791985,0.7773069055083567,109.09768723210401,0.826484990897551,0.0,0.0,0.0,0.9016760103896936,0.826484990897551,0.0
2009-11-10 21:00:00,0.9015510049725471,20.0,16.6,1.0017233388583857,22.5817547479578,21.95567766117131,1.3793103448275863,24.5817547479578,28.0,28.0,21.95567766117131,0.1428703755451056,22.5817547479578,21.95567766117131,0.12521541735729821,0.10889837781909864,0.024,0.09800854003718877,1.0017233388583857,0.9886131766402956,1.3612584719518075,27.0,0.9886131766402956,35.0,21.95567766117131,0.8522527384830134,109.02216116941435,0.9068002010197229,0.0,0.0,0.0,0.9886131766402956,0.9068002010197229,0.0
2009-11-10 22:00:00,1.1058487155074321,20.0,15.0,1.228720795008258,23.115602648422335,22.347652151542174,1.3793103448275863,25.115602648422335,28.653846153846153,28.653846153846153,22.347652151542174,0.16796851861444406,23.115602648422335,22.347652151542174,0.15359009937603224,0.13111811519914823,0.024,0.11800630367923341,1.228720795008258,1.2178326065281728,1.3670877218622832,27.0,1.2178326065281728,35.0,22.347652151542174,1.0498556952829077,108.82617392422891,1.1190622279674174,0.0,0.0,0.0,1.2178326065281728,1.1190622279674174,0.0
2009-11-10 23:00:00,0.0,19.67803113264919,15.0,0.0,19.67803113264919,19.67803113264919,1.3793103448275863,21.67803113264919,28.653846153846153,28.653846153846153,19.67803113264919,0.0,19.67803113264919,19.67803113264919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.67803113264919,19.67803113264919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.556085442861395,14.0,0.0,19.556085442861395,19.556085442861395,1.3793103448275863,21.556085442861395,29.307692307692307,29.307692307692307,19.556085442861395,0.0,19.556085442861395,19.556085442861395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.556085442861395,19.556085442861395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.49681324743822,14.0,0.0,19.49681324743822,19.49681324743822,1.3793103448275863,21.49681324743822,29.307692307692307,29.307692307692307,19.49681324743822,0.0,19.49681324743822,19.49681324743822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.49681324743822,19.49681324743822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
