timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-11 02:00:00,0.0,19.44989311134595,14.0,0.0,19.44989311134595,19.44989311134595,1.3793103448275863,21.44989311134595,29.307692307692307,29.307692307692307,19.44989311134595,0.0,19.44989311134595,19.44989311134595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.44989311134595,19.44989311134595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.402341062358474,13.8,0.0,19.402341062358474,19.402341062358474,1.3793103448275863,21.402341062358474,29.43846153846154,29.43846153846154,19.402341062358474,0.0,19.402341062358474,19.402341062358474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.402341062358474,19.402341062358474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.322961239356626,12.0,0.0,19.322961239356626,19.322961239356626,1.3793103448275863,21.322961239356626,30.615384615384617,30.615384615384617,19.322961239356626,0.0,19.322961239356626,19.322961239356626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.322961239356626,19.322961239356626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,2.299517563733067,19.999999999999993,13.0,2.5550195152589636,26.112898733865833,24.516011536828984,1.3793103448275863,28.112898733865833,29.96153846153846,29.96153846153846,24.516011536828984,0.40447932052290225,26.112898733865833,24.516011536828984,0.31937743940737046,0.25509384649667594,0.024,0.22958446184700831,2.5550195152589636,2.5565288999086313,1.3801251761230746,27.0,2.5565288999086313,37.27272727272727,24.516011536828984,1.163793103448276,107.74199423158551,2.3728249306519356,0.0,0.0,0.0,2.5565288999086313,2.3728249306519356,0.0
2009-11-11 06:00:00,2.0501961607599894,20.0,13.2,2.277995734177766,25.499811011891218,24.076063678030117,1.3793103448275863,27.499811011891218,29.83076923076923,29.83076923076923,24.076063678030117,0.3412493320497683,25.499811011891218,24.076063678030117,0.28474946677222074,0.22982099255811203,0.024,0.20683889330230085,2.277995734177766,2.276977833433577,1.3786940131086998,27.0,2.276977833433577,37.04545454545455,24.07606367803012,1.163793103448276,107.96196816098494,2.1090555055816647,0.0,0.0,0.0,2.276977833433577,2.1090555055816647,0.0
2009-11-11 07:00:00,2.101249295341253,19.999999999999996,13.0,2.334721439268059,25.62580459874654,24.166603699204003,1.3793103448275863,27.62580459874654,29.96153846153846,29.96153846153846,24.166603699204003,0.34731899123398235,25.62580459874654,24.166603699204003,0.29184017990850736,0.23501779915081322,0.024,0.21151601923573188,2.334721439268059,2.3342232191831402,1.3790160055948313,27.0,2.3342232191831402,37.27272727272727,24.166603699204003,1.163793103448276,107.91669815039799,2.1629861357785916,0.0,0.0,0.0,2.3342232191831402,2.1629861357785916,0.0
2009-11-11 08:00:00,2.1529670440684003,20.0,13.0,2.392185604520445,25.753194825479188,24.25807882265391,1.3793103448275863,27.753194825479188,29.96153846153846,29.96153846153846,24.25807882265391,0.3615750965176456,25.753194825479188,24.25807882265391,0.2990232005650556,0.24027056755519435,0.024,0.21624351079967494,2.392185604520445,2.392212661275964,1.3793259454827846,27.0,2.392212661275964,37.27272727272727,24.258078822653914,1.1637931034482758,107.87096058867304,2.2176614060180695,0.0,0.0,0.0,2.392212661275964,2.2176614060180695,0.0
2009-11-11 09:00:00,2.1060859046528346,19.999999999999993,14.4,2.3400954496142607,25.637728337558528,24.175168681549614,1.3793103448275863,27.637728337558528,29.046153846153846,29.046153846153846,24.175168681549614,0.41415105882887193,25.637728337558528,24.175168681549614,0.2925119312017826,0.23550952845859574,0.024,0.21195857561273615,2.3400954496142607,2.3396464024601205,1.3790456652884997,27.0,2.3396464024601205,35.68181818181818,24.175168681549614,1.163793103448276,107.91241565922519,2.168097515163084,0.0,0.0,0.0,2.3396464024601205,2.168097515163084,0.0
2009-11-11 10:00:00,1.7230185067394275,20.0,17.0,1.9144650074882528,24.68623484410517,23.48969421442501,1.3793103448275863,26.68623484410517,28.0,28.0,23.48969421442501,0.36591773307315956,24.68623484410517,23.48969421442501,0.2393081259360316,0.19622229740472433,0.024,0.1766000676642519,1.9144650074882528,1.9100872372287252,1.3761563024279468,27.0,1.9100872372287252,35.0,23.489694214425008,1.163793103448276,108.25515289278749,1.7644307787550915,0.0,0.0,0.0,1.9100872372287252,1.7644307787550915,0.0
2009-11-11 11:00:00,1.5078714675684544,20.0,18.0,1.6754127417427271,24.144724405520808,23.097591441931602,1.3793103448275863,26.144724405520808,28.0,28.0,23.097591441931602,0.29461463931060783,24.144724405520808,23.097591441931602,0.2094265927178409,0.17381558033885786,0.024,0.15643402230497208,1.6754127417427271,1.668794299776613,1.3738616065895026,27.0,1.668794299776613,35.0,23.0975914419316,1.1637931034482758,108.4512042790342,1.5387512853088938,0.0,0.0,0.0,1.668794299776613,1.5387512853088938,0.0
2009-11-11 12:00:00,1.2322220399984258,20.000000000000004,19.2,1.3691355999982509,23.44185038444278,22.586140634443872,1.3793103448275863,25.44185038444278,28.0,28.0,22.586140634443872,0.21801255456551316,23.44185038444278,22.586140634443872,0.17114194999978136,0.1446717844532795,0.024,0.13020460600795153,1.3691355999982509,1.3596027784435787,1.369706680014711,27.0,1.3596027784435787,35.0,22.586140634443872,1.163793103448276,108.70692968277807,1.2507047916918348,0.0,0.0,0.0,1.3596027784435787,1.2507047916918348,0.0
2009-11-11 13:00:00,0.8636203855598299,20.0,21.0,0.9595782061775888,22.481642351710228,21.881905972849232,1.3793103448275863,24.481642351710228,28.0,28.0,21.881905972849232,0.13520919878991244,22.481642351710228,21.881905972849232,0.1199472757721986,0.10472515978942704,0.024,0.09425264381048434,0.9595782061775888,0.9460507221565314,1.3598657612286467,27.0,0.9460507221565314,35.0,21.881905972849236,0.8155609673763202,109.05904701357538,0.867466522093091,0.0,0.0,0.0,0.9460507221565314,0.8674665220930912,0.0
2009-11-11 14:00:00,0.7210002838495431,20.000000000000007,21.0,0.8011114264994923,22.101952882304644,21.60125824074246,1.3793103448275863,24.101952882304644,28.0,28.0,21.60125824074246,0.1079295468843225,22.101952882304644,21.60125824074246,0.10013892831243654,0.08887706695313016,0.024,0.07998936025781715,0.8011114264994923,0.7859991331948053,1.3532908152094556,27.0,0.7859991331948053,35.0,21.60125824074246,0.6775854596506943,109.19937087962877,0.7197835728020976,0.0,0.0,0.0,0.7859991331948053,0.7197835728020975,0.0
2009-11-11 15:00:00,0.5797337778664237,20.0,21.4,0.6441486420738041,21.719924292527804,21.31733139123168,1.3793103448275863,23.719924292527804,28.0,28.0,21.31733139123168,0.08309562930941854,21.719924292527804,21.31733139123168,0.08051858025922551,0.07289413641022759,0.024,0.06560472276920483,0.6441486420738041,0.6274380557148268,1.3435280996630856,27.0,0.6274380557148268,35.0,21.317331391231676,0.5408948756162301,109.34133430438416,0.5738342775003697,0.0,0.0,0.0,0.6274380557148268,0.5738342775003697,0.0
2009-11-11 16:00:00,0.40008111425565374,20.0,22.0,0.44453457139517083,21.222880134212005,20.945046027090022,1.3793103448275863,23.222880134212005,28.0,28.0,20.945046027090022,0.0543192003194909,21.222880134212005,20.945046027090022,0.055566821424396354,0.052030227871248655,0.024,0.04682720508412379,0.44453457139517083,0.4257375941822957,1.3209867254972882,27.0,0.4257375941822957,35.0,20.945046027090015,0.36701516739853074,109.52747698645499,0.38870391786249736,0.0,0.0,0.0,0.4257375941822957,0.38870391786249736,0.0
2009-11-11 17:00:00,0.6438279949090735,20.0,20.0,0.7153644387878595,21.894074526578912,21.446971752336502,1.3793103448275863,23.894074526578912,28.0,28.0,21.446971752336502,0.09410816776710156,21.894074526578912,21.446971752336502,0.08942055484848244,0.08018511069396993,0.024,0.07216659962457293,0.7153644387878595,0.6993829498572565,1.348496074768154,27.0,0.6993829498572565,35.0,21.446971752336502,0.6029163360838418,109.27651412383175,0.64001213386503,0.0,0.0,0.0,0.6993829498572565,0.64001213386503,0.0
2009-11-11 18:00:00,0.5139668367213599,20.0,20.4,0.5710742630237332,21.53962894158211,21.182707527192278,1.3793103448275863,23.53962894158211,28.0,28.0,21.182707527192278,0.07221421130486327,21.53962894158211,21.182707527192278,0.07138428287796665,0.06533607525058528,0.024,0.058802467725526754,0.5710742630237332,0.5536078705487917,1.3371239298770339,27.0,0.5536078705487917,35.0,21.182707527192278,0.47724816426619976,109.40864623640385,0.5060001102221737,0.0,0.0,0.0,0.5536078705487917,0.5060001102221737,0.0
2009-11-11 19:00:00,0.707024766027588,20.000000000000007,18.0,0.7855830733639867,22.064443484376536,21.573454063524043,1.3793103448275863,24.064443484376536,28.0,28.0,21.573454063524043,0.1053795917864565,22.064443484376536,21.573454063524043,0.09819788417049834,0.08730954114961355,0.024,0.0785785870346522,0.7855830733639867,0.770314027478948,1.3525012731215234,27.0,0.770314027478948,35.0,21.57345406352404,0.6640638167921966,109.21327296823799,0.7053300450971512,0.0,0.0,0.0,0.770314027478948,0.7053300450971512,0.0
2009-11-11 20:00:00,0.8299693989170307,20.000000000000004,17.0,0.922188221018923,22.392534686842787,21.816167048705957,1.3793103448275863,24.392534686842787,28.0,28.0,21.816167048705957,0.12855939867192026,22.392534686842787,21.816167048705957,0.11527352762736537,0.10100884165316967,0.024,0.0909079574878527,0.922188221018923,0.9082891051842398,1.35852153640672,27.0,0.9082891051842398,35.0,21.816167048705953,0.7830078492967585,109.09191647564703,0.8325906579769368,0.0,0.0,0.0,0.9082891051842398,0.8325906579769368,0.0
2009-11-11 21:00:00,1.0158115096761309,20.000000000000007,15.6,1.128679455195701,22.881380456386534,22.175955796889223,1.3793103448275863,24.881380456386534,28.26153846153846,28.26153846153846,22.175955796889223,0.1598860099285503,22.881380456386534,22.175955796889223,0.1410849318994626,0.12137607007861782,0.024,0.10923846307075603,1.128679455195701,1.1168170622035625,1.3648138274212116,27.0,1.1168170622035625,35.0,22.17595579688922,0.9627733294858298,108.9120221015554,1.0254304719107892,0.0,0.0,0.0,1.1168170622035625,1.0254304719107892,0.0
2009-11-11 22:00:00,1.117948185169878,20.0,15.0,1.2421646501887533,23.146961003984668,22.3706080976167,1.3793103448275863,25.146961003984668,28.653846153846153,28.653846153846153,22.3706080976167,0.1704267107830873,23.146961003984668,22.3706080976167,0.15527058127359417,0.13242165843843282,0.024,0.11917949259458954,1.2421646501887533,1.2314068160325966,1.3673647529632016,27.0,1.2314068160325966,35.0,22.37060809761671,1.0615576000281008,108.81469595119165,1.1316548792131338,0.0,0.0,0.0,1.2314068160325966,1.1316548792131338,0.0
2009-11-11 23:00:00,0.0,19.672170770335597,15.0,0.0,19.672170770335597,19.672170770335597,1.3793103448275863,21.672170770335597,28.653846153846153,28.653846153846153,19.672170770335597,0.0,19.672170770335597,19.672170770335597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.672170770335597,19.672170770335597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.51748922970093,12.4,0.0,19.51748922970093,19.51748922970093,1.3793103448275863,21.51748922970093,30.353846153846153,30.353846153846153,19.51748922970093,0.0,19.51748922970093,19.51748922970093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.51748922970093,19.51748922970093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.45629466209965,13.0,0.0,19.45629466209965,19.45629466209965,1.3793103448275863,21.45629466209965,29.96153846153846,29.96153846153846,19.45629466209965,0.0,19.45629466209965,19.45629466209965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45629466209965,19.45629466209965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.422113429188958,14.0,0.0,19.422113429188958,19.422113429188958,1.3793103448275863,21.422113429188958,29.307692307692307,29.307692307692307,19.422113429188958,0.0,19.422113429188958,19.422113429188958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.422113429188958,19.422113429188958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.39178866602672,14.6,0.0,19.39178866602672,19.39178866602672,1.3793103448275863,21.39178866602672,28.915384615384614,28.915384615384614,19.39178866602672,0.0,19.39178866602672,19.39178866602672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39178866602672,19.39178866602672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.343438573131557,14.0,0.0,19.343438573131557,19.343438573131557,1.3793103448275863,21.343438573131557,29.307692307692307,29.307692307692307,19.343438573131557,0.0,19.343438573131557,19.343438573131557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.343438573131557,19.343438573131557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.1937742488829426,20.000000000000004,14.0,2.4375269432032693,25.853541584632012,24.330087245129967,1.3793103448275863,27.853541584632012,29.307692307692307,29.307692307692307,24.330087245129967,0.42215408895175466,25.853541584632012,24.330087245129967,0.30469086790040867,0.24440709191428733,0.024,0.2199663827228586,2.4375269432032693,2.4379676523946983,1.37955972658252,27.0,2.4379676523946983,36.13636363636363,24.330087245129967,1.163793103448276,107.83495637743502,2.2608324186282647,0.0,0.0,0.0,2.4379676523946983,2.2608324186282647,0.0
2009-11-12 06:00:00,1.8702231971390255,19.999999999999996,14.8,2.0780257745989172,25.053653047843266,23.754886938718943,1.3793103448275863,27.053653047843266,28.784615384615385,28.784615384615385,23.754886938718943,0.3561626734119587,25.053653047843266,23.754886938718943,0.25975322182486466,0.2114049596774932,0.024,0.19026446370974387,2.0780257745989172,2.0751662705666667,1.377412320490752,27.0,2.0751662705666667,35.22727272727273,23.754886938718947,1.1637931034482758,108.12255653064052,1.9192722935464364,0.0,0.0,0.0,2.0751662705666667,1.9192722935464364,0.0
2009-11-12 07:00:00,1.8569891101573934,20.0,15.0,2.0633212335082147,25.020716444670544,23.73114067372791,1.3793103448275863,27.020716444670544,28.653846153846153,28.653846153846153,23.73114067372791,0.36133081868986006,25.020716444670544,23.73114067372791,0.25791515418852684,0.21004457084156292,0.024,0.18904011375740662,2.0633212335082147,2.060325690592371,1.3773078532789624,27.0,2.060325690592371,35.0,23.731140673727918,1.1637931034482758,108.13442966313605,1.9053373629571688,0.0,0.0,0.0,2.060325690592371,1.9053373629571688,0.0
2009-11-12 08:00:00,1.8839946170767845,20.0,15.0,2.093327352307538,25.087907600200122,23.77957800500791,1.3793103448275863,27.087907600200122,28.653846153846153,28.653846153846153,23.77957800500791,0.37022840967886034,25.087907600200122,23.77957800500791,0.2616659190384423,0.21281965452499277,0.024,0.1915376890724935,2.093327352307538,2.0906093177600376,1.3775194098527788,27.0,2.0906093177600376,35.0,23.779578005007913,1.1637931034482758,108.11021099749604,1.9337760036454454,0.0,0.0,0.0,2.0906093177600376,1.9337760036454454,0.0
2009-11-12 09:00:00,1.9524986852800381,20.0,15.4,2.169442983644487,25.25801433098265,23.902112466204844,1.3793103448275863,27.25801433098265,28.392307692307693,28.392307692307693,23.902112466204844,0.4165096113832542,25.25801433098265,23.902112466204844,0.27118037295556086,0.21984304313249986,0.024,0.1978587388192499,2.169442983644487,2.1674272879577368,1.3780287854901327,27.0,2.1674272879577368,35.0,23.90211246620484,1.1637931034482758,108.04894376689758,2.005968047807757,0.0,0.0,0.0,2.1674272879577368,2.005968047807757,0.0
2009-11-12 10:00:00,1.8654571292898416,20.0,16.0,2.0727301436553796,25.041793506888745,23.74633716710413,1.3793103448275863,27.041793506888745,28.0,28.0,23.74633716710413,0.42007004337974957,25.041793506888745,23.74633716710413,0.25909126795692244,0.210915136175829,0.024,0.18982362255824609,2.0727301436553796,2.0698216572729624,1.3773748756265702,27.0,2.0698216572729624,35.0,23.74633716710413,1.1637931034482758,108.12683141644794,1.9142535022607783,0.0,0.0,0.0,2.0698216572729624,1.9142535022607783,0.0
2009-11-12 11:00:00,1.9157392306907315,20.0,15.0,2.1285991452119237,25.16679372555662,23.836419259799168,1.3793103448275863,27.16679372555662,28.653846153846153,28.653846153846153,23.836419259799168,0.3809085853241036,25.16679372555662,23.836419259799168,0.26607489315149047,0.2160771116485389,0.024,0.194469400483685,2.1285991452119237,2.1262068563767773,1.3777601662767995,27.0,2.1262068563767773,35.0,23.83641925979917,1.163793103448276,108.0817903701004,1.9672202404272607,0.0,0.0,0.0,2.1262068563767773,1.9672202404272607,0.0
2009-11-12 12:00:00,1.7533284961498492,20.0,16.0,1.9481427734998324,24.762081988983176,23.544492755545782,1.3793103448275863,26.762081988983176,28.0,28.0,23.544492755545782,0.3769342822910423,24.762081988983176,23.544492755545782,0.24351784668747906,0.199357793868695,0.024,0.17942201448182551,1.9481427734998324,1.9440785528867017,1.3764328239335302,27.0,1.9440785528867017,35.0,23.544492755545782,1.1637931034482758,108.22775362222711,1.7962846754378532,0.0,0.0,0.0,1.9440785528867017,1.7962846754378532,0.0
2009-11-12 13:00:00,1.5659997239889347,20.0,17.0,1.7399996933210387,24.291593226362416,23.20409341803677,1.3793103448275863,26.291593226362416,28.0,28.0,23.20409341803677,0.31276667090699506,24.291593226362416,23.20409341803677,0.21749996166512983,0.17989647946558046,0.024,0.1619068315190224,1.7399996933210387,1.7339893412675966,1.374545895273266,27.0,1.7339893412675966,35.0,23.20409341803677,1.1637931034482758,108.39795329098162,1.5996513666756282,0.0,0.0,0.0,1.7339893412675966,1.599651366675628,0.0
2009-11-12 14:00:00,1.6160587836474682,20.000000000000007,16.0,1.7956208707194092,24.41773140890336,23.295468364703733,1.3793103448275863,26.41773140890336,28.0,28.0,23.295468364703733,0.3290336098217709,24.41773140890336,23.295468364703733,0.22445260883992615,0.18511679456656993,0.024,0.16660511510991294,1.7956208707194092,1.7901325501760663,1.3750944786474821,27.0,1.7901325501760663,35.0,23.29546836470374,1.163793103448276,108.35226581764813,1.652141315797472,0.0,0.0,0.0,1.7901325501760663,1.652141315797472,0.0
2009-11-12 15:00:00,1.635949897000283,20.0,15.6,1.8177221077780923,24.467767292337193,23.331690974975885,1.3793103448275863,26.467767292337193,28.26153846153846,28.26153846153846,23.331690974975885,0.3178601004029639,24.467767292337193,23.331690974975885,0.22721526347226154,0.18718699841551387,0.024,0.16846829857396248,1.8177221077780923,1.8124408076196434,1.375302827995658,27.0,1.8124408076196434,35.0,23.331690974975885,1.1637931034482758,108.33415451251206,1.6730096023505823,0.0,0.0,0.0,1.8124408076196434,1.6730096023505823,0.0
2009-11-12 16:00:00,1.7619729498293129,19.999999999999996,14.0,1.9577477220325699,24.783694821799905,23.56010249552955,1.3793103448275863,26.783694821799905,29.307692307692307,29.307692307692307,23.56010249552955,0.29363848302203116,24.783694821799905,23.56010249552955,0.24471846525407123,0.20025113561590707,0.024,0.18022602205431634,1.9577477220325699,1.9537728355941604,1.3765098808442484,27.0,1.9537728355941604,36.13636363636363,23.56010249552955,1.1637931034482758,108.21994875223523,1.8053721685520632,0.0,0.0,0.0,1.9537728355941604,1.8053721685520632,0.0
2009-11-12 17:00:00,1.8043678726961287,20.0,14.0,2.0048531918845875,24.88957113125021,23.63653788632234,1.3793103448275863,26.88957113125021,29.307692307692307,29.307692307692307,23.63653788632234,0.30475659605198685,24.88957113125021,23.63653788632234,0.25060664898557344,0.20462661642174124,0.024,0.18416395477956712,2.0048531918845875,2.0013158535267617,1.3768767065892047,27.0,2.0013158535267617,36.13636363636363,23.636537886322344,1.1637931034482762,108.18173105683883,1.8499573208671134,0.0,0.0,0.0,2.0013158535267617,1.8499573208671134,0.0
2009-11-12 18:00:00,1.846508949493408,19.999999999999993,14.0,2.051676610548231,24.994620706491077,23.71232282489843,1.3793103448275863,26.994620706491077,29.307692307692307,29.307692307692307,23.71232282489843,0.3160982913943502,24.994620706491077,23.71232282489843,0.2564595763185289,0.20896664475334847,0.024,0.18806998027801364,2.051676610548231,2.0485732750235663,1.377224020515733,27.0,2.0485732750235663,36.13636363636363,23.71232282489843,1.163793103448276,108.14383858755079,1.8943041987224156,0.0,0.0,0.0,2.0485732750235663,1.8943041987224156,0.0
2009-11-12 19:00:00,1.9433874328617058,20.0,13.0,2.1593193698463398,25.235416871697904,23.88584226554394,1.3793103448275863,27.235416871697904,29.96153846153846,29.96153846153846,23.88584226554394,0.3063817141831386,25.235416871697904,23.88584226554394,0.26991492123079247,0.21891021929380422,0.024,0.1970191973644238,2.1593193698463398,2.15721039177572,1.3779631910390142,27.0,2.15721039177572,37.27272727272727,23.885842265543943,1.1637931034482758,108.05707886722803,1.9963619361081646,0.0,0.0,0.0,2.15721039177572,1.9963619361081648,0.0
2009-11-12 20:00:00,1.9945434652702814,20.000000000000007,13.0,2.2161594058558682,25.36218642194188,23.977086793281966,1.3793103448275863,27.36218642194188,29.96153846153846,29.96153846153846,23.977086793281966,0.31924098519523536,25.36218642194188,23.977086793281966,0.27701992573198353,0.22414255716537201,0.024,0.2017283014488348,2.2161594058558682,2.2145736615724054,1.3783233970978122,27.0,2.2145736615724054,37.27272727272727,23.97708679328197,1.1637931034482758,108.01145660335902,2.0503136715439267,0.0,0.0,0.0,2.2145736615724054,2.0503136715439267,0.0
2009-11-12 21:00:00,1.9796597200955155,20.0,13.6,2.1996219112172395,25.325329580971626,23.95056588646085,1.3793103448275863,27.325329580971626,29.56923076923077,29.56923076923077,23.95056588646085,0.3374868985952569,25.325329580971626,23.95056588646085,0.27495273890215494,0.22262149121837946,0.024,0.20035934209654152,2.1996219112172395,2.1978840603390775,1.3782205958658238,27.0,2.1978840603390775,36.59090909090909,23.950565886460854,1.163793103448276,108.02471705676957,2.0346121889715634,0.0,0.0,0.0,2.1978840603390775,2.0346121889715634,0.0
2009-11-12 22:00:00,2.0808138777252716,20.0,13.0,2.312015419694746,25.575401240298188,24.13039160298897,1.3793103448275863,27.575401240298188,29.96153846153846,29.96153846153846,24.13039160298897,0.34180527252437476,25.575401240298188,24.13039160298897,0.2890019274618433,0.23293902823889176,0.024,0.20964512541500258,2.312015419694746,2.3113093225186354,1.3788890988743052,27.0,2.3113093225186354,37.27272727272727,24.130391602988965,1.163793103448276,107.93480419850552,2.14139390874129,0.0,0.0,0.0,2.3113093225186354,2.14139390874129,0.0
2009-11-12 23:00:00,0.0,19.35453095568543,13.0,0.0,19.35453095568543,19.35453095568543,1.3793103448275863,21.35453095568543,29.96153846153846,29.96153846153846,19.35453095568543,0.0,19.35453095568543,19.35453095568543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35453095568543,19.35453095568543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.19417406585409,13.8,0.0,19.19417406585409,19.19417406585409,1.3793103448275863,21.19417406585409,29.43846153846154,29.43846153846154,19.19417406585409,0.0,19.19417406585409,19.19417406585409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19417406585409,19.19417406585409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,19.11295294650278,13.0,0.0,19.11295294650278,19.11295294650278,1.3793103448275863,21.11295294650278,29.96153846153846,29.96153846153846,19.11295294650278,0.0,19.11295294650278,19.11295294650278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11295294650278,19.11295294650278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,19.06247596476794,13.0,0.0,19.06247596476794,19.06247596476794,1.3793103448275863,21.06247596476794,29.96153846153846,29.96153846153846,19.06247596476794,0.0,19.06247596476794,19.06247596476794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06247596476794,19.06247596476794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,19.029694193563053,13.6,0.0,19.029694193563053,19.029694193563053,1.3793103448275863,21.029694193563053,29.56923076923077,29.56923076923077,19.029694193563053,0.0,19.029694193563053,19.029694193563053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.029694193563053,19.029694193563053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.980199939032353,13.0,0.0,18.980199939032353,18.980199939032353,1.3793103448275863,20.980199939032353,29.96153846153846,29.96153846153846,18.980199939032353,0.0,18.980199939032353,18.980199939032353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.980199939032353,18.980199939032353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,3.3175192957977653,20.000000000000004,12.0,3.686132550886406,28.56783341515931,26.264000570855305,1.3793103448275863,30.56783341515931,30.615384615384617,30.615384615384617,26.264000570855305,0.7302735043341378,28.56783341515931,26.264000570855305,0.46076656886080075,0.3559640156643506,0.024,0.32036761409791553,3.686132550886406,3.6977289524528407,1.3836495910219506,27.0,3.6977289524528407,38.40909090909091,26.264000570855305,1.163793103448276,106.86799971457235,3.4600899823416684,0.0,0.0,0.0,3.6977289524528407,3.4600899823416684,0.0
2009-11-13 06:00:00,2.8057766831205364,20.0,12.6,3.117529647911707,27.342463026407987,25.394006996463172,1.3793103448275863,29.342463026407987,30.223076923076924,30.223076923076924,25.394006996463172,0.5565306776224561,27.342463026407987,25.394006996463172,0.3896912059889634,0.30567528054890786,0.024,0.2751077524940171,3.117529647911707,3.124097175966598,1.3822160619848005,27.0,3.124097175966598,37.72727272727273,25.394006996463176,1.1637931034482758,107.3029965017684,2.911472445147523,0.0,0.0,0.0,3.124097175966598,2.911472445147523,0.0
2009-11-13 07:00:00,2.8793915575179905,20.0,12.0,3.199323952797767,27.51973769413658,25.520160223637973,1.3793103448275863,29.51973769413658,30.615384615384617,30.615384615384617,25.520160223637973,0.541298611855139,27.51973769413658,25.520160223637973,0.3999154940997209,0.31295755002658926,0.024,0.2816617950239303,3.199323952797767,3.2066197078004257,1.3824557313207821,27.0,3.2066197078004257,38.40909090909091,25.520160223637973,1.1637931034482758,107.23991988818102,2.990136239512269,0.0,0.0,0.0,3.2066197078004257,2.990136239512269,0.0
2009-11-13 08:00:00,2.912370179045018,20.0,12.0,3.2359668656055756,27.59903988733456,25.576560596331074,1.3793103448275863,29.59903988733456,30.615384615384617,30.615384615384617,25.576560596331074,0.5536265203412785,27.59903988733456,25.576560596331074,0.40449585820069694,0.3162144116079752,0.024,0.2845929704471777,3.2359668656055756,3.243588306766373,1.3825589357656813,27.0,3.243588306766373,38.40909090909091,25.576560596331074,1.163793103448276,107.21171970183447,3.025404606685805,0.0,0.0,0.0,3.243588306766373,3.025404606685805,0.0
2009-11-13 09:00:00,3.1496736693416474,20.0,11.0,3.4996374103796084,28.167664638021076,25.980391256533824,1.3793103448275863,30.167664638021076,31.26923076923077,31.26923076923077,25.980391256533824,0.570433040142101,28.167664638021076,25.980391256533824,0.43745467629745105,0.3395533414693176,0.024,0.30559800732238585,3.4996374103796084,3.5095927445265405,1.3832340357032067,27.0,3.5095927445265405,39.54545454545455,25.980391256533828,1.163793103448276,107.00980437173308,3.27969270211432,0.0,0.0,0.0,3.5095927445265405,3.27969270211432,0.0
2009-11-13 10:00:00,3.280759989104873,19.999999999999993,10.0,3.645288876783192,28.480331057691046,26.20202550970155,1.3793103448275863,30.480331057691046,31.923076923076923,31.923076923076923,26.20202550970155,0.5492854693934571,28.480331057691046,26.20202550970155,0.455661109597899,0.35237655761742265,0.024,0.3171389018556804,3.645288876783192,3.6565265325449343,1.3835624673253393,27.0,3.6565265325449343,40.68181818181818,26.202025509701546,1.163793103448276,106.89898724514923,3.420543661615332,0.0,0.0,0.0,3.6565265325449343,3.4205436616153326,0.0
2009-11-13 11:00:00,3.317243201403777,20.0,9.7,3.68582577933753,28.567176477886413,26.263535365800458,1.3793103448275863,30.567176477886413,32.11923076923077,32.11923076923077,26.263535365800458,0.5426231724431771,28.567176477886413,26.263535365800458,0.46072822241719125,0.3559370842484849,0.024,0.3203433758236364,3.68582577933753,3.697419487762378,1.3836489443498305,27.0,3.697419487762378,41.02272727272727,26.263535365800454,1.163793103448276,106.86823231709977,3.4597928753901184,0.0,0.0,0.0,3.697419487762378,3.4597928753901184,0.0
2009-11-13 12:00:00,3.375088827383649,20.000000000000004,9.3,3.7500986970929433,28.704721852696494,26.360910167013408,1.3793103448275863,30.704721852696494,32.38076923076923,32.38076923076923,26.360910167013408,0.5370297992281365,28.704721852696494,26.360910167013408,0.4687623371366179,0.3615751684730375,0.024,0.3254176516257338,3.7500986970929433,3.7622562139402476,1.3837819574728507,27.0,3.7622562139402476,41.47727272727273,26.360910167013408,1.1637931034482758,106.8195449164933,3.522067255464728,0.0,0.0,0.0,3.7622562139402476,3.522067255464728,0.0
2009-11-13 13:00:00,3.4071643256652853,20.0,9.0,3.7857381396280947,28.78091196088183,26.41482562361427,1.3793103448275863,30.78091196088183,32.57692307692308,32.57692307692308,26.41482562361427,0.5296195632212773,28.78091196088183,26.41482562361427,0.47321726745351184,0.3646977020279064,0.024,0.3282279318251157,3.7857381396280947,3.798207909830885,1.3838536287008913,27.0,3.798207909830885,41.81818181818182,26.414825623614277,1.1637931034482758,106.79258718819287,3.556621306624567,0.0,0.0,0.0,3.798207909830885,3.556621306624567,0.0
2009-11-13 14:00:00,3.4299867100606996,20.0,9.0,3.8110963445118884,28.835088889209064,26.453153673889137,1.3793103448275863,30.835088889209064,32.57692307692308,32.57692307692308,26.453153673889137,0.5365041801822552,28.835088889209064,26.453153673889137,0.47638704306398605,0.3669178215143568,0.024,0.33022603936292116,3.8110963445118884,3.8237881266633242,1.3839037491483634,27.0,3.8237881266633242,41.81818181818182,26.45315367388913,1.163793103448276,106.77342316305544,3.581217135676127,0.0,0.0,0.0,3.8237881266633242,3.581217135676127,0.0
2009-11-13 15:00:00,3.3187031206003934,20.000000000000004,10.4,3.687447911778215,28.570650152368053,26.26599520750667,1.3793103448275863,30.570650152368053,31.661538461538463,31.661538461538463,26.26599520750667,0.5891592851804106,28.570650152368053,26.26599520750667,0.46093098897227686,0.3560794886369932,0.024,0.32047153977329385,3.687447911778215,3.6990558606419137,1.3836523624866808,27.0,3.6990558606419137,40.22727272727273,26.26599520750667,1.1637931034482758,106.86700239624666,3.4613639174853756,0.0,0.0,0.0,3.6990558606419137,3.461363917485376,0.0
2009-11-13 16:00:00,3.3434084549231415,20.0,10.0,3.714898283247935,28.62941511003747,26.307603683007514,1.3793103448275863,30.62941511003747,31.923076923076923,31.923076923076923,26.307603683007514,0.5702989548930233,28.62941511003747,26.307603683007514,0.4643622854059919,0.35848845103307964,0.024,0.3226396059297717,3.714898283247935,3.726747128351243,1.3837097209017464,27.0,3.726747128351243,40.68181818181818,26.30760368300751,1.163793103448276,106.84619815849625,3.4879548290739977,0.0,0.0,0.0,3.726747128351243,3.4879548290739972,0.0
2009-11-13 17:00:00,3.4942137223622156,20.0,9.0,3.882459691513573,28.987404754565695,26.56086744736971,1.3793103448275863,30.987404754565695,32.57692307692308,32.57692307692308,26.56086744736971,0.5563359476737368,28.987404754565695,26.56086744736971,0.4853074614391966,0.3731585328464497,0.024,0.3358426795618047,3.882459691513573,3.8957755447982176,1.3840410299203016,27.0,3.8957755447982176,41.81818181818182,26.56086744736971,1.163793103448276,106.71956627631515,3.650479177090535,0.0,0.0,0.0,3.8957755447982176,3.650479177090535,0.0
2009-11-13 18:00:00,3.4829923867894848,20.0,9.6,3.8699915408772054,28.960808867949645,26.54206415490139,1.3793103448275863,30.960808867949645,32.184615384615384,32.184615384615384,26.54206415490139,0.5912572998249216,28.960808867949645,26.54206415490139,0.4837489426096507,0.3720689525484248,0.024,0.3348620572935823,3.8699915408772054,3.883198436132048,1.3840174370926834,27.0,3.883198436132048,41.13636363636364,26.54206415490139,1.1637931034482758,106.7289679225493,3.6383734535407424,0.0,0.0,0.0,3.883198436132048,3.6383734535407424,0.0
2009-11-13 19:00:00,3.656437052460321,20.000000000000004,8.0,4.062707836067023,29.37116419889566,26.83197180135377,1.3793103448275863,31.37116419889566,33.23076923076923,33.23076923076923,26.83197180135377,0.5473425874269364,29.37116419889566,26.83197180135377,0.5078384795083779,0.38887526400598615,0.024,0.34998773760538754,4.062707836067023,4.077595362467622,1.3843647371200725,27.0,4.077595362467622,42.95454545454545,26.831971801353774,1.163793103448276,106.58401409932311,3.8257100719323702,0.0,0.0,0.0,4.077595362467622,3.8257100719323702,0.0
2009-11-13 20:00:00,3.6078589414266475,20.0,9.0,4.008732157140719,29.256387851801563,26.750930253588614,1.3793103448275863,31.256387851801563,32.57692307692308,32.57692307692308,26.750930253588614,0.5931699005705425,29.256387851801563,26.750930253588614,0.5010915196425899,0.3841756345293642,0.024,0.3457580710764278,4.008732157140719,4.023149720593656,1.384271088932782,27.0,4.023149720593656,41.81818181818182,26.75093025358862,1.1637931034482758,106.62453487320569,3.7731932199074536,0.0,0.0,0.0,4.023149720593656,3.7731932199074536,0.0
2009-11-13 21:00:00,3.5749643161742264,20.0,9.8,3.972182573526918,29.178599160519727,26.695985052065407,1.3793103448275863,31.178599160519727,32.05384615384615,32.05384615384615,26.695985052065407,0.6391161056541501,29.178599160519727,26.695985052065407,0.49652282169086476,0.3809900211020432,0.024,0.3428910189918389,3.972182573526918,3.986281575637122,1.3842061166362545,27.0,3.986281575637122,40.90909090909091,26.695985052065403,1.163793103448276,106.6520074739673,3.7376526425066436,0.0,0.0,0.0,3.986281575637122,3.7376526425066436,0.0
2009-11-13 22:00:00,3.809302820460003,20.0,8.0,4.232558689400003,29.731579522590962,27.08623034171596,1.3793103448275863,31.731579522590962,33.23076923076923,33.23076923076923,27.08623034171596,0.593821205585088,29.731579522590962,27.08623034171596,0.5290698361750004,0.40362743674336615,0.024,0.36326469306902953,4.232558689400003,4.248921433074339,1.3846426516604005,27.0,4.248921433074339,42.95454545454545,27.08623034171596,1.1637931034482758,106.45688482914201,3.9912133817306845,0.0,0.0,0.0,4.248921433074339,3.9912133817306845,0.0
2009-11-13 23:00:00,0.0,18.827602767270733,9.0,0.0,18.827602767270733,18.827602767270733,1.3793103448275863,20.827602767270733,32.57692307692308,32.57692307692308,18.827602767270733,0.0,18.827602767270733,18.827602767270733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.827602767270733,18.827602767270733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.53208417744763,9.4,0.0,18.53208417744763,18.53208417744763,1.3793103448275863,20.53208417744763,32.315384615384616,32.315384615384616,18.53208417744763,0.0,18.53208417744763,18.53208417744763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53208417744763,18.53208417744763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.39410817247724,8.0,0.0,18.39410817247724,18.39410817247724,1.3793103448275863,20.39410817247724,33.23076923076923,33.23076923076923,18.39410817247724,0.0,18.39410817247724,18.39410817247724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39410817247724,18.39410817247724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,18.3319434965401,9.0,0.0,18.3319434965401,18.3319434965401,1.3793103448275863,20.3319434965401,32.57692307692308,32.57692307692308,18.3319434965401,0.0,18.3319434965401,18.3319434965401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3319434965401,18.3319434965401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,18.280954819715333,9.6,0.0,18.280954819715333,18.280954819715333,1.3793103448275863,20.280954819715333,32.184615384615384,32.184615384615384,18.280954819715333,0.0,18.280954819715333,18.280954819715333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.280954819715333,18.280954819715333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,18.213635687009052,9.0,0.0,18.213635687009052,18.213635687009052,1.3793103448275863,20.213635687009052,32.57692307692308,32.57692307692308,18.213635687009052,0.0,18.213635687009052,18.213635687009052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.213635687009052,18.213635687009052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,5.608507470454959,19.999999999999996,8.0,6.231674967172177,33.900162728307045,30.00536587382443,1.3793103448275863,35.900162728307045,33.23076923076923,33.23076923076923,30.00536587382443,1.6655695421233925,33.900162728307045,30.00536587382443,0.7789593708965221,0.5737326864511556,0.024,0.5163594178060401,6.231674967172177,6.265048235817292,1.3866971380935063,27.0,6.265048235817292,42.95454545454545,30.00536587382443,1.1637931034482758,104.99731706308779,5.966865069564519,0.0,0.0,0.0,6.265048235817292,5.96686506956452,0.0
2009-11-14 06:00:00,4.482228273039566,20.0,10.2,4.980253636710629,31.305447252797684,28.19278872985354,1.3793103448275863,33.305447252797684,31.79230769230769,31.79230769230769,28.19278872985354,1.1927488493310854,31.305447252797684,28.19278872985354,0.6225317045888287,0.4679576635836294,0.024,0.4211618972252665,4.980253636710629,5.003049403068992,1.3856237655185708,27.0,5.003049403068992,40.45454545454545,28.19278872985354,1.163793103448276,105.90360563507323,4.724153982357026,0.0,0.0,0.0,5.003049403068992,4.724153982357026,0.0
2009-11-14 07:00:00,4.530484915587131,19.999999999999993,9.6,5.033872128430145,31.41757571811475,28.271405637845913,1.3793103448275863,33.41757571811475,32.184615384615384,32.184615384615384,28.271405637845913,1.1089476974456423,31.41757571811475,28.271405637845913,0.6292340160537682,0.4725355525430563,0.024,0.42528199728875066,5.033872128430145,5.057125683684451,1.3856819546933086,27.0,5.057125683684451,41.13636363636364,28.27140563784591,1.163793103448276,105.86429718107705,4.776988860592368,0.0,0.0,0.0,5.057125683684451,4.776988860592368,0.0
2009-11-14 08:00:00,4.6006408004907975,20.0,9.0,5.111823111656442,31.58042459712336,28.385535152338086,1.3793103448275863,33.58042459712336,32.57692307692308,32.57692307692308,28.385535152338086,1.0513806264327403,31.58042459712336,28.385535152338086,0.6389778889570552,0.47918303398707474,0.024,0.43126473058836723,5.111823111656442,5.135741415055149,1.3857641603427076,27.0,5.135741415055149,41.81818181818182,28.385535152338093,1.1637931034482758,105.80723242383095,4.85386612749019,0.0,0.0,0.0,5.135741415055149,4.85386612749019,0.0
2009-11-14 09:00:00,4.47635155079892,20.0,11.0,4.973723945332134,31.29178582517497,28.183208359342387,1.3793103448275863,33.29178582517497,31.26923076923077,31.26923076923077,28.183208359342387,1.3893914193824295,31.29178582517497,28.183208359342387,0.6217154931665168,0.4673998604284166,0.024,0.42065987438557495,4.973723945332134,4.996463931374976,1.3856165850481694,27.0,4.996463931374976,39.54545454545455,28.18320835934239,1.163793103448276,105.9083958203288,4.717722228416493,0.0,0.0,0.0,4.996463931374976,4.717722228416493,0.0
2009-11-14 10:00:00,4.409122816223281,20.000000000000007,11.0,4.899025351359201,31.1354021538557,28.073511309256197,1.3793103448275863,33.1354021538557,31.26923076923077,31.26923076923077,28.073511309256197,1.321548330378966,31.1354021538557,28.073511309256197,0.6123781689199002,0.4610139231146852,0.024,0.4149125308032167,4.899025351359201,4.92112674367067,1.3855329456234442,27.0,4.92112674367067,39.54545454545455,28.073511309256205,1.163793103448276,105.96324434537189,4.64418277684191,0.0,0.0,0.0,4.92112674367067,4.64418277684191,0.0
2009-11-14 11:00:00,4.080668353937659,20.0,13.0,4.534075948819621,30.368657149802836,27.53485968179057,1.3793103448275863,32.368657149802836,29.96153846153846,29.96153846153846,27.53485968179057,1.6107142796961431,30.368657149802836,27.53485968179057,0.5667594936024526,0.42968440395824176,0.024,0.38671596356241755,4.534075948819621,4.5530443892154455,1.3850807303170518,27.0,4.5530443892154455,37.27272727272727,27.53485968179057,1.1637931034482758,106.23257015910471,4.285921335044744,0.0,0.0,0.0,4.5530443892154455,4.285921335044744,0.0
2009-11-14 12:00:00,3.897184675480036,20.0,13.4,4.330205194977818,29.938270804476076,27.23189255761494,1.3793103448275863,31.938270804476076,29.7,29.7,27.23189255761494,1.512468804560869,29.938270804476076,27.23189255761494,0.5412756493722273,0.4120839206901844,0.024,0.37087552862116596,4.330205194977818,4.3474135870468364,1.3847917740277955,27.0,4.3474135870468364,36.81818181818182,27.231892557614948,1.163793103448276,106.38405372119253,4.086527477548826,0.0,0.0,0.0,4.3474135870468364,4.086527477548826,0.0
2009-11-14 13:00:00,3.783784136808088,20.000000000000004,13.0,4.204204596453431,29.671492676443634,27.04386480366024,1.3793103448275863,31.671492676443634,29.96153846153846,29.96153846153846,27.04386480366024,1.2421931758890072,29.671492676443634,27.04386480366024,0.5255255745566789,0.40116857952249285,0.024,0.36105172157024357,4.204204596453431,4.22032145440568,1.3845979440368186,27.0,4.22032145440568,37.27272727272727,27.043864803660245,1.1637931034482756,106.47806759816987,3.9635593973516277,0.0,0.0,0.0,4.22032145440568,3.9635593973516277,0.0
2009-11-14 14:00:00,3.5582928416337727,20.0,14.0,3.9536587129264142,29.13915354839441,26.668116852815402,1.3793103448275863,31.13915354839441,29.307692307692307,29.307692307692307,26.668116852815402,1.291240403968542,29.13915354839441,26.668116852815402,0.4942073391158018,0.3793744896290355,0.024,0.34143704066613195,3.9536587129264142,3.9675961618893183,1.3841726935862657,27.0,3.9675961618893183,36.13636363636363,26.66811685281541,1.1637931034482758,106.66594157359229,3.719646686990472,0.0,0.0,0.0,3.9675961618893183,3.719646686990472,0.0
2009-11-14 15:00:00,3.527535841584004,20.0,13.6,3.9194842684266713,29.066343137094375,26.616665469327703,1.3793103448275863,31.066343137094375,29.56923076923077,29.56923076923077,26.616665469327703,1.1443830721557997,29.066343137094375,26.616665469327703,0.4899355335533339,0.37639220655412986,0.024,0.3387529858987169,3.9194842684266713,3.9331234890820843,1.384110139100761,27.0,3.9331234890820843,36.59090909090909,26.616665469327703,1.163793103448276,106.69166726533615,3.6864392411270774,0.0,0.0,0.0,3.9331234890820843,3.6864392411270774,0.0
2009-11-14 16:00:00,3.4901122802018834,20.0,13.0,3.877902533557648,28.977684623259897,26.553995539786364,1.3793103448275863,30.977684623259897,29.96153846153846,29.96153846153846,26.553995539786364,0.9810645096032458,28.977684623259897,26.553995539786364,0.484737816694706,0.37276032391311026,0.024,0.3354842915217992,3.877902533557648,3.8911785659489593,1.384032425554766,27.0,3.8911785659489593,37.27272727272727,26.55399553978636,1.163793103448276,106.72300223010681,3.6460542569437284,0.0,0.0,0.0,3.8911785659489593,3.6460542569437284,0.0
2009-11-14 17:00:00,3.6218565486825534,20.0,12.0,4.024285054091726,29.289472463414242,26.77429430460691,1.3793103448275863,31.289472463414242,30.615384615384617,30.615384615384617,26.77429430460691,0.9031839849724698,29.289472463414242,26.77429430460691,0.5030356317614657,0.3855304024325077,0.024,0.3469773621892569,4.024285054091726,4.038838094334976,1.3842983510663078,27.0,4.038838094334976,38.40909090909091,26.774294304606915,1.163793103448276,106.61285284769654,3.7883219391049607,0.0,0.0,0.0,4.038838094334976,3.7883219391049607,0.0
2009-11-14 18:00:00,3.597681178669073,20.0,12.0,3.9974235318545257,29.232325539050308,26.733935831641233,1.3793103448275863,31.232325539050308,30.615384615384617,30.615384615384617,26.733935831641233,0.8878269328898968,29.232325539050308,26.733935831641233,0.4996779414818157,0.38319027289659696,0.024,0.34487124560693727,3.9974235318545257,4.011742559144186,1.3842511228840317,27.0,4.011742559144186,38.40909090909091,26.733935831641233,1.163793103448276,106.63303208417938,3.762194960354493,0.0,0.0,0.0,4.011742559144186,3.762194960354493,0.0
2009-11-14 19:00:00,3.54323829727273,20.0,12.0,3.9369314414141448,29.103521362659677,26.64293921177584,1.3793103448275863,31.103521362659677,30.615384615384617,30.615384615384617,26.64293921177584,0.8543620037997229,29.103521362659677,26.64293921177584,0.4921164301767681,0.3779150537864524,0.024,0.3401235484078072,3.9369314414141448,3.95072294679279,1.3841422212070957,27.0,3.95072294679279,38.40909090909091,26.64293921177584,1.163793103448276,106.67853039411207,3.7033908624324683,0.0,0.0,0.0,3.95072294679279,3.7033908624324683,0.0
2009-11-14 20:00:00,3.659020695293519,20.0,11.0,4.065578550326133,29.377265291563706,26.836278697609874,1.3793103448275863,31.377265291563706,31.26923076923077,31.26923076923077,26.836278697609874,0.790626435495661,29.377265291563706,26.836278697609874,0.5081973187907666,0.3891250557401659,0.024,0.3502125501661493,4.065578550326133,4.08049105590015,1.384369642772744,27.0,4.08049105590015,39.54545454545455,26.83627869760987,1.1637931034482758,106.58186065119506,3.8285042416872055,0.0,0.0,0.0,4.08049105590015,3.8285042416872055,0.0
2009-11-14 21:00:00,3.6720898828774042,19.999999999999996,11.0,4.0800998698637825,29.408122154923227,26.85805973625836,1.3793103448275863,31.408122154923227,31.26923076923077,31.26923076923077,26.85805973625836,0.7973681926475652,29.408122154923227,26.85805973625836,0.5100124837329728,0.3903883653883583,0.024,0.3513495288495225,4.0800998698637825,4.095138706402619,1.3843943436202133,27.0,4.095138706402619,39.54545454545455,26.85805973625836,1.1637931034482758,106.57097013187082,3.842639980977275,0.0,0.0,0.0,4.095138706402619,3.842639980977275,0.0
2009-11-14 22:00:00,3.902839423395522,20.0,9.0,4.336488248217247,29.95155788104807,27.241252725912293,1.3793103448275863,31.95155788104807,32.57692307692308,32.57692307692308,27.241252725912293,0.70063397702411,29.95155788104807,27.241252725912293,0.5420610310271559,0.41262745456704875,0.024,0.37136470911034386,4.336488248217247,4.353750993673952,1.3848011203181807,27.0,4.353750993673952,41.81818181818182,27.241252725912293,1.1637931034482758,106.37937363704386,4.092664625502055,0.0,0.0,0.0,4.353750993673952,4.092664625502055,0.0
2009-11-14 23:00:00,0.0,18.757603782487536,9.0,0.0,18.757603782487536,18.757603782487536,1.3793103448275863,20.757603782487536,32.57692307692308,32.57692307692308,18.757603782487536,0.0,18.757603782487536,18.757603782487536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.757603782487536,18.757603782487536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.452439532159158,9.6,0.0,18.452439532159158,18.452439532159158,1.3793103448275863,20.452439532159158,32.184615384615384,32.184615384615384,18.452439532159158,0.0,18.452439532159158,18.452439532159158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.452439532159158,18.452439532159158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,18.308959531957704,8.0,0.0,18.308959531957704,18.308959531957704,1.3793103448275863,20.308959531957704,33.23076923076923,33.23076923076923,18.308959531957704,0.0,18.308959531957704,18.308959531957704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.308959531957704,18.308959531957704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,18.19231461942731,7.0,0.0,18.19231461942731,18.19231461942731,1.3793103448275863,20.19231461942731,33.88461538461539,33.88461538461539,18.19231461942731,0.0,18.19231461942731,18.19231461942731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19231461942731,18.19231461942731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,18.14762171931827,9.0,0.0,18.14762171931827,18.14762171931827,1.3793103448275863,20.14762171931827,32.57692307692308,32.57692307692308,18.14762171931827,0.0,18.14762171931827,18.14762171931827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14762171931827,18.14762171931827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,18.047407528514995,7.0,0.0,18.047407528514995,18.047407528514995,1.3793103448275863,20.047407528514995,33.88461538461539,33.88461538461539,18.047407528514995,0.0,18.047407528514995,18.047407528514995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.047407528514995,18.047407528514995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
