timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-15 05:00:00,5.148971469540561,20.0,8.0,5.721079410600623,32.846858846355204,29.271184214729814,1.3793103448275863,34.846858846355204,33.23076923076923,33.23076923076923,29.271184214729814,1.2455762382068194,32.846858846355204,29.271184214729814,0.7151349263250779,0.5308330334660404,0.024,0.4777497301194364,5.721079410600623,5.750162713947227,1.3863221162589356,27.0,5.750162713947227,42.95454545454545,29.271184214729818,1.163793103448276,105.36440789263509,5.4574052366967845,0.0,0.0,0.0,5.750162713947227,5.4574052366967845,0.0
2009-11-15 06:00:00,4.079556773442682,20.0,8.2,4.532840859380757,30.366054363166267,27.533028826053293,1.3793103448275863,32.36605436316627,33.1,33.1,27.533028826053293,0.7019295247635244,30.366054363166267,27.533028826053293,0.5666051074225946,0.42957799654126944,0.024,0.38662019688714255,4.532840859380757,4.551798659034883,1.385079064707524,27.0,4.551798659034883,42.72727272727273,27.533028826053297,1.163793103448276,106.23348558697336,4.284711768501962,0.0,0.0,0.0,4.551798659034883,4.284711768501962,0.0
2009-11-15 07:00:00,5.0303471123841925,20.0,7.0,5.589274569315769,32.5738045040423,29.080507898219945,1.3793103448275863,34.5738045040423,33.88461538461539,33.88461538461539,29.080507898219945,1.0029626022329297,32.5738045040423,29.080507898219945,0.6986593211644712,0.519703497654294,0.024,0.4677331478888646,5.589274569315769,5.617244919081199,1.3862128135292853,27.0,5.617244919081199,44.09090909090909,29.080507898219942,1.1637931034482762,105.45974605089003,5.326435089622324,0.0,0.0,0.0,5.617244919081199,5.326435089622324,0.0
2009-11-15 08:00:00,4.944073515183866,20.0,8.0,5.493415016870962,32.37490460446131,28.941520218916953,1.3793103448275863,34.37490460446131,33.23076923076923,33.23076923076923,28.941520218916953,1.104086656583678,32.37490460446131,28.941520218916953,0.6866768771088703,0.5115941957610781,0.024,0.4604347761849703,5.493415016870962,5.52057443644707,1.386129649079274,27.0,5.52057443644707,42.95454545454545,28.94152021891695,1.1637931034482758,105.52923989054153,5.231322088715124,0.0,0.0,0.0,5.52057443644707,5.231322088715124,0.0
2009-11-15 09:00:00,4.8453604957822325,20.0,9.2,5.3837338842024804,32.14699683933403,28.78216316170748,1.3793103448275863,34.14699683933403,32.44615384615385,32.44615384615385,28.78216316170748,1.2666926037438422,32.14699683933403,28.78216316170748,0.6729667355253101,0.5022998400249963,0.024,0.45206985602249666,5.3837338842024804,5.40996386820498,1.3860304556386858,27.0,5.40996386820498,41.59090909090909,28.78216316170748,1.1637931034482758,105.60891841914626,5.122639213795969,0.0,0.0,0.0,5.40996386820498,5.122639213795969,0.0
2009-11-15 10:00:00,4.585833413588756,20.0,11.0,5.095370459543062,31.546069130611325,28.36146259339691,1.3793103448275863,33.54606913061133,31.26923076923077,31.26923076923077,28.36146259339691,1.5106296222276203,31.546069130611325,28.36146259339691,0.6369213074428828,0.4777807613761977,0.024,0.43000268523857793,5.095370459543062,5.119148535680682,1.3857470399917802,27.0,5.119148535680682,39.54545454545455,28.36146259339691,1.163793103448276,105.81926870330155,4.837633635546912,0.0,0.0,0.0,5.119148535680682,4.837633635546912,0.0
2009-11-15 11:00:00,4.271436924292756,20.0,13.0,4.746041026991951,30.814545618066767,27.848269976196796,1.3793103448275863,32.81454561806677,29.96153846153846,29.96153846153846,27.848269976196796,1.9360600448171905,30.814545618066767,27.848269976196796,0.5932551283739939,0.4479075742623255,0.024,0.40311681683609296,4.746041026991951,4.766831784418184,1.3853526244100232,27.0,4.766831784418184,37.27272727272727,27.84826997619679,1.1637931034482758,106.07586501190161,4.493794873964355,0.0,0.0,0.0,4.766831784418184,4.493794873964355,0.0
2009-11-15 12:00:00,4.135333869837277,20.0,13.2,4.594815410930308,30.496590071563237,27.62483043973179,1.3793103448275863,32.49659007156323,29.83076923076923,29.83076923076923,27.62483043973179,1.7956290465251363,30.496590071563237,27.62483043973179,0.5743519263662885,0.4349140922710807,0.024,0.39142268304397265,4.594815410930308,4.614306820157416,1.3851614400246333,27.0,4.614306820157416,37.04545454545455,27.624830439731788,1.163793103448276,106.1875847801341,4.345429674958267,0.0,0.0,0.0,4.614306820157416,4.345429674958267,0.0
2009-11-15 13:00:00,4.048777345375749,20.0,13.0,4.498641494861943,30.293961883874847,27.482310949586132,1.3793103448275863,32.29396188387484,29.96153846153846,29.96153846153846,27.482310949586132,1.5642530590726775,30.293961883874847,27.482310949586132,0.5623301868577428,0.4266305480030635,0.024,0.3839674932027572,4.498641494861943,4.517304549662249,1.3850325488710844,27.0,4.517304549662249,37.27272727272727,27.482310949586132,1.163793103448276,106.25884452520694,4.251226869487222,0.0,0.0,0.0,4.517304549662249,4.251226869487222,0.0
2009-11-15 14:00:00,3.927872665695803,20.0,13.3,4.364302961884226,30.01036111819303,27.28267176701539,1.3793103448275863,32.01036111819303,29.765384615384615,29.765384615384615,27.28267176701539,1.5154109111034173,30.01036111819303,27.28267176701539,0.5455378702355282,0.41503278924500203,0.024,0.37352951032050186,4.364302961884226,4.381806240808726,1.3848421454151765,27.0,4.381806240808726,36.93181818181818,27.282671767015394,1.1637931034482762,106.3586641164923,4.1198394857699885,0.0,0.0,0.0,4.381806240808726,4.1198394857699885,0.0
2009-11-15 15:00:00,3.8420121633557276,20.000000000000004,13.6,4.268902403728586,29.80855207419673,27.14048807186636,1.3793103448275863,31.80855207419673,29.56923076923077,29.56923076923077,27.14048807186636,1.5152236105824948,29.80855207419673,27.14048807186636,0.5336128004660733,0.406776963505514,0.024,0.36609926715496255,4.268902403728586,4.285580100079138,1.3846990178232756,27.0,4.285580100079138,36.59090909090909,27.140488071866365,1.1637931034482758,106.42975596406681,4.026674740780249,0.0,0.0,0.0,4.285580100079138,4.026674740780249,0.0
2009-11-15 16:00:00,3.818308494500789,20.0,13.3,4.242564993889765,29.752777021102624,27.10117389992152,1.3793103448275863,31.752777021102624,29.765384615384615,29.765384615384615,27.10117389992152,1.3727831639572403,29.752777021102624,27.10117389992152,0.5303206242362206,0.40449482210457943,0.024,0.3640453398941215,4.242564993889765,4.259014476100223,1.3846582749153085,27.0,4.259014476100223,36.93181818181818,27.101173899921527,1.163793103448276,106.44941305003924,4.000975067939703,0.0,0.0,0.0,4.259014476100223,4.000975067939703,0.0
2009-11-15 17:00:00,3.796589280945955,20.0,13.1,4.2184325343843945,29.701647859299374,27.065127525309126,1.3793103448275863,31.701647859299374,29.896153846153847,29.896153846153847,27.065127525309126,1.284544669982421,29.701647859299374,27.065127525309126,0.5273040667980493,0.402402609230604,0.024,0.36216234830754357,4.2184325343843945,4.234672795307455,1.3846204593574,27.0,4.234672795307455,37.15909090909091,27.065127525309123,1.163793103448276,106.46743623734544,3.9774347396392598,0.0,0.0,0.0,4.234672795307455,3.9774347396392593,0.0
2009-11-15 18:00:00,3.8011839317205345,20.0,12.8,4.223537701911705,29.712466004711793,27.072754941016974,1.3793103448275863,31.712466004711793,30.092307692307692,30.092307692307692,27.072754941016974,1.2058013478829743,29.712466004711793,27.072754941016974,0.5279422127389631,0.4028453026974904,0.024,0.3625607724277414,4.223537701911705,4.239822232181454,1.3846284981499895,27.0,4.239822232181454,37.5,27.072754941016967,1.163793103448276,106.46362252949152,3.9824140222233937,0.0,0.0,0.0,4.239822232181454,3.9824140222233937,0.0
2009-11-15 19:00:00,3.86206935766889,20.0,12.0,4.2911881751876555,29.85572609334386,27.173733483851578,1.3793103448275863,31.85572609334386,30.615384615384617,30.615384615384617,27.173733483851578,1.074862038493726,29.85572609334386,27.173733483851578,0.5363985218984569,0.40870702985269053,0.024,0.36783632686742146,4.2911881751876555,4.3080588781729245,1.3847330702365181,27.0,4.3080588781729245,38.40909090909091,27.173733483851585,1.1637931034482758,106.41313325807421,4.048427807989618,0.0,0.0,0.0,4.3080588781729245,4.048427807989618,0.0
2009-11-15 20:00:00,3.851066376745062,20.0,12.0,4.278962640827847,29.829849714472612,27.15549806395521,1.3793103448275863,31.829849714472612,30.615384615384617,30.615384615384617,27.15549806395521,1.0661508238590722,29.829849714472612,27.15549806395521,0.5348703301034808,0.40764834668226774,0.024,0.36688351201404096,4.278962640827847,4.295727475496074,1.384714437321075,27.0,4.295727475496074,38.40909090909091,27.155498063955214,1.1637931034482758,106.4222509680224,4.036493718580382,0.0,0.0,0.0,4.295727475496074,4.036493718580382,0.0
2009-11-15 21:00:00,3.2972862845719386,20.000000000000007,11.4,3.663651427302154,28.51967984668514,26.22989770462129,1.3793103448275863,30.51967984668514,31.007692307692306,31.007692307692306,26.22989770462129,0.6610414340373829,28.51967984668514,26.22989770462129,0.45795642841276923,0.353989861231354,0.024,0.3185908751082186,3.663651427302154,3.675050413425289,1.383601893789644,27.0,3.675050413425289,39.09090909090909,26.229897704621287,1.1637931034482758,106.88505114768935,3.4383203020104802,0.0,0.0,0.0,3.675050413425289,3.4383203020104802,0.0
2009-11-15 22:00:00,3.306394244188836,19.999999999999993,11.0,3.6737713824320397,28.541359172221917,26.245252058201892,1.3793103448275863,30.541359172221917,31.26923076923077,31.26923076923077,26.245252058201892,0.6303856917720586,28.541359172221917,26.245252058201892,0.45922142280400496,0.3548786695301718,0.024,0.3193908025771546,3.6737713824320397,3.685259249385057,1.3836234422086786,27.0,3.685259249385057,39.54545454545455,26.24525205820189,1.1637931034482758,106.87737397089906,3.4481191972292398,0.0,0.0,0.0,3.685259249385057,3.4481191972292398,0.0
2009-11-15 23:00:00,0.0,18.7073307721459,11.0,0.0,18.7073307721459,18.7073307721459,1.3793103448275863,20.7073307721459,31.26923076923077,31.26923076923077,18.7073307721459,0.0,18.7073307721459,18.7073307721459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7073307721459,18.7073307721459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.387679483360557,10.8,0.0,18.387679483360557,18.387679483360557,1.3793103448275863,20.387679483360557,31.4,31.4,18.387679483360557,0.0,18.387679483360557,18.387679483360557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.387679483360557,18.387679483360557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,18.26507222094593,10.0,0.0,18.26507222094593,18.26507222094593,1.3793103448275863,20.26507222094593,31.923076923076923,31.923076923076923,18.26507222094593,0.0,18.26507222094593,18.26507222094593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26507222094593,18.26507222094593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,18.163040971212762,9.0,0.0,18.163040971212762,18.163040971212762,1.3793103448275863,20.163040971212762,32.57692307692308,32.57692307692308,18.163040971212762,0.0,18.163040971212762,18.163040971212762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.163040971212762,18.163040971212762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,18.116895198301535,10.2,0.0,18.116895198301535,18.116895198301535,1.3793103448275863,20.116895198301535,31.79230769230769,31.79230769230769,18.116895198301535,0.0,18.116895198301535,18.116895198301535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.116895198301535,18.116895198301535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,18.039715459346944,9.0,0.0,18.039715459346944,18.039715459346944,1.3793103448275863,20.039715459346944,32.57692307692308,32.57692307692308,18.039715459346944,0.0,18.039715459346944,18.039715459346944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.039715459346944,18.039715459346944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,5.1315058053734255,20.000000000000004,10.0,5.701673117081584,32.806686424934405,29.243140726758412,1.3793103448275863,34.806686424934405,31.923076923076923,31.923076923076923,29.243140726758412,1.8340867415098001,32.806686424934405,29.243140726758412,0.712709139635198,0.5291958516406274,0.024,0.4762762664765647,5.701673117081584,5.730592702245646,1.3863063760215535,27.0,5.730592702245646,40.68181818181818,29.243140726758412,1.1637931034482758,105.3784296366208,5.438107895521503,0.0,0.0,0.0,5.730592702245646,5.438107895521503,0.0
2009-11-16 06:00:00,4.000756104510378,20.0,10.8,4.445284560567087,30.181400208433953,27.403097358079524,1.3793103448275863,32.181400208433956,31.4,31.4,27.403097358079524,0.9587778852467933,30.181400208433953,27.403097358079524,0.5556605700708859,0.42202794159632345,0.024,0.37982514743669116,4.445284560567087,4.46348735472672,1.3849584202088274,27.0,4.46348735472672,39.77272727272727,27.40309735807952,1.163793103448276,106.29845132096024,4.199014472233046,0.0,0.0,0.0,4.46348735472672,4.199014472233046,0.0
2009-11-16 07:00:00,4.716552390027583,19.999999999999996,10.0,5.240613766697314,31.849064737130014,28.573681132944195,1.3793103448275863,33.849064737130014,31.923076923076923,31.923076923076923,28.573681132944195,1.348831482335248,31.849064737130014,28.573681132944195,0.6550767208371643,0.49014590088178117,0.024,0.44113131079360307,5.240613766697314,5.265628356785492,1.3858940932998562,27.0,5.265628356785492,40.68181818181818,28.573681132944195,1.1637931034482758,105.7131594335279,4.981052865132182,0.0,0.0,0.0,5.265628356785492,4.981052865132182,0.0
2009-11-16 08:00:00,4.705675330944884,19.999999999999996,10.0,5.228528145494316,31.82387762700429,28.55604753607034,1.3793103448275863,33.82387762700429,31.923076923076923,31.923076923076923,28.55604753607034,1.3386731541334345,31.82387762700429,28.55604753607034,0.6535660181867895,0.4891182039137913,0.024,0.44020638352241215,5.228528145494316,5.253439965885695,1.385882200351387,27.0,5.253439965885695,40.68181818181818,28.556047536070338,1.163793103448276,105.72197623196483,4.969108744580323,0.0,0.0,0.0,5.253439965885695,4.969108744580323,0.0
2009-11-16 09:00:00,4.629597784843204,20.0,10.8,5.143997538714672,31.647584683485903,28.432586221789236,1.3793103448275863,33.6475846834859,31.4,31.4,28.432586221789236,1.494392413145974,31.647584683485903,28.432586221789236,0.642999692339334,0.4819241017266033,0.024,0.43373169155394303,5.143997538714672,5.168189948887332,1.385797292258321,27.0,5.168189948887332,39.77272727272727,28.432586221789236,1.163793103448276,105.78370688910539,4.885620007914093,0.0,0.0,0.0,5.168189948887332,4.885620007914093,0.0
2009-11-16 10:00:00,4.568141186119863,20.0,11.0,5.0757124290220705,31.5050091317056,28.33268886356681,1.3793103448275863,33.5050091317056,31.26923076923077,31.26923076923077,28.33268886356681,1.490056775457703,31.5050091317056,28.33268886356681,0.6344640536277588,0.4761047518865378,0.024,0.428494276697884,5.0757124290220705,5.099322904210725,1.3857264239749798,27.0,5.099322904210725,39.54545454545455,28.33268886356681,1.163793103448276,105.8336555682166,4.818243191953133,0.0,0.0,0.0,5.099322904210725,4.818243191953133,0.0
2009-11-16 11:00:00,4.496981741875052,20.0,11.0,4.996646379861168,31.339738069555903,28.21683408214267,1.3793103448275863,33.33973806955591,31.26923076923077,31.26923076923077,28.21683408214267,1.41117102962511,31.339738069555903,28.21683408214267,0.624580797482646,0.4693577316407658,0.024,0.4224219584766892,4.996646379861168,5.019582153025246,1.3856417012588387,27.0,5.019582153025246,39.54545454545455,28.216834082142668,1.1637931034482758,105.89158295892867,4.7403032542937344,0.0,0.0,0.0,5.019582153025246,4.7403032542937344,0.0
2009-11-16 12:00:00,4.275642908303577,20.0,12.4,4.7507143425595295,30.82435876358619,27.855162299486487,1.3793103448275863,32.82435876358619,30.353846153846153,30.353846153846153,27.855162299486487,1.6390402457728088,30.82435876358619,27.855162299486487,0.5938392928199412,0.44830850551374424,0.024,0.4034776549623698,4.7507143425595295,4.771545193110904,1.3853583211076324,27.0,4.771545193110904,37.95454545454545,27.855162299486487,1.163793103448276,106.07241885025675,4.4983844479373385,0.0,0.0,0.0,4.771545193110904,4.4983844479373385,0.0
2009-11-16 13:00:00,4.24331411028184,20.000000000000004,12.0,4.714793455868712,30.748911928738487,27.802166018820543,1.3793103448275863,32.74891192873849,30.615384615384617,30.615384615384617,27.802166018820543,1.4447782771279674,30.748911928738487,27.802166018820543,0.589349181983589,0.44522587074141656,0.024,0.40070328366727487,4.714793455868712,4.735316042942854,1.3853142168781758,27.0,4.735316042942854,38.40909090909091,27.80216601882055,1.1637931034482758,106.09891699058973,4.463114400463527,0.0,0.0,0.0,4.735316042942854,4.463114400463527,0.0
2009-11-16 14:00:00,4.1722163366777965,20.0,12.0,4.635795929641996,30.582831535950362,27.685459079924115,1.3793103448275863,32.58283153595036,30.615384615384617,30.615384615384617,27.685459079924115,1.3639854504996478,30.582831535950362,27.685459079924115,0.5794744912052495,0.4384389747809875,0.024,0.3945950773028887,4.635795929641996,4.655639827120095,1.3852145937394567,27.0,4.655639827120095,38.40909090909091,27.685459079924115,1.1637931034482758,106.15727046003795,4.3856061925336265,0.0,0.0,0.0,4.655639827120095,4.3856061925336265,0.0
2009-11-16 15:00:00,4.106688525963642,20.0,12.2,4.562987251070713,30.42956822409397,27.57770119217477,1.3793103448275863,32.42956822409397,30.484615384615385,30.484615384615385,27.57770119217477,1.3531908542151618,30.42956822409397,27.57770119217477,0.5703734063838392,0.4321744659904498,0.024,0.3889570193914048,4.562987251070713,4.582204697669758,1.3851194390539638,27.0,4.582204697669758,38.18181818181818,27.577701192174764,1.1637931034482758,106.21114940391261,4.3142407585139635,0.0,0.0,0.0,4.582204697669758,4.3142407585139635,0.0
2009-11-16 16:00:00,4.074646747363909,20.0,12.0,4.527385274848788,30.354556787542894,27.5249409907624,1.3793103448275863,32.35455678754289,30.615384615384617,30.615384615384617,27.5249409907624,1.2628990573688228,30.354556787542894,27.5249409907624,0.5659231593560985,0.429107946679327,0.024,0.38619715201139426,4.527385274848788,4.546296069516721,1.385071695614163,27.0,4.546296069516721,38.40909090909091,27.524940990762403,1.163793103448276,106.2375295046188,4.279369155811427,0.0,0.0,0.0,4.546296069516721,4.279369155811427,0.0
2009-11-16 17:00:00,4.0639462500504955,20.000000000000004,12.0,4.51549583338944,30.329496220983277,27.50731132511488,1.3793103448275863,32.32949622098327,30.615384615384617,30.615384615384617,27.50731132511488,1.2524379119610851,30.329496220983277,27.50731132511488,0.56443697917368,0.4280833811063556,0.024,0.38527504299572,4.51549583338944,4.534304171500075,1.3850555688920605,27.0,4.534304171500075,38.40909090909091,27.507311325114877,1.163793103448276,106.24634433744257,4.267727233135615,0.0,0.0,0.0,4.534304171500075,4.267727233135615,0.0
2009-11-16 18:00:00,4.147903489925474,20.0,11.0,4.6087816554727485,30.525988000844638,27.64549946617417,1.3793103448275863,32.525988000844634,31.26923076923077,31.26923076923077,27.64549946617417,1.0964079016225485,30.525988000844638,27.64549946617417,0.5760977069340936,0.43611569920845134,0.024,0.3925041292876062,4.6087816554727485,4.6283932253935935,1.3851796706694834,27.0,4.6283932253935935,39.54545454545455,27.645499466174165,1.163793103448276,106.17725026691292,4.359119504186198,0.0,0.0,0.0,4.6283932253935935,4.359119504186198,0.0
2009-11-16 19:00:00,4.138162064399455,20.000000000000007,11.0,4.597957849332728,30.50320527829414,27.629481622461185,1.3793103448275863,32.50320527829414,31.26923076923077,31.26923076923077,27.629481622461185,1.0890192172128481,30.50320527829414,27.629481622461185,0.574744731166591,0.43518448561812745,0.024,0.39166603705631475,4.597957849332728,4.617476297894541,1.3851655524868307,27.0,4.617476297894541,39.54545454545455,27.629481622461192,1.1637931034482758,106.18525918876941,4.348509701978394,0.0,0.0,0.0,4.617476297894541,4.348509701978394,0.0
2009-11-16 20:00:00,4.139036376435119,20.0,11.0,4.598929307150132,30.50525024175232,27.630919424783492,1.3793103448275863,32.50525024175232,31.26923076923077,31.26923076923077,27.630919424783492,1.0896797593621357,30.50525024175232,27.630919424783492,0.5748661633937665,0.4352680719968595,0.024,0.3917412647971736,4.598929307150132,4.618456114349819,1.3851668225799436,27.0,4.618456114349819,39.54545454545455,27.63091942478349,1.163793103448276,106.18454028760826,4.349461891383065,0.0,0.0,0.0,4.618456114349819,4.349461891383065,0.0
2009-11-16 21:00:00,3.4756258303565746,20.0,11.4,3.8618064781739716,28.94334564784278,26.52971659898405,1.3793103448275863,30.94334564784278,31.007692307692306,31.007692307692306,26.52971659898405,0.7434483195594559,28.94334564784278,26.52971659898405,0.48272580977174645,0.37135349392384387,0.024,0.3342181445314595,3.8618064781739716,3.8749418275663556,1.384001859900193,27.0,3.8749418275663556,39.09090909090909,26.52971659898405,1.163793103448276,106.73514170050798,3.6304273979784427,0.0,0.0,0.0,3.8749418275663556,3.6304273979784427,0.0
2009-11-16 22:00:00,3.4824728527113384,20.0,11.0,3.869414280790376,28.959577350133415,26.54119342463943,1.3793103448275863,30.959577350133415,31.26923076923077,31.26923076923077,26.54119342463943,0.7055151478476567,28.959577350133415,26.54119342463943,0.483676785098797,0.37201849859454833,0.024,0.33481664873509354,3.869414280790376,3.8826161306498306,1.3840163408157669,27.0,3.8826161306498306,39.54545454545455,26.541193424639438,1.1637931034482758,106.72940328768028,3.637813021576219,0.0,0.0,0.0,3.8826161306498306,3.637813021576219,0.0
2009-11-16 23:00:00,0.0,18.640954847659682,11.0,0.0,18.640954847659682,18.640954847659682,1.3793103448275863,20.640954847659682,31.26923076923077,31.26923076923077,18.640954847659682,0.0,18.640954847659682,18.640954847659682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.640954847659682,18.640954847659682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,18.31166569130513,11.0,0.0,18.31166569130513,18.31166569130513,1.3793103448275863,20.31166569130513,31.26923076923077,31.26923076923077,18.31166569130513,0.0,18.31166569130513,18.31166569130513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31166569130513,18.31166569130513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,18.184314735177267,10.0,0.0,18.184314735177267,18.184314735177267,1.3793103448275863,20.184314735177267,31.923076923076923,31.923076923076923,18.184314735177267,0.0,18.184314735177267,18.184314735177267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.184314735177267,18.184314735177267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,18.095762099513152,9.0,0.0,18.095762099513152,18.095762099513152,1.3793103448275863,20.095762099513152,32.57692307692308,32.57692307692308,18.095762099513152,0.0,18.095762099513152,18.095762099513152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.095762099513152,18.095762099513152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,18.049707337276345,10.0,0.0,18.049707337276345,18.049707337276345,1.3793103448275863,20.049707337276345,31.923076923076923,31.923076923076923,18.049707337276345,0.0,18.049707337276345,18.049707337276345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.049707337276345,18.049707337276345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.95712122445387,8.0,0.0,17.95712122445387,17.95712122445387,1.3793103448275863,19.95712122445387,33.23076923076923,33.23076923076923,17.95712122445387,0.0,17.95712122445387,17.95712122445387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95712122445387,17.95712122445387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,6.255675566804245,19.999999999999996,8.0,6.950750629782495,35.37240747529994,31.02818833168588,1.3793103448275863,37.37240747529994,33.23076923076923,33.23076923076923,31.02818833168588,2.7204569001204923,35.37240747529994,31.02818833168588,0.8688438287228119,0.6336142993676599,0.024,0.5702528694308939,6.950750629782495,6.9901120597192605,1.3871212461806517,27.0,6.9901120597192605,42.95454545454545,31.028188331685875,1.1637931034482758,104.48590583415707,6.690004746491034,0.0,0.0,0.0,6.9901120597192605,6.690004746491034,0.0
2009-11-17 06:00:00,5.157239016279708,20.0,8.6,5.73026557364412,32.86587119408373,29.284455210556153,1.3793103448275863,34.86587119408373,32.83846153846154,32.83846153846154,29.284455210556153,1.3899480359456353,32.86587119408373,29.284455210556153,0.716283196705515,0.5316078337113572,0.024,0.4784470503402215,5.73026557364412,5.759426357015255,1.3863295256404398,27.0,5.759426357015255,42.27272727272727,29.28445521055616,1.163793103448276,105.35777239472192,5.4665415052983635,0.0,0.0,0.0,5.759426357015255,5.4665415052983635,0.0
2009-11-17 07:00:00,5.20818258825712,20.0,8.0,5.786869542507912,32.98297111610256,29.366177652035116,1.3793103448275863,34.98297111610256,33.23076923076923,33.23076923076923,29.366177652035116,1.2908687861207615,32.98297111610256,29.366177652035116,0.723358692813489,0.5363795704353044,0.024,0.48274161339177396,5.786869542507912,5.8165074995514425,1.3863746030503457,27.0,5.8165074995514425,42.95454545454545,29.36617765203512,1.1637931034482758,105.31691117398245,5.522861841193418,0.0,0.0,0.0,5.8165074995514425,5.522861841193418,0.0
2009-11-17 08:00:00,5.2195909760400525,20.0,8.0,5.7995455289333915,33.00918252348516,29.38446656790179,1.3793103448275863,35.00918252348516,33.23076923076923,33.23076923076923,29.38446656790179,1.2998478416335835,33.00918252348516,29.38446656790179,0.7249431911166739,0.5374475781932867,0.024,0.483702820373958,5.7995455289333915,5.82929028675272,1.386384563309002,27.0,5.82929028675272,42.95454545454545,29.384466567901796,1.163793103448276,105.3077667160491,5.535479925683701,0.0,0.0,0.0,5.82929028675272,5.535479925683702,0.0
2009-11-17 09:00:00,5.229282073553834,19.999999999999996,8.8,5.810313415059815,33.03144488767892,29.399999003266537,1.3793103448275863,35.03144488767892,32.707692307692305,32.707692307692305,29.399999003266537,1.514315389625016,33.03144488767892,29.399999003266537,0.7262891768824769,0.5383546533826912,0.024,0.48451918804442207,5.810313415059815,5.840148880398083,1.3863929861662019,27.0,5.840148880398083,42.04545454545455,29.399999003266537,1.163793103448276,105.30000049836673,5.5462002400357715,0.0,0.0,0.0,5.840148880398083,5.546200240035772,0.0
2009-11-17 10:00:00,4.80306936925383,20.0,12.0,5.336743743615367,32.049246077273,28.71378123751339,1.3793103448275863,34.049246077273,30.615384615384617,30.615384615384617,28.71378123751339,2.4193484360757482,32.049246077273,28.71378123751339,0.6670929679519209,0.49831265555487325,0.024,0.4484813899993859,5.336743743615367,5.362575009170854,1.3859865754116936,27.0,5.362575009170854,38.40909090909091,28.713781237513395,1.163793103448276,105.6431093812433,5.076123791300454,0.0,0.0,0.0,5.362575009170854,5.076123791300454,0.0
2009-11-17 11:00:00,4.46832810956173,20.0,14.0,4.964809010624144,31.273131748824817,28.17012611718473,1.3793103448275863,33.27313174882482,29.307692307692307,29.307692307692307,28.17012611718473,3.7624252579708903,31.273131748824817,28.17012611718473,0.620601126328018,0.4666381887842291,0.024,0.41997436990580617,4.964809010624144,4.9874728295025665,1.3856067481263676,27.0,4.9874728295025665,36.13636363636363,28.170126117184722,1.1637931034482758,105.91493694140763,4.708941886319252,0.0,0.0,0.0,4.9874728295025665,4.708941886319252,0.0
2009-11-17 12:00:00,4.235753335373478,20.0,14.8,4.7063925948594205,30.7312606801637,27.789765308376566,1.3793103448275863,32.7312606801637,28.784615384615385,28.784615384615385,27.789765308376566,4.078237608331352,30.7312606801637,27.789765308376566,0.5882990743574276,0.4445046237249664,0.024,0.40005416135246974,4.7063925948594205,4.726843057231917,1.3853037960194203,27.0,4.726843057231917,35.22727272727273,27.789765308376563,1.163793103448276,106.10511734581172,4.454868130277317,0.0,0.0,0.0,4.726843057231917,4.454868130277317,0.0
2009-11-17 13:00:00,4.04754080072278,19.999999999999993,15.0,4.497267556358644,30.29106472805959,27.48027250533544,1.3793103448275863,32.291064728059595,28.653846153846153,28.653846153846153,27.48027250533544,3.303546219603918,30.29106472805959,27.48027250533544,0.5621584445448305,0.42651209360148107,0.024,0.38386088424133297,4.497267556358644,4.5159187657187925,1.3850306640417775,27.0,4.5159187657187925,35.0,27.480272505335435,1.1637931034482758,106.25986374733228,4.249881946448635,0.0,0.0,0.0,4.5159187657187925,4.249881946448635,0.0
2009-11-17 14:00:00,3.686259776517296,20.0,17.0,4.0958441961303285,29.441568209433882,26.881665586852428,1.3793103448275863,31.441568209433882,28.0,28.0,26.881665586852428,3.157284733052333,29.441568209433882,26.881665586852428,0.5119805245162911,0.39175761111087143,0.024,0.35258184999978426,4.0958441961303285,4.111019957241416,1.3844209113649886,27.0,4.111019957241416,35.0,26.881665586852435,1.1637931034482758,106.55916720657379,3.857969300071445,0.0,0.0,0.0,4.111019957241416,3.857969300071445,0.0
2009-11-17 15:00:00,3.462572463077228,20.0,18.0,3.8473027367524755,28.912394168212764,26.507829957742466,1.3793103448275863,30.912394168212764,28.0,28.0,26.507829957742466,2.2226959370435067,28.912394168212764,26.507829957742466,0.48091284209405943,0.3700853790229255,0.024,0.3330768411206329,3.8473027367524755,3.8603112746547685,1.3839740825491618,27.0,3.8603112746547685,35.0,26.50782995774247,1.1637931034482758,106.74608502112876,3.6163492777188773,0.0,0.0,0.0,3.8603112746547685,3.6163492777188773,0.0
2009-11-17 16:00:00,3.408041851436232,20.0,17.0,3.78671316826248,28.782995595362735,26.41629986519868,1.3793103448275863,30.782995595362735,28.0,28.0,26.41629986519868,2.0612537891108307,28.782995595362735,26.41629986519868,0.47333914603281,0.364783091053474,0.024,0.3283047819481266,3.78671316826248,3.7991914773678275,1.383855569160712,27.0,3.7991914773678275,35.0,26.416299865198685,1.1637931034482758,106.79185006740066,3.5575668695410783,0.0,0.0,0.0,3.7991914773678275,3.5575668695410783,0.0
2009-11-17 17:00:00,3.4503170271864216,20.0,16.0,3.833685585762691,28.88332646122778,26.4872729701261,1.3793103448275863,30.88332646122778,28.0,28.0,26.4872729701261,2.1847308217347683,28.88332646122778,26.4872729701261,0.47921069822033635,0.36889438635249316,0.024,0.33200494771724387,3.833685585762691,3.84657502439794,1.3839477976522632,27.0,3.84657502439794,35.0,26.4872729701261,1.1637931034482758,106.75636351493695,3.603134181186063,0.0,0.0,0.0,3.84657502439794,3.603134181186063,0.0
2009-11-17 18:00:00,3.3797498426143306,20.000000000000007,16.0,3.755277602904812,28.71579681113648,26.368748309320974,1.3793103448275863,30.71579681113648,28.0,28.0,26.368748309320974,1.984554742143227,28.71579681113648,26.368748309320974,0.4694097003631015,0.3620290828909786,0.024,0.32582617460188074,3.755277602904812,3.7674805111939094,1.3837924629077822,27.0,3.7674805111939094,35.0,26.368748309320974,1.163793103448276,106.81562584533951,3.5270874288083283,0.0,0.0,0.0,3.7674805111939094,3.5270874288083283,0.0
2009-11-17 19:00:00,3.3811695706373563,20.000000000000007,15.0,3.7568550784859513,28.719169966939795,26.371135542886073,1.3793103448275863,30.719169966939795,28.653846153846153,28.653846153846153,26.371135542886073,1.418781756898407,28.719169966939795,26.371135542886073,0.4696068848107439,0.3621673322358205,0.024,0.32595059901223844,3.7568550784859513,3.7690718117095328,1.3837956566544323,27.0,3.7690718117095328,35.0,26.371135542886073,1.1637931034482758,106.81443222855697,3.5286166233085745,0.0,0.0,0.0,3.7690718117095328,3.5286166233085745,0.0
2009-11-17 20:00:00,3.3404786144217615,20.0,15.0,3.7116429049130684,28.622447857372805,26.302671041802135,1.3793103448275863,30.622447857372805,28.653846153846153,28.653846153846153,26.302671041802135,1.3608906214672087,28.622447857372805,26.302671041802135,0.46395536311413355,0.35820285358019854,0.024,0.3223825682221787,3.7116429049130684,3.7234631902710884,1.3837029661790492,27.0,3.7234631902710884,35.0,26.302671041802135,1.1637931034482758,106.84866447909893,3.4848008708610947,0.0,0.0,0.0,3.7234631902710884,3.4848008708610947,0.0
2009-11-17 21:00:00,3.305580167252149,20.0,15.0,3.6728668525023878,28.539421645130087,26.243879862316096,1.3793103448275863,30.539421645130087,28.653846153846153,28.653846153846153,26.243879862316096,1.3138210850281553,28.539421645130087,26.243879862316096,0.45910835656279847,0.3547992361787084,0.024,0.31931931256083756,3.6728668525023878,3.6843467761202584,1.3836215213662004,27.0,3.6843467761202584,35.0,26.2438798623161,1.1637931034482758,106.87806006884195,3.447243310504615,0.0,0.0,0.0,3.6843467761202584,3.447243310504615,0.0
2009-11-17 22:00:00,3.2622045221294766,20.0,15.0,3.624671691254974,28.436132499896942,26.170712692862587,1.3793103448275863,30.436132499896942,28.653846153846153,28.653846153846153,26.170712692862587,1.2583765731150465,28.436132499896942,26.170712692862587,0.45308396140687174,0.3505642846262287,0.024,0.3155078561636058,3.624671691254974,3.6357281197175966,1.383517690334806,27.0,3.6357281197175966,35.0,26.170712692862587,1.163793103448276,106.9146436535687,3.4005894753746766,0.0,0.0,0.0,3.6357281197175966,3.4005894753746766,0.0
2009-11-17 23:00:00,0.0,18.850642579427745,13.0,0.0,18.850642579427745,18.850642579427745,1.3793103448275863,20.850642579427745,29.96153846153846,29.96153846153846,18.850642579427745,0.0,18.850642579427745,18.850642579427745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.850642579427745,18.850642579427745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.599337031119674,14.2,0.0,18.599337031119674,18.599337031119674,1.3793103448275863,20.599337031119674,29.176923076923078,29.176923076923078,18.599337031119674,0.0,18.599337031119674,18.599337031119674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.599337031119674,18.599337031119674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.516403508926967,14.0,0.0,18.516403508926967,18.516403508926967,1.3793103448275863,20.516403508926967,29.307692307692307,29.307692307692307,18.516403508926967,0.0,18.516403508926967,18.516403508926967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.516403508926967,18.516403508926967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.474216776678933,14.0,0.0,18.474216776678933,18.474216776678933,1.3793103448275863,20.474216776678933,29.307692307692307,29.307692307692307,18.474216776678933,0.0,18.474216776678933,18.474216776678933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.474216776678933,18.474216776678933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.46044330484486,15.0,0.0,18.46044330484486,18.46044330484486,1.3793103448275863,20.46044330484486,28.653846153846153,28.653846153846153,18.46044330484486,0.0,18.46044330484486,18.46044330484486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46044330484486,18.46044330484486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.437685538254264,15.0,0.0,18.437685538254264,18.437685538254264,1.3793103448275863,20.437685538254264,28.653846153846153,28.653846153846153,18.437685538254264,0.0,18.437685538254264,18.437685538254264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.437685538254264,18.437685538254264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,4.455693756321737,20.0,15.0,4.950770840357485,31.243752292713584,28.149520517490156,1.3793103448275863,33.24375229271358,28.653846153846153,28.653846153846153,28.149520517490156,8.462599537270481,31.243752292713584,28.149520517490156,0.6188463550446857,0.46543854744488977,0.024,0.4188946927004008,4.950770840357485,4.973314695101974,1.385591179280251,27.0,4.973314695101974,35.0,28.149520517490156,1.163793103448276,105.92523974125493,4.695117714390225,0.0,0.0,0.0,4.973314695101974,4.695117714390225,0.0
2009-11-18 06:00:00,3.4977981123757305,20.0,16.2,3.886442347084145,28.995898783533566,26.566872316605977,1.3793103448275863,30.995898783533566,28.0,28.0,26.566872316605977,2.337810770467182,28.995898783533566,26.566872316605977,0.48580529338551814,0.37350650640334904,0.024,0.33615585576301416,3.886442347084145,3.8997929977244805,1.3840485318103972,27.0,3.8997929977244805,35.0,26.56687231660598,1.1637931034482758,106.71656384169701,3.6543464831845784,0.0,0.0,0.0,3.8997929977244805,3.6543464831845784,0.0
2009-11-18 07:00:00,3.5545058111625516,20.0,15.0,3.949450901291724,29.13019123323481,26.661784419927486,1.3793103448275863,31.13019123323481,28.653846153846153,28.653846153846153,26.661784419927486,1.7091333038862042,29.13019123323481,26.661784419927486,0.4936813626614655,0.37900741567589513,0.024,0.3411066741083056,3.949450901291724,3.963351642859314,1.3841650542857253,27.0,3.963351642859314,35.0,26.661784419927482,1.163793103448276,106.66910779003626,3.7155571326804724,0.0,0.0,0.0,3.963351642859314,3.7155571326804724,0.0
2009-11-18 08:00:00,3.398620721412206,20.0,16.0,3.7762452460135623,28.76062348522087,26.400470206462394,1.3793103448275863,30.76062348522087,28.0,28.0,26.400470206462394,2.035213001922603,28.76062348522087,26.400470206462394,0.4720306557516953,0.3638662486003983,0.024,0.32747962374035844,3.7762452460135623,3.788631870873602,1.3838346801643846,27.0,3.788631870873602,35.0,26.4004702064624,1.163793103448276,106.7997648967688,3.5474159278680455,0.0,0.0,0.0,3.788631870873602,3.5474159278680455,0.0
2009-11-18 09:00:00,3.217504296145173,19.999999999999993,18.0,3.575004773494637,28.329577499808334,26.095199516374183,1.3793103448275863,30.329577499808334,28.0,28.0,26.095199516374183,1.6179650799643213,28.329577499808334,26.095199516374183,0.44687559668682963,0.34619464838838077,0.024,0.3115751835495427,3.575004773494637,3.5856242383334753,1.3834075527019185,27.0,3.5856242383334753,35.0,26.09519951637418,1.163793103448276,106.95240024181291,3.352542093703924,0.0,0.0,0.0,3.5856242383334753,3.3525420937039234,0.0
2009-11-18 10:00:00,3.1146842189823154,20.000000000000004,18.0,3.460760243313684,28.08403861171648,25.921063459645424,1.3793103448275863,30.08403861171648,28.0,28.0,25.921063459645424,1.4350673745663174,28.08403861171648,25.921063459645424,0.4325950304142105,0.3361224497126855,0.024,0.302510204741417,3.460760243313684,3.4703724882849523,1.3831413726924886,27.0,3.4703724882849523,35.0,25.921063459645428,1.1637931034482758,107.03946827017728,3.2421428696986974,0.0,0.0,0.0,3.4703724882849523,3.2421428696986974,0.0
2009-11-18 11:00:00,2.8602117529375604,20.0,19.0,3.1780130588195115,27.473584436874088,25.487326275111894,1.3793103448275863,29.473584436874088,28.0,28.0,25.487326275111894,1.090339108846622,27.473584436874088,25.487326275111894,0.39725163235243893,0.31106185708766354,0.024,0.2799556713788972,3.1780130588195115,3.185119244528278,1.3823945472140955,27.0,3.185119244528278,35.0,25.48732627511189,1.1637931034482758,107.25633686244406,2.96963269276405,0.0,0.0,0.0,3.185119244528278,2.9696326927640504,0.0
2009-11-18 12:00:00,2.647330087688991,20.000000000000004,19.6,2.9414778752099897,26.95965881300264,25.121235140996397,1.3793103448275863,28.95965881300264,28.0,28.0,25.121235140996397,0.8808488755319198,26.95965881300264,25.121235140996397,0.3676847344012487,0.2899414548959767,0.024,0.26094730940637906,2.9414778752099897,2.9464720206995874,1.38165218686401,27.0,2.9464720206995874,35.0,25.121235140996404,1.1637931034482758,107.43938242950179,2.742450630366352,0.0,0.0,0.0,2.9464720206995874,2.742450630366352,0.0
2009-11-18 13:00:00,2.321223507486324,20.0,21.0,2.57913723054036,26.16602055146931,24.554059782381586,1.3793103448275863,28.16602055146931,28.0,28.0,24.554059782381586,0.6452213398512122,26.16602055146931,24.554059782381586,0.322392153817545,0.2572819280124215,0.024,0.23155373521117933,2.57913723054036,2.580865423341602,1.380234574132017,27.0,2.580865423341602,35.0,24.554059782381586,1.163793103448276,107.7229701088092,2.39583574490632,0.0,0.0,0.0,2.580865423341602,2.39583574490632,0.0
2009-11-18 14:00:00,2.391247469101539,20.0,19.0,2.656941632335043,26.337130891135214,24.676542370925812,1.3793103448275863,28.337130891135214,28.0,28.0,24.676542370925812,0.6891819243878293,26.337130891135214,24.676542370925812,0.3321177040418804,0.2643281582894646,0.024,0.23789534246051816,2.656941632335043,2.6593744481639896,1.3805733037120003,27.0,2.6593744481639896,35.0,24.676542370925816,1.163793103448276,107.6617288145371,2.470120513061003,0.0,0.0,0.0,2.6593744481639896,2.470120513061003,0.0
2009-11-18 15:00:00,2.151621380554583,20.0,20.2,2.3906904228384254,25.749883263608147,24.25570174933413,1.3793103448275863,27.749883263608147,28.0,28.0,24.25570174933413,0.5504209017862797,25.749883263608147,24.25570174933413,0.29883630285480317,0.24013404031061464,0.024,0.2161206362795532,2.3906904228384254,2.390703826869487,1.3793180782917454,27.0,2.390703826869487,35.0,24.25570174933413,1.1637931034482758,107.87214912533294,2.2162382470861965,0.0,0.0,0.0,2.390703826869487,2.2162382470861965,0.0
2009-11-18 16:00:00,2.1470794277065464,20.0,19.0,2.385643808562829,25.7387047145367,24.24767733418493,1.3793103448275863,27.7387047145367,28.0,28.0,24.24767733418493,0.5480843928686084,25.7387047145367,24.24767733418493,0.29820547607035364,0.23967316916931913,0.024,0.21570585225238723,2.385643808562829,2.385611125479761,1.3792914484129533,27.0,2.385611125479761,35.0,24.247677334184935,1.163793103448276,107.87616133290753,2.2114349416992396,0.0,0.0,0.0,2.385611125479761,2.2114349416992396,0.0
2009-11-18 17:00:00,2.200329300226317,19.999999999999996,18.0,2.4448103335847966,25.86964710082644,24.341640642335946,1.3793103448275863,27.86964710082644,28.0,28.0,24.341640642335946,0.5761039059063501,25.86964710082644,24.341640642335946,0.3056012916980996,0.24507090583589747,0.024,0.22056381525230773,2.4448103335847966,2.4453174241683864,1.3795964346228184,27.0,2.4453174241683864,35.0,24.341640642335946,1.1637931034482758,107.82917967883202,2.267769662582741,0.0,0.0,0.0,2.4453174241683864,2.267769662582741,0.0
2009-11-18 18:00:00,2.161624627721902,19.999999999999993,18.0,2.4018051419132243,25.774496532449163,24.2733683187534,1.3793103448275863,27.774496532449163,28.0,28.0,24.2733683187534,0.5556013717380599,25.774496532449163,24.2733683187534,0.30022564273915303,0.24114875642886183,0.024,0.21703388078597566,2.4018051419132243,2.4019200175561104,1.3793763156925152,27.0,2.4019200175561104,35.0,24.2733683187534,1.163793103448276,107.8633158406233,2.226818264242071,0.0,0.0,0.0,2.4019200175561104,2.226818264242071,0.0
2009-11-18 19:00:00,2.0701906336594322,20.000000000000007,18.0,2.300211815177147,25.5491840649867,24.111551680500984,1.3793103448275863,27.5491840649867,28.0,28.0,24.111551680500984,0.5099569435027953,25.5491840649867,24.111551680500984,0.2875264768971434,0.2318576578917041,0.024,0.20867189210253367,2.300211815177147,2.2993975809663176,1.3788220934140862,27.0,2.2993975809663176,35.0,24.111551680500988,1.163793103448276,107.94422415974951,2.1301719465447064,0.0,0.0,0.0,2.2993975809663176,2.1301719465447064,0.0
2009-11-18 20:00:00,2.1517206891954306,19.999999999999993,17.0,2.390800765772701,25.7501276591356,24.255877180527662,1.3793103448275863,27.7501276591356,28.0,28.0,24.255877180527662,0.5504720978138117,25.7501276591356,24.255877180527662,0.2988500957215876,0.24014411615191864,0.024,0.21612970453672678,2.390800765772701,2.3908151773878927,1.379318659234292,27.0,2.3908151773878927,35.0,24.255877180527662,1.163793103448276,107.87206140973618,2.2163432738220625,0.0,0.0,0.0,2.3908151773878927,2.2163432738220625,0.0
2009-11-18 21:00:00,2.01993099044432,20.0,18.0,2.2443677671603552,25.425004434107848,24.02227457963263,1.3793103448275863,27.425004434107848,28.0,28.0,24.02227457963263,0.4864085865176376,25.425004434107848,24.02227457963263,0.2805459708950444,0.22673469632977145,0.024,0.2040612266967943,2.2443677671603552,2.2430412367933323,1.378495105415968,27.0,2.2430412367933323,35.0,24.02227457963263,1.1637931034482758,107.98886271018368,2.077104231399417,0.0,0.0,0.0,2.2430412367933323,2.077104231399417,0.0
2009-11-18 22:00:00,2.0972339806656586,20.0,17.0,2.3302599785173985,25.61590397690154,24.15949149032816,1.3793103448275863,27.61590397690154,28.0,28.0,24.15949149032816,0.5230674021441951,25.61590397690154,24.15949149032816,0.2912824973146748,0.2346094912135128,0.024,0.21114854209216152,2.3302599785173985,2.32972092763875,1.3789912737968129,27.0,2.32972092763875,35.0,24.15949149032817,1.1637931034482758,107.92025425483591,2.1587429938197675,0.0,0.0,0.0,2.32972092763875,2.1587429938197675,0.0
2009-11-18 23:00:00,0.0,19.262697577790526,16.0,0.0,19.262697577790526,19.262697577790526,1.3793103448275863,21.262697577790526,28.0,28.0,19.262697577790526,0.0,19.262697577790526,19.262697577790526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.262697577790526,19.262697577790526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,19.11086005378003,17.4,0.0,19.11086005378003,19.11086005378003,1.3793103448275863,21.11086005378003,28.0,28.0,19.11086005378003,0.0,19.11086005378003,19.11086005378003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11086005378003,19.11086005378003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,19.03641261965643,16.0,0.0,19.03641261965643,19.03641261965643,1.3793103448275863,21.03641261965643,28.0,28.0,19.03641261965643,0.0,19.03641261965643,19.03641261965643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03641261965643,19.03641261965643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,19.002222783767728,16.0,0.0,19.002222783767728,19.002222783767728,1.3793103448275863,21.002222783767728,28.0,28.0,19.002222783767728,0.0,19.002222783767728,19.002222783767728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.002222783767728,19.002222783767728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.947190014639474,14.6,0.0,18.947190014639474,18.947190014639474,1.3793103448275863,20.947190014639474,28.915384615384614,28.915384615384614,18.947190014639474,0.0,18.947190014639474,18.947190014639474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.947190014639474,18.947190014639474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.897949443595436,14.0,0.0,18.897949443595436,18.897949443595436,1.3793103448275863,20.897949443595436,29.307692307692307,29.307692307692307,18.897949443595436,0.0,18.897949443595436,18.897949443595436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.897949443595436,18.897949443595436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,3.3600453589931547,20.0,14.0,3.7333837322146164,28.668969216091885,26.335604383457753,1.3793103448275863,30.668969216091885,29.307692307692307,29.307692307692307,26.335604383457753,1.0828866217805597,28.668969216091885,26.335604383457753,0.46667296652682705,0.3601097663891913,0.024,0.3240987897502722,3.7333837322146164,3.7453947088535355,1.3837478378681756,27.0,3.7453947088535355,36.13636363636363,26.33560438345775,1.1637931034482758,106.83219780827113,3.5058669443226234,0.0,0.0,0.0,3.7453947088535355,3.5058669443226234,0.0
2009-11-19 06:00:00,2.782920574182271,20.000000000000004,14.6,3.0921339713136344,27.28734916815926,25.354765436088236,1.3793103448275863,29.28734916815926,28.915384615384614,28.915384615384614,25.354765436088236,0.7486430307938257,27.28734916815926,25.354765436088236,0.3865167464142043,0.3034107505019397,0.024,0.27306967545174576,3.0921339713136344,3.0984750463638284,1.3821389125724504,27.0,3.0984750463638284,35.45454545454545,25.354765436088236,1.1637931034482758,107.32261728195589,2.887066235277859,0.0,0.0,0.0,3.0984750463638284,2.887066235277859,0.0
2009-11-19 07:00:00,2.833582591422138,19.999999999999993,14.0,3.1484251015801537,27.409465476417072,25.441699787929476,1.3793103448275863,29.409465476417072,29.307692307692307,29.307692307692307,25.441699787929476,0.7020602229448251,27.409465476417072,25.441699787929476,0.3935531376975192,0.3084279663443175,0.024,0.2775851697098858,3.1484251015801537,3.155267898214585,1.382308142101114,27.0,3.155267898214585,36.13636363636363,25.441699787929476,1.163793103448276,107.27915010603526,2.941175330990134,0.0,0.0,0.0,3.155267898214585,2.941175330990134,0.0
