timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-19 08:00:00,2.732244720460964,20.000000000000004,15.0,3.0358274671788488,27.165026297976418,25.267634130989634,1.3793103448275863,29.165026297976418,28.653846153846153,28.653846153846153,25.267634130989634,0.7728673297639489,27.165026297976418,25.267634130989634,0.3794784333973561,0.2983838502951851,0.024,0.2685454652656666,3.0358274671788488,3.0416658522083675,1.3819629807086953,27.0,3.0416658522083675,35.0,25.26763413098963,1.1637931034482758,107.36618293450519,2.832983132187743,0.0,0.0,0.0,3.0416658522083675,2.832983132187743,0.0
2009-11-19 09:00:00,2.685314461121271,20.0,16.2,2.98368273457919,27.05158710362466,25.186785394512665,1.3793103448275863,29.05158710362466,28.0,28.0,25.186785394512665,0.914306460450344,27.05158710362466,25.186785394512665,0.37296034182239873,0.29372093995529575,0.024,0.26434884595976615,2.98368273457919,2.9890548285747194,1.3817937807289788,27.0,2.9890548285747194,35.0,25.18678539451267,1.163793103448276,107.40660730274367,2.7829338470300655,0.0,0.0,0.0,2.9890548285747194,2.7829338470300655,0.0
2009-11-19 10:00:00,2.3648670641131666,20.0,18.0,2.627630071236852,26.272714315332973,24.63044552080994,1.3793103448275863,28.272714315332973,28.0,28.0,24.63044552080994,0.6722545521263196,26.272714315332973,24.63044552080994,0.3284537589046065,0.2616758360674299,0.024,0.2355082524606869,2.627630071236852,2.629797654843595,1.3804481649967129,27.0,2.629797654843595,35.0,24.630445520809936,1.163793103448276,107.68477723959504,2.442125732397981,0.0,0.0,0.0,2.629797654843595,2.442125732397981,0.0
2009-11-19 11:00:00,2.018151226328059,19.999999999999996,20.0,2.242390251475621,25.420602667418773,24.019108760246507,1.3793103448275863,27.420602667418773,28.0,28.0,24.019108760246507,0.4855935336970516,25.420602667418773,24.019108760246507,0.28029878143445264,0.2265530742639669,0.024,0.20389776683757022,2.242390251475621,2.2410455589020177,1.3784832147701973,27.0,2.2410455589020177,35.0,24.01910876024651,1.1637931034482758,107.99044561987674,2.07522577209324,0.0,0.0,0.0,2.2410455589020177,2.07522577209324,0.0
2009-11-19 12:00:00,1.602751468200427,19.999999999999993,22.2,1.780834964667141,24.38423008049466,23.271208227577695,1.3793103448275863,26.38423008049466,28.0,28.0,23.271208227577695,0.3246500648856302,24.38423008049466,23.271208227577695,0.22260437058339264,0.18373051939373686,0.024,0.16535746745436317,1.780834964667141,1.7752080166065147,1.3749521039889778,27.0,1.7752080166065147,35.0,23.271208227577702,1.163793103448276,108.36439588621116,1.6381838352797953,0.0,0.0,0.0,1.7752080166065147,1.6381838352797953,0.0
2009-11-19 13:00:00,1.4218663906698934,20.0,22.0,1.5798515451887705,23.926599363265478,22.939192147522494,1.3793103448275863,25.926599363265478,28.0,28.0,22.939192147522494,0.2691153323604183,23.926599363265478,22.939192147522494,0.1974814431485963,0.16477899625891132,0.024,0.14830109663302019,1.5798515451887705,1.5723294448146614,1.3727430753316383,27.0,1.5723294448146614,35.0,22.939192147522498,1.1637931034482758,108.53040392623875,1.4487455937999405,0.0,0.0,0.0,1.5723294448146614,1.4487455937999405,0.0
2009-11-19 14:00:00,1.2492524903471232,20.0,22.0,1.3880583226079146,23.485609345993446,22.6180728943635,1.3793103448275863,25.485609345993446,28.0,28.0,22.6180728943635,0.22233708832566673,23.485609345993446,22.6180728943635,0.17350729032598933,0.14648837376856672,0.024,0.13183953639171006,1.3880583226079146,1.3787071599847713,1.3700181161566538,27.0,1.3787071599847713,35.0,22.6180728943635,1.163793103448276,108.69096355281825,1.2684653028352169,0.0,0.0,0.0,1.3787071599847713,1.2684653028352169,0.0
2009-11-19 15:00:00,1.125671385655818,20.0,22.0,1.25074598406202,23.166963340440414,22.385247100401653,1.3793103448275863,25.166963340440414,28.0,28.0,22.385247100401653,0.19203503981133724,23.166963340440414,22.385247100401653,0.1563432480077525,0.13325305058020961,0.024,0.11992774552218866,1.25074598406202,1.2400712891200412,1.3675383964472043,27.0,1.2400712891200412,35.0,22.385247100401656,1.0690269733793458,108.80737644979916,1.1396941361711603,0.0,0.0,0.0,1.2400712891200412,1.1396941361711603,0.0
2009-11-19 16:00:00,1.0015536197277548,20.0,22.0,1.1128373552530608,22.844143394974644,22.148620047941478,1.3793103448275863,24.844143394974644,28.0,28.0,22.148620047941478,0.16395150468642036,22.844143394974644,22.148620047941478,0.1391046694066326,0.11982632262998692,0.024,0.10784369036698824,1.1128373552530608,1.1008199875160596,1.3644153742741572,27.0,1.1008199875160596,35.0,22.148620047941485,0.9489827478586722,108.92568997602926,1.0106155744878107,0.0,0.0,0.0,1.1008199875160596,1.0106155744878107,0.0
2009-11-19 17:00:00,1.2111510945145303,20.0,20.0,1.345723438349478,23.387643621425514,22.54656647245709,1.3793103448275863,25.387643621425514,28.0,28.0,22.54656647245709,0.21272954121674892,23.387643621425514,22.54656647245709,0.16821542979368476,0.14242104225318253,0.024,0.1281789380278643,1.345723438349478,1.335965542574796,1.3693089090182526,27.0,1.335965542574796,35.0,22.546566472457087,1.1516944332541346,108.72671676377146,1.2287371331900179,0.0,0.0,0.0,1.335965542574796,1.2287371331900179,0.0
2009-11-19 18:00:00,1.122275979603056,20.0,20.0,1.2469733106700622,23.158170904840116,22.37881258567133,1.3793103448275863,25.158170904840116,28.0,28.0,22.37881258567133,0.19123663964961987,23.158170904840116,22.37881258567133,0.15587166383375778,0.1328876037722747,0.024,0.11959884339504724,1.2469733106700622,1.2362620710472896,1.367462357792746,27.0,1.2362620710472896,35.0,22.37881258567132,1.0657431646959394,108.81059370716434,1.1361596595772376,0.0,0.0,0.0,1.2362620710472896,1.1361596595772376,0.0
2009-11-19 19:00:00,1.1523482972389085,20.0,19.0,1.2803869969321207,23.235971363618216,22.43572949053564,1.3793103448275863,25.235971363618216,28.0,28.0,22.43572949053564,0.19836956021989935,23.235971363618216,22.43572949053564,0.16004837461651508,0.1361208204996925,0.024,0.12250873844972325,1.2803869969321207,1.2699990789820899,1.3681198510752821,27.0,1.2699990789820899,35.0,22.435729490535635,1.0948267922259396,108.78213525473218,1.167470261553671,0.0,0.0,0.0,1.2699990789820899,1.167470261553671,0.0
2009-11-19 20:00:00,1.1407280465209222,19.999999999999996,19.0,1.2674756072454691,23.205927646133404,22.413755391604987,1.3793103448275863,25.205927646133404,28.0,28.0,22.413755391604987,0.195596767086497,23.205927646133404,22.413755391604987,0.15843445090568364,0.13487239290572153,0.024,0.12138515361514939,1.2674756072454691,1.2569628465360414,1.3678699987441452,27.0,1.2569628465360414,35.0,22.413755391604987,1.0835886608069323,108.79312230419751,1.155369769627013,0.0,0.0,0.0,1.2569628465360414,1.155369769627013,0.0
2009-11-19 21:00:00,1.0883347001015329,20.00000000000001,19.4,1.2092607778905922,23.070163383078977,22.314375396897354,1.3793103448275863,25.070163383078977,28.0,28.0,22.314375396897354,0.1833512165519763,23.070163383078977,22.314375396897354,0.15115759723632402,0.12922893071943145,0.024,0.1163060376474883,1.2092607778905922,1.1981836709625353,1.3666755447447714,27.0,1.1981836709625353,35.0,22.314375396897354,1.0329169577263237,108.84281230155132,1.1008385814608888,0.0,0.0,0.0,1.1981836709625353,1.1008385814608888,0.0
2009-11-19 22:00:00,1.223992476749905,20.0,18.0,1.3599916408332278,23.42068789133178,22.57069311581101,1.3793103448275863,25.42068789133178,28.0,28.0,22.57069311581101,0.2159403791190054,23.42068789133178,22.57069311581101,0.16999895510415347,0.143793144171427,0.024,0.1294138297542843,1.3599916408332278,1.3503709552503704,1.3695529972451819,27.0,1.3503709552503704,35.0,22.57069311581101,1.1637931034482758,108.71465344209449,1.2421241410382904,0.0,0.0,0.0,1.3503709552503704,1.2421241410382904,0.0
2009-11-19 23:00:00,0.0,19.604089840862574,19.0,0.0,19.604089840862574,19.604089840862574,1.3793103448275863,21.604089840862574,28.0,28.0,19.604089840862574,0.0,19.604089840862574,19.604089840862574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.604089840862574,19.604089840862574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.51399145797489,19.4,0.0,19.51399145797489,19.51399145797489,1.3793103448275863,21.51399145797489,28.0,28.0,19.51399145797489,0.0,19.51399145797489,19.51399145797489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.51399145797489,19.51399145797489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.480506012038703,19.0,0.0,19.480506012038703,19.480506012038703,1.3793103448275863,21.480506012038703,28.0,28.0,19.480506012038703,0.0,19.480506012038703,19.480506012038703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.480506012038703,19.480506012038703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.446169845841744,18.0,0.0,19.446169845841744,19.446169845841744,1.3793103448275863,21.446169845841744,28.0,28.0,19.446169845841744,0.0,19.446169845841744,19.446169845841744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.446169845841744,19.446169845841744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.454250009642507,19.4,0.0,19.454250009642507,19.454250009642507,1.3793103448275863,21.454250009642507,28.0,28.0,19.454250009642507,0.0,19.454250009642507,19.454250009642507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.454250009642507,19.454250009642507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.420899130347212,18.0,0.0,19.420899130347212,19.420899130347212,1.3793103448275863,21.420899130347212,28.0,28.0,19.420899130347212,0.0,19.420899130347212,19.420899130347212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.420899130347212,19.420899130347212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,1.6928184655491019,20.0,18.0,1.8809094061656688,24.61055884862138,23.43499046976784,1.3793103448275863,26.61055884862138,28.0,28.0,23.43499046976784,0.35519610972694393,24.61055884862138,23.43499046976784,0.2351136757707086,0.1930931836413413,0.024,0.17378386527720713,1.8809094061656688,1.876218724529803,1.3758705695340878,27.0,1.876218724529803,35.0,23.43499046976784,1.163793103448276,108.28250476511607,1.7327071705624595,0.0,0.0,0.0,1.876218724529803,1.7327071705624595,0.0
2009-11-20 06:00:00,1.3024140502335075,20.0,19.4,1.447126722481675,23.62190709873079,22.717452897179744,1.3793103448275863,25.62190709873079,28.0,28.0,22.717452897179744,0.23615937772823714,23.62190709873079,22.717452897179744,0.18089084031020938,0.15214463990185284,0.024,0.13693017591166756,1.447126722481675,1.4383411864718605,1.3709365234372852,27.0,1.4383411864718605,35.0,22.717452897179747,1.1637931034482762,108.64127355141012,1.323936234778418,0.0,0.0,0.0,1.4383411864718605,1.323936234778418,0.0
2009-11-20 07:00:00,1.4222785736990013,19.999999999999996,18.0,1.5803095263322238,23.927647159325094,22.939953705367454,1.3793103448275863,25.927647159325094,28.0,28.0,22.939953705367454,0.2692338605690945,23.927647159325094,22.939953705367454,0.19753869079152797,0.16482242075262132,0.024,0.14834017867735919,1.5803095263322238,1.5727917684074857,1.3727487686915703,27.0,1.5727917684074857,35.0,22.93995370536745,1.163793103448276,108.53002314731627,1.4491766635602874,0.0,0.0,0.0,1.5727917684074857,1.4491766635602874,0.0
2009-11-20 08:00:00,1.418377437269904,20.0,18.0,1.5759749302998933,23.917729261099495,22.932744929662064,1.3793103448275863,25.917729261099495,28.0,28.0,22.932744929662064,0.2681134182089102,23.917729261099495,22.932744929662064,0.19699686628748667,0.16441138057827742,0.024,0.14797024252044969,1.5759749302998933,1.568416068357721,1.372694746906893,27.0,1.568416068357721,35.0,22.93274492966207,1.163793103448276,108.53362753516896,1.445096882852732,0.0,0.0,0.0,1.568416068357721,1.4450968828527322,0.0
2009-11-20 09:00:00,1.5061302556359635,20.0,18.0,1.6734780618177372,24.140318231375453,23.094394442739365,1.3793103448275863,26.140318231375453,28.0,28.0,23.094394442739365,0.294082653961403,24.140318231375453,23.094394442739365,0.20918475772721715,0.1736331041787556,0.024,0.15626979376088004,1.6734780618177372,1.6668413722356126,1.3738402673853425,27.0,1.6668413722356126,35.0,23.094394442739365,1.163793103448276,108.45280277863031,1.5369278889342355,0.0,0.0,0.0,1.6668413722356126,1.5369278889342355,0.0
2009-11-20 10:00:00,1.3026847866290077,20.0,19.0,1.4474275406988975,23.622600089773968,22.717957876837154,1.3793103448275863,25.622600089773968,28.0,28.0,22.717957876837154,0.2362310510928491,23.622600089773968,22.717957876837154,0.18092844258736218,0.15217339119866694,0.024,0.13695605207880024,1.4474275406988975,1.438644879818764,1.3709410035884124,27.0,1.438644879818764,35.0,22.71795787683716,1.1637931034482758,108.64102106158143,1.324218850081767,0.0,0.0,0.0,1.438644879818764,1.324218850081767,0.0
2009-11-20 11:00:00,1.220640780238127,20.0,19.0,1.3562675335979189,23.412065731309465,22.564398522810766,1.3793103448275863,25.412065731309465,28.0,28.0,22.564398522810766,0.2150996820793369,23.412065731309465,22.564398522810766,0.16953344169973986,0.14343514209888553,0.024,0.12909162788899697,1.3562675335979189,1.3466110478078073,1.369489796583947,27.0,1.3466110478078073,35.0,22.56439852281077,1.160871592937765,108.71780073859462,1.2386297723641893,0.0,0.0,0.0,1.3466110478078073,1.2386297723641893,0.0
2009-11-20 12:00:00,0.9539270480797726,20.0,20.6,1.0599189423108584,22.71945110631011,22.057001767365826,1.3793103448275863,24.71945110631011,28.0,28.0,22.057001767365826,0.15374785425858215,22.71945110631011,22.057001767365826,0.1324898677888573,0.11463486896822246,0.024,0.10317138207140022,1.0599189423108584,1.0473824292076805,1.3629961329374054,27.0,1.0473824292076805,35.0,22.057001767365826,0.9029158872480005,108.97149911631709,0.961152629541873,0.0,0.0,0.0,1.0473824292076805,0.9611526295418731,0.0
2009-11-20 13:00:00,0.6776094351357009,20.0,22.0,0.7528993723730011,21.985301126584336,21.514739018851213,1.3793103448275863,23.985301126584336,28.0,28.0,21.514739018851213,0.1000809658958708,21.985301126584336,21.514739018851213,0.09411242154662514,0.08400096349045316,0.024,0.07560086714140785,0.7528993723730011,0.7372994687220464,1.350731348385802,27.0,0.7372994687220464,35.0,21.514739018851213,0.6356029902776263,109.2426304905744,0.6749191825673418,0.0,0.0,0.0,0.7372994687220464,0.6749191825673418,0.0
2009-11-20 14:00:00,0.5755458778145656,20.0,22.0,0.6394954197939617,21.708493864444392,21.30880922707317,1.3793103448275863,23.708493864444392,28.0,28.0,21.30880922707317,0.08239029101148349,21.708493864444392,21.30880922707317,0.07993692747424522,0.07241527419642148,0.024,0.06517374677677933,0.6394954197939617,0.6227369472136038,1.3431644493635686,27.0,0.6227369472136038,35.0,21.308809227073162,0.5368421958737964,109.34559538646342,0.5695126036057017,0.0,0.0,0.0,0.6227369472136038,0.5695126036057017,0.0
2009-11-20 15:00:00,0.5296419866177786,20.000000000000004,21.8,0.5884910962419763,21.582759419077362,21.214952483926126,1.3793103448275863,23.582759419077362,28.0,28.0,21.214952483926126,0.0747702811736513,21.582759419077362,21.214952483926126,0.07356138703024703,0.06714508567208355,0.024,0.0604305771048752,0.5884910962419763,0.5712056048091846,1.3387964656866227,27.0,0.5712056048091846,35.0,21.214952483926126,0.49241862483550397,109.39252375803693,0.5221614651405452,0.0,0.0,0.0,0.5712056048091846,0.5221614651405452,0.0
2009-11-20 16:00:00,0.5077018513138505,20.000000000000007,21.0,0.5641131681265006,21.522361636800337,21.16979090672127,1.3793103448275863,23.522361636800337,28.0,28.0,21.16979090672127,0.07119905827773475,21.522361636800337,21.16979090672127,0.07051414601581257,0.06461166104451825,0.024,0.05815049494006643,0.5641131681265006,0.5465743342309524,1.3364262279602352,27.0,0.5465743342309524,35.0,21.169790906721282,0.47118477088875205,109.41510454663936,0.4995419384697194,0.0,0.0,0.0,0.5465743342309524,0.49954193846971945,0.0
2009-11-20 17:00:00,0.5613834803657406,20.000000000000007,20.4,0.6237594226286006,21.669789883558334,21.27994024441546,1.3793103448275863,23.669789883558334,28.0,28.0,21.27994024441546,0.08001768730556415,21.669789883558334,21.27994024441546,0.07796992782857508,0.07079352307137071,0.024,0.06371417076423364,0.6237594226286006,0.6068387749357376,1.3418939571029849,27.0,0.6068387749357376,35.0,21.27994024441545,0.5231368749446014,109.36002987779227,0.5548999717848178,0.0,0.0,0.0,0.6068387749357376,0.5548999717848178,0.0
2009-11-20 18:00:00,0.6107453582984596,20.0,19.8,0.678605953664955,21.80436662339222,21.380237902351624,1.3793103448275863,23.80436662339222,28.0,28.0,21.380237902351624,0.08837253119377322,21.80436662339222,21.380237902351624,0.08482574420811938,0.07643050861785224,0.024,0.06878745775606701,0.678605953664955,0.6622490045267403,1.3460637913095856,27.0,0.6622490045267403,35.0,21.380237902351624,0.5709043142471899,109.3098810488242,0.605845508358884,0.0,0.0,0.0,0.6622490045267403,0.605845508358884,0.0
2009-11-20 19:00:00,0.6415986556083073,20.0,19.0,0.7128873951203415,21.888041070300172,21.442486448349957,1.3793103448275863,23.888041070300172,28.0,28.0,21.442486448349957,0.09371815923842577,21.888041070300172,21.442486448349957,0.08911092439004269,0.0799326604476031,0.024,0.07193939440284279,0.7128873951203415,0.6968806611651017,1.3483401609212735,27.0,0.6968806611651017,35.0,21.442486448349946,0.6007591906595705,109.27875677582503,0.6377091776352161,0.0,0.0,0.0,0.6968806611651017,0.6377091776352161,0.0
2009-11-20 20:00:00,0.650642153492102,20.0,19.0,0.7229357261023355,21.912506045063918,21.46067121624996,1.3793103448275863,23.912506045063918,28.0,28.0,21.46067121624996,0.09530342855449829,21.912506045063918,21.46067121624996,0.09036696576279193,0.08095625427153305,0.024,0.07286062884437974,0.7229357261023355,0.7070313515294888,1.348965920580346,27.0,0.7070313515294888,35.0,21.460671216249963,0.6095097858012835,109.26966439187501,0.6470518194270776,0.0,0.0,0.0,0.7070313515294888,0.6470518194270776,0.0
2009-11-20 21:00:00,0.5722574134738055,20.0,19.8,0.6358415705264506,21.69951372615292,21.302112744573886,1.3793103448275863,23.69951372615292,28.0,28.0,21.302112744573886,0.08183763984568941,21.69951372615292,21.302112744573886,0.07948019631580633,0.07203903529744332,0.024,0.06483513176769899,0.6358415705264506,0.619045474056195,1.3428751215140713,27.0,0.619045474056195,35.0,21.302112744573897,0.5336598914277544,109.34894362771306,0.5661192998478186,0.0,0.0,0.0,0.619045474056195,0.5661192998478186,0.0
2009-11-20 22:00:00,0.7668541334724847,20.0,18.0,0.8520601483027608,22.22462415747184,21.692086564782617,1.3793103448275863,24.22462415747184,28.0,28.0,21.692086564782617,0.1164465267555649,22.22462415747184,21.692086564782617,0.1065075185378451,0.09400105733410698,0.024,0.08460095160069628,0.8520601483027608,0.8374602540361715,1.35567611520729,27.0,0.8374602540361715,35.0,21.692086564782628,0.7219484948587686,109.15395671760868,0.7672284901249693,0.0,0.0,0.0,0.8374602540361715,0.7672284901249693,0.0
2009-11-20 23:00:00,0.0,19.732086692861515,17.0,0.0,19.732086692861515,19.732086692861515,1.3793103448275863,21.732086692861515,28.0,28.0,19.732086692861515,0.0,19.732086692861515,19.732086692861515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.732086692861515,19.732086692861515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.666595990796544,17.8,0.0,19.666595990796544,19.666595990796544,1.3793103448275863,21.666595990796544,28.0,28.0,19.666595990796544,0.0,19.666595990796544,19.666595990796544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.666595990796544,19.666595990796544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.599447203416396,16.0,0.0,19.599447203416396,19.599447203416396,1.3793103448275863,21.599447203416396,28.0,28.0,19.599447203416396,0.0,19.599447203416396,19.599447203416396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.599447203416396,19.599447203416396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.559339041877145,15.9,0.0,19.559339041877145,19.559339041877145,1.3793103448275863,21.559339041877145,28.065384615384616,28.065384615384616,19.559339041877145,0.0,19.559339041877145,19.559339041877145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.559339041877145,19.559339041877145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.522317934520185,15.8,0.0,19.522317934520185,19.522317934520185,1.3793103448275863,21.522317934520185,28.130769230769232,28.130769230769232,19.522317934520185,0.0,19.522317934520185,19.522317934520185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.522317934520185,19.522317934520185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.45247698520818,14.0,0.0,19.45247698520818,19.45247698520818,1.3793103448275863,21.45247698520818,29.307692307692307,29.307692307692307,19.45247698520818,0.0,19.45247698520818,19.45247698520818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45247698520818,19.45247698520818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,1.9305019427409151,19.999999999999996,14.0,2.1450021586010166,25.203444506122114,23.86281815699648,1.3793103448275863,27.203444506122114,29.307692307692307,29.307692307692307,23.86281815699648,0.33961111693667284,25.203444506122114,23.86281815699648,0.2681252698251271,0.2175903039148464,0.024,0.19583127352336177,2.1450021586010166,2.1427611889925013,1.3778693241036328,27.0,2.1427611889925013,36.13636363636363,23.862818156996482,1.163793103448276,108.06859092150177,1.9827788728632056,0.0,0.0,0.0,2.1427611889925013,1.9827788728632059,0.0
2009-11-21 06:00:00,1.662066405934691,20.0,15.0,1.8467404510385457,24.533390841621493,23.379178059722403,1.3793103448275863,26.533390841621493,28.653846153846153,28.653846153846153,23.379178059722403,0.3018232809717889,24.533390841621493,23.379178059722403,0.2308425563798182,0.1899016536322535,0.024,0.17091148826902816,1.8467404510385457,1.841730616401771,1.3755685538593472,27.0,1.841730616401771,35.0,23.379178059722406,1.1637931034482758,108.3104109701388,1.7004188239203861,0.0,0.0,0.0,1.841730616401771,1.7004188239203863,0.0
2009-11-21 07:00:00,1.9099209958182493,20.000000000000004,13.0,2.122134439798055,25.15234297312733,23.82600894825354,1.3793103448275863,27.15234297312733,29.96153846153846,29.96153846153846,23.82600894825354,0.29816925128370186,25.15234297312733,23.82600894825354,0.26526680497475685,0.2154804461131407,0.024,0.19393240150182664,2.122134439798055,2.1196824844093687,1.3777166628396535,27.0,2.1196824844093687,37.27272727272727,23.826008948253538,1.163793103448276,108.08699552587323,1.96108928192196,0.0,0.0,0.0,2.1196824844093687,1.9610892819219599,0.0
2009-11-21 08:00:00,1.8589694617561408,20.0,14.0,2.0655216241734897,25.025646250151063,23.73469523504263,1.3793103448275863,27.025646250151063,29.307692307692307,29.307692307692307,23.73469523504263,0.3195088866174726,25.025646250151063,23.73469523504263,0.2581902030216862,0.2102481956446486,0.024,0.18922337608018375,2.0655216241734897,2.0625464437379546,1.3773235841447447,27.0,2.0625464437379546,36.13636363636363,23.734695235042626,1.163793103448276,108.13265238247868,1.9074224096921903,0.0,0.0,0.0,2.0625464437379546,1.9074224096921903,0.0
2009-11-21 09:00:00,1.983780531524927,19.999999999999996,14.2,2.2042005905832522,25.335536169374787,23.957910800260255,1.3793103448275863,27.335536169374787,29.176923076923078,29.176923076923078,23.957910800260255,0.36408669345603045,25.335536169374787,23.957910800260255,0.27552507382290653,0.22304272727124116,0.024,0.20073845454411704,2.2042005905832522,2.2025048633103763,1.3782492190028874,27.0,2.2025048633103763,35.90909090909091,23.957910800260258,1.1637931034482758,108.02104459986987,2.038959048645443,0.0,0.0,0.0,2.2025048633103763,2.038959048645443,0.0
2009-11-21 10:00:00,1.9088752615090552,20.0,15.0,2.120972512787839,25.14974531768919,23.82413749719679,1.3793103448275863,27.14974531768919,28.653846153846153,28.653846153846153,23.82413749719679,0.378578649350248,25.14974531768919,23.82413749719679,0.26512156409847987,0.2153731875572636,0.024,0.19383586880153722,2.120972512787839,2.118509831543565,1.3777088145410017,27.0,2.118509831543565,35.0,23.824137497196794,1.163793103448276,108.0879312514016,1.9599873982379452,0.0,0.0,0.0,2.118509831543565,1.9599873982379452,0.0
2009-11-21 11:00:00,1.7645064497251963,20.0,16.0,1.9605627219168849,24.79002749483328,23.564675793635228,1.3793103448275863,26.79002749483328,28.0,28.0,23.564675793635228,0.38106352520728326,24.79002749483328,23.564675793635228,0.2450703402396106,0.20051287892324415,0.024,0.18046159103091974,1.9605627219168849,1.9566140098092093,1.3765323161534857,27.0,1.9566140098092093,35.0,23.56467579363523,1.163793103448276,108.21766210318239,1.8080357418400286,0.0,0.0,0.0,1.9566140098092093,1.8080357418400286,0.0
2009-11-21 12:00:00,1.5852270305315543,20.000000000000007,17.2,1.7613633672572826,24.340078794566963,23.23922669003116,1.3793103448275863,26.340078794566963,28.0,28.0,23.23922669003116,0.3189432886316927,24.340078794566963,23.23922669003116,0.22017042090716032,0.1819033316303546,0.024,0.16371299846731915,1.7613633672572826,1.755553700420318,1.3747608386227936,27.0,1.755553700420318,35.0,23.239226690031156,1.163793103448276,108.38038665498442,1.6198075635298357,0.0,0.0,0.0,1.755553700420318,1.6198075635298357,0.0
2009-11-21 13:00:00,1.5193134074145915,19.999999999999996,17.0,1.688126008238435,24.173668575769035,23.118589820620016,1.3793103448275863,26.173668575769035,28.0,28.0,23.118589820620016,0.2981271780298745,24.173668575769035,23.118589820620016,0.21101575102980438,0.1750142015133374,0.024,0.15751278136200367,1.688126008238435,1.6816274283897688,1.3740005762627976,27.0,1.6816274283897688,35.0,23.118589820620016,1.1637931034482758,108.44070508969,1.550734502324487,0.0,0.0,0.0,1.6816274283897688,1.550734502324487,0.0
2009-11-21 14:00:00,1.2281059528710556,19.999999999999996,19.0,1.3645621698567285,23.431267174649374,22.578415818488917,1.3793103448275863,25.431267174649374,28.0,28.0,22.578415818488917,0.21697471786271988,23.431267174649374,22.578415818488917,0.17057027123209106,0.14423239183531916,0.024,0.12980915265178725,1.3645621698567285,1.3549854090402604,1.3696300784711737,27.0,1.3549854090402604,35.0,22.57841581848892,1.163793103448276,108.71079209075555,1.246412966901273,0.0,0.0,0.0,1.3549854090402604,1.246412966901273,0.0
2009-11-21 15:00:00,1.1474194106052247,20.0,19.2,1.2749104562280273,23.223230839940832,22.426411804798313,1.3793103448275863,25.223230839940832,28.0,28.0,22.426411804798313,0.19719087590177428,23.223230839940832,22.426411804798313,0.15936380702850342,0.1355914234737395,0.024,0.12203228112636555,1.2749104562280273,1.2644695985754013,1.3680145060502091,27.0,1.2644695985754013,35.0,22.426411804798313,1.0900599987718977,108.78679409760085,1.1623374041530723,0.0,0.0,0.0,1.2644695985754013,1.1623374041530723,0.0
2009-11-21 16:00:00,1.1783409008622738,19.999999999999993,18.0,1.3092676676247488,23.303088364187573,22.484796071922105,1.3793103448275863,25.303088364187573,28.0,28.0,22.484796071922105,0.20464864736339763,23.303088364187573,22.484796071922105,0.1636584584530936,0.13890922646663262,0.024,0.12501830381996937,1.3092676676247488,1.299158590271412,1.3686604561035973,27.0,1.299158590271412,35.0,22.484796071922105,1.119964301958114,108.75760196403894,1.1945450863296738,0.0,0.0,0.0,1.299158590271412,1.1945450863296738,0.0
2009-11-21 17:00:00,1.1847064182213471,20.000000000000004,18.0,1.3163404646903858,23.31950728496128,22.49679449452979,1.3793103448275863,25.31950728496128,28.0,28.0,22.49679449452979,0.20620277791482683,23.31950728496128,22.49679449452979,0.16454255808629822,0.1395912427077855,0.024,0.12563211843700695,1.3163404646903858,1.3062995889611644,1.368789142953195,27.0,1.3062995889611644,35.0,22.496794494529794,1.1261203353113485,108.7516027527351,1.2011773214333719,0.0,0.0,0.0,1.3062995889611644,1.2011773214333719,0.0
2009-11-21 18:00:00,1.1268969358097822,20.000000000000004,18.4,1.2521077064553137,23.17013640092312,22.387569084388552,1.3793103448275863,25.17013640092312,28.0,28.0,22.387569084388552,0.19232364931524545,23.17013640092312,22.387569084388552,0.1565134633069142,0.13338493164747997,0.024,0.12004643848273197,1.2521077064553137,1.2414461996200616,1.3675657268578296,27.0,1.2414461996200616,35.0,22.387569084388552,1.0702122410517771,108.80621545780572,1.1409699293341249,0.0,0.0,0.0,1.2414461996200616,1.1409699293341249,0.0
2009-11-21 19:00:00,1.2616290569759672,20.0,16.7,1.4018100633066302,23.517380915815913,22.64124962624927,1.3793103448275863,25.517380915815913,28.0,28.0,22.64124962624927,0.2255109618551936,23.517380915815913,22.64124962624927,0.17522625791332877,0.14780713300956438,0.024,0.13302641970860793,1.4018100633066302,1.3925907766075865,1.3702390320664792,27.0,1.3925907766075865,35.0,22.641249626249266,1.1637931034482758,108.67937518687536,1.2813753982418572,0.0,0.0,0.0,1.3925907766075865,1.2813753982418572,0.0
2009-11-21 20:00:00,1.4683365921701377,20.000000000000004,15.0,1.631485102411264,24.044581228990825,23.024903039983787,1.3793103448275863,26.044581228990825,28.653846153846153,28.653846153846153,23.024903039983787,0.24986087903940726,24.044581228990825,23.024903039983787,0.203935637801408,0.16966762245539052,0.024,0.15270086020985146,1.631485102411264,1.6244518646568031,1.3733642178430256,27.0,1.6244518646568031,35.0,23.024903039983784,1.1637931034482758,108.48754848000812,1.497362496817922,0.0,0.0,0.0,1.6244518646568031,1.497362496817922,0.0
2009-11-21 21:00:00,1.4393596143189573,20.0,15.6,1.599288460354397,23.971047404743643,22.971492117022144,1.3793103448275863,25.971047404743643,28.26153846153846,28.26153846153846,22.971492117022144,0.26062095845540934,23.971047404743643,22.971492117022144,0.19991105754429964,0.1666209485223789,0.024,0.14995885367014103,1.599288460354397,1.5919505552066349,1.3729817501240198,27.0,1.5919505552066349,35.0,22.971492117022144,1.1637931034482758,108.51425394148893,1.4670428053304567,0.0,0.0,0.0,1.5919505552066349,1.467042805330457,0.0
2009-11-21 22:00:00,1.645818929350496,20.0,14.0,1.8286876992783287,24.49257501382376,23.349645201774806,1.3793103448275863,26.49257501382376,29.307692307692307,29.307692307692307,23.349645201774806,0.2645925561087368,24.49257501382376,23.349645201774806,0.2285859624097911,0.18821328517436559,0.024,0.16939195665692902,1.8286876992783287,1.823509027795765,1.3754042677258587,27.0,1.823509027795765,36.13636363636363,23.349645201774806,1.1637931034482758,108.32517739911259,1.6833658356978636,0.0,0.0,0.0,1.823509027795765,1.6833658356978636,0.0
2009-11-21 23:00:00,0.0,19.47698089499538,13.0,0.0,19.47698089499538,19.47698089499538,1.3793103448275863,21.47698089499538,29.96153846153846,29.96153846153846,19.47698089499538,0.0,19.47698089499538,19.47698089499538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.47698089499538,19.47698089499538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.323725599473764,13.0,0.0,19.323725599473764,19.323725599473764,1.3793103448275863,21.323725599473764,29.96153846153846,29.96153846153846,19.323725599473764,0.0,19.323725599473764,19.323725599473764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.323725599473764,19.323725599473764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.232365285394696,12.0,0.0,19.232365285394696,19.232365285394696,1.3793103448275863,21.232365285394696,30.615384615384617,30.615384615384617,19.232365285394696,0.0,19.232365285394696,19.232365285394696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.232365285394696,19.232365285394696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,19.13668402489659,11.0,0.0,19.13668402489659,19.13668402489659,1.3793103448275863,21.13668402489659,31.26923076923077,31.26923076923077,19.13668402489659,0.0,19.13668402489659,19.13668402489659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.13668402489659,19.13668402489659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,19.095413079550625,12.4,0.0,19.095413079550625,19.095413079550625,1.3793103448275863,21.095413079550625,30.353846153846153,30.353846153846153,19.095413079550625,0.0,19.095413079550625,19.095413079550625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.095413079550625,19.095413079550625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.996193226560955,10.0,0.0,18.996193226560955,18.996193226560955,1.3793103448275863,20.996193226560955,31.923076923076923,31.923076923076923,18.996193226560955,0.0,18.996193226560955,18.996193226560955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.996193226560955,18.996193226560955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,2.754419429594661,20.0,10.0,3.0604660328829567,27.218573803288386,25.305782532736536,1.3793103448275863,29.218573803288386,31.923076923076923,31.923076923076923,25.305782532736536,0.3987026466314359,27.218573803288386,25.305782532736536,0.3825582541103696,0.30058455206459816,0.024,0.27052609685813833,3.0604660328829567,3.0665244880894167,1.382040808047944,27.0,3.0665244880894167,40.68181818181818,25.305782532736536,1.1637931034482758,107.34710873363173,2.8566437645736777,0.0,0.0,0.0,3.0665244880894167,2.856643764573678,0.0
2009-11-22 06:00:00,2.2116963943835164,20.0,11.2,2.457440438203907,25.89756675574388,24.361666481866436,1.3793103448275863,27.89756675574388,31.138461538461538,31.138461538461538,24.361666481866436,0.3126084113051337,25.89756675574388,24.361666481866436,0.3071800547754884,0.24622159770264762,0.024,0.22159943793238285,2.457440438203907,2.458062597974172,1.3796595502015656,27.0,2.458062597974172,39.31818181818182,24.36166648186643,1.163793103448276,107.81916675906679,2.2798011446953304,0.0,0.0,0.0,2.458062597974172,2.2798011446953304,0.0
2009-11-22 07:00:00,2.976835930735024,20.000000000000007,10.0,3.3075954785944712,27.753856918273613,25.686609744152065,1.3793103448275863,29.753856918273613,31.923076923076923,31.923076923076923,25.686609744152065,0.4572100406809175,27.753856918273613,25.686609744152065,0.4134494348243089,0.3225711998982159,0.024,0.2903140799083943,3.3075954785944712,3.315852598584293,1.3827536712845678,27.0,3.315852598584293,40.68181818181818,25.686609744152065,1.163793103448276,107.15669512792397,3.0943961034126874,0.0,0.0,0.0,3.315852598584293,3.094396103412687,0.0
2009-11-22 08:00:00,3.0404253521363813,20.0,10.0,3.378250391262646,27.90631418108351,25.794907686544356,1.3793103448275863,29.90631418108351,31.923076923076923,31.923076923076923,25.794907686544356,0.4752291765528705,27.90631418108351,25.794907686544356,0.4222812989078307,0.32882932482306876,0.024,0.29594639234076187,3.378250391262646,3.3871333237449526,1.3829371691437886,27.0,3.3871333237449526,40.68181818181818,25.794907686544356,1.1637931034482758,107.10254615672783,3.1625142868110836,0.0,0.0,0.0,3.3871333237449526,3.1625142868110836,0.0
2009-11-22 09:00:00,2.9861005821655606,20.0,11.2,3.317889535739512,27.776084790023294,25.702403830186096,1.3793103448275863,29.776084790023294,31.138461538461538,31.138461538461538,25.702403830186096,0.5261624790004004,27.776084790023294,25.702403830186096,0.414736191967439,0.32348372688502536,0.024,0.2911353541965228,3.317889535739512,3.3262379084280145,1.3827809235456796,27.0,3.3262379084280145,39.31818181818182,25.7024038301861,1.1637931034482762,107.14879808490696,3.104316583926806,0.0,0.0,0.0,3.3262379084280145,3.104316583926806,0.0
2009-11-22 10:00:00,2.613192395726421,19.999999999999996,14.0,2.9035471063626903,26.87695246527157,25.06223552379489,1.3793103448275863,28.87695246527157,29.307692307692307,29.307692307692307,25.06223552379489,0.5895850500248893,26.87695246527157,25.06223552379489,0.3629433882953363,0.28654051173759526,0.024,0.25788646056383574,2.9035471063626903,2.90820115753645,1.3815212202479488,27.0,2.90820115753645,36.13636363636363,25.06223552379489,1.1637931034482758,107.46888223810255,2.7060867266612014,0.0,0.0,0.0,2.90820115753645,2.7060867266612014,0.0
2009-11-22 11:00:00,2.426421078814725,20.0,15.0,2.69602342090525,26.422932966464728,24.737918328398948,1.3793103448275863,28.422932966464728,28.653846153846153,28.653846153846153,24.737918328398948,0.59351403423903,26.422932966464728,24.737918328398948,0.33700292761315626,0.26786043107672824,0.024,0.24107438796905542,2.69602342090525,2.698809464012923,1.3807357100709863,27.0,2.698809464012923,35.0,24.737918328398955,1.1637931034482758,107.63104083580052,2.507463871997824,0.0,0.0,0.0,2.698809464012923,2.507463871997824,0.0
2009-11-22 12:00:00,2.1097933003795672,20.0,16.8,2.344214778199519,25.646866767253552,24.18173253087885,1.3793103448275863,27.646866767253552,28.0,28.0,24.18173253087885,0.529264862960958,25.646866767253552,24.18173253087885,0.2930268472749399,0.23588638315517768,0.024,0.2122977448396599,2.344214778199519,2.343803416515037,1.3790683041100913,27.0,2.343803416515037,35.0,24.181732530878854,1.1637931034482758,107.90913373456057,2.172015783465025,0.0,0.0,0.0,2.343803416515037,2.172015783465025,0.0
2009-11-22 13:00:00,1.9633938519481255,20.0,17.0,2.1815487243868064,25.285025384007916,23.92155743126616,1.3793103448275863,27.285025384007916,28.0,28.0,23.92155743126616,0.46111853246996715,25.285025384007916,23.92155743126616,0.2726935905483508,0.2209579875665778,0.024,0.19886218880992004,2.1815487243868064,2.179644523143464,1.37810639075394,27.0,2.179644523143464,35.0,23.921557431266162,1.1637931034482758,108.03922128436692,2.0174567136192922,0.0,0.0,0.0,2.179644523143464,2.0174567136192922,0.0
2009-11-22 14:00:00,1.8515471896366036,20.0,17.0,2.0572746551517818,25.007167433045133,23.721370773575266,1.3793103448275863,27.007167433045133,28.0,28.0,23.721370773575266,0.4145048659038637,25.007167433045133,23.721370773575266,0.2571593318939727,0.20948491695888957,0.024,0.1885364252630006,2.0572746551517818,2.054223146847671,1.3772644454331353,27.0,2.054223146847671,35.0,23.721370773575273,1.163793103448276,108.13931461321236,1.8996080696415731,0.0,0.0,0.0,2.054223146847671,1.8996080696415731,0.0
2009-11-22 15:00:00,1.7260033208757537,20.000000000000007,17.6,1.9177814676397262,24.693708595091955,23.495095177817127,1.3793103448275863,26.693708595091955,28.0,28.0,23.495095177817127,0.3669910799791817,24.693708595091955,23.495095177817127,0.23972268345496578,0.19653129054981763,0.024,0.17687816149483587,1.9177814676397262,1.9134345966947082,1.3761839802426419,27.0,1.9134345966947082,35.0,23.495095177817127,1.163793103448276,108.25245241109144,1.7675669733821748,0.0,0.0,0.0,1.9134345966947082,1.7675669733821748,0.0
2009-11-22 16:00:00,1.7462860945967038,20.0,17.0,1.9403178828852266,24.744468435842187,23.531769759038923,1.3793103448275863,26.744468435842187,28.0,28.0,23.531769759038923,0.37435130686409995,24.744468435842187,23.531769759038923,0.24253973536065332,0.19862971667714663,0.024,0.17876674500943196,1.9403178828852266,1.936180854552941,1.3763694628072265,27.0,1.936180854552941,35.0,23.53176975903893,1.163793103448276,108.23411512048054,1.7888822321850057,0.0,0.0,0.0,1.936180854552941,1.7888822321850057,0.0
2009-11-22 17:00:00,1.872246842197986,20.000000000000004,16.0,2.0802742691088736,25.058687825575408,23.758516407382363,1.3793103448275863,27.058687825575408,28.0,28.0,23.758516407382363,0.4228095778288889,25.058687825575408,23.758516407382363,0.2600342836386092,0.21161290159098634,0.024,0.1904516114318877,2.0802742691088736,2.0774355592679723,1.3774281594313336,27.0,2.0774355592679723,35.0,23.758516407382363,1.1637931034482758,108.12074179630882,1.921403354022211,0.0,0.0,0.0,2.0774355592679723,1.921403354022211,0.0
2009-11-22 18:00:00,1.851655451582188,20.000000000000004,16.0,2.057394946202431,25.00743700836812,23.721565166991603,1.3793103448275863,27.00743700836812,28.0,28.0,23.721565166991603,0.41454793684119423,25.00743700836812,23.721565166991603,0.2571743682753039,0.2094960522086332,0.024,0.1885464469877699,2.057394946202431,2.054344551423294,1.3772653115769522,27.0,2.054344551423294,35.0,23.721565166991606,1.163793103448276,108.1392174165042,1.8997220439564233,0.0,0.0,0.0,2.054344551423294,1.8997220439564233,0.0
2009-11-22 19:00:00,1.964135168688497,20.0,15.0,2.1823724096538855,25.28686281339276,23.92288005735908,1.3793103448275863,27.28686281339276,28.653846153846153,28.653846153846153,23.92288005735908,0.39766835931474426,25.28686281339276,23.92288005735908,0.2727965512067357,0.22103382889804413,0.024,0.1989304460082397,2.1823724096538855,2.18047579254369,1.378111638507484,27.0,2.18047579254369,35.0,23.92288005735908,1.1637931034482758,108.03855997132047,2.0182384818184467,0.0,0.0,0.0,2.18047579254369,2.0182384818184467,0.0
2009-11-22 20:00:00,2.0923839038854224,19.999999999999996,14.0,2.324871004317136,25.603943094850546,24.150898717152334,1.3793103448275863,27.603943094850546,29.307692307692307,29.307692307692307,24.150898717152334,0.3886521937448425,25.603943094850546,24.150898717152334,0.290608875539642,0.2341162034880693,0.024,0.21070458313926238,2.324871004317136,2.3242826246659427,1.378961268195775,27.0,2.3242826246659427,36.13636363636363,24.15089871715233,1.163793103448276,107.92455064142383,2.153618070079628,0.0,0.0,0.0,2.3242826246659427,2.153618070079628,0.0
2009-11-22 21:00:00,1.6764217607107135,20.000000000000004,14.6,1.862690845234126,24.569427397275255,23.405245619003928,1.3793103448275863,26.569427397275255,28.915384615384614,28.915384615384614,23.405245619003928,0.29142059230886225,24.569427397275255,23.405245619003928,0.23283635565426575,0.19139215239070023,0.024,0.1722529371516302,1.862690845234126,1.8578300604731959,1.3757109656166546,27.0,1.8578300604731959,35.45454545454545,23.40524561900392,1.1637931034482758,108.29737719049804,1.7154894316648335,0.0,0.0,0.0,1.8578300604731959,1.7154894316648335,0.0
2009-11-22 22:00:00,1.7215346628410864,20.0,14.0,1.9128162920456515,24.68251903297519,23.48700885044666,1.3793103448275863,26.68251903297519,29.307692307692307,29.307692307692307,23.48700885044666,0.2832965534409286,24.68251903297519,23.48700885044666,0.23910203650570644,0.1960686692021244,0.024,0.17646180228191194,1.9128162920456515,1.9084231589658638,1.3761425059042416,27.0,1.9084231589658638,36.13636363636363,23.487008850446664,1.163793103448276,108.25649557477666,1.762871732391935,0.0,0.0,0.0,1.9084231589658638,1.762871732391935,0.0
2009-11-22 23:00:00,0.0,19.31749878188039,14.0,0.0,19.31749878188039,19.31749878188039,1.3793103448275863,21.31749878188039,29.307692307692307,29.307692307692307,19.31749878188039,0.0,19.31749878188039,19.31749878188039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.31749878188039,19.31749878188039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,19.127116974632166,13.4,0.0,19.127116974632166,19.127116974632166,1.3793103448275863,21.127116974632166,29.7,29.7,19.127116974632166,0.0,19.127116974632166,19.127116974632166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.127116974632166,19.127116974632166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,19.007277502787645,11.0,0.0,19.007277502787645,19.007277502787645,1.3793103448275863,21.007277502787645,31.26923076923077,31.26923076923077,19.007277502787645,0.0,19.007277502787645,19.007277502787645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.007277502787645,19.007277502787645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.90539242008454,10.0,0.0,18.90539242008454,18.90539242008454,1.3793103448275863,20.90539242008454,31.923076923076923,31.923076923076923,18.90539242008454,0.0,18.90539242008454,18.90539242008454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90539242008454,18.90539242008454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.84073839858601,10.4,0.0,18.84073839858601,18.84073839858601,1.3793103448275863,20.84073839858601,31.661538461538463,31.661538461538463,18.84073839858601,0.0,18.84073839858601,18.84073839858601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84073839858601,18.84073839858601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.76934021569999,10.0,0.0,18.76934021569999,18.76934021569999,1.3793103448275863,20.76934021569999,31.923076923076923,31.923076923076923,18.76934021569999,0.0,18.76934021569999,18.76934021569999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76934021569999,18.76934021569999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,3.3192213161738975,20.0,10.0,3.6880236846376637,28.57188309806042,26.26686829516188,1.3793103448275863,30.57188309806042,31.923076923076923,31.923076923076923,26.26686829516188,0.5620957379343735,28.57188309806042,26.26686829516188,0.46100296057970797,0.3561300334373353,0.024,0.3205170300936018,3.6880236846376637,3.699636687981397,1.3836535749736534,27.0,3.699636687981397,40.68181818181818,26.266868295161878,1.163793103448276,106.86656585241906,3.4619215640282985,0.0,0.0,0.0,3.699636687981397,3.4619215640282985,0.0
2009-11-23 06:00:00,2.629403513503007,20.0,11.2,2.921559459447786,26.91623802165057,25.090263359495708,1.3793103448275863,28.91623802165057,31.138461538461538,31.138461538461538,25.090263359495708,0.416419182437225,26.91623802165057,25.090263359495708,0.36519493243097323,0.2881560331475107,0.024,0.2593404298327596,2.921559459447786,2.926375062762537,1.3815838605854636,27.0,2.926375062762537,39.31818181818182,25.09026335949571,1.1637931034482758,107.45486832025215,2.7233527047289674,0.0,0.0,0.0,2.926375062762537,2.7233527047289674,0.0
2009-11-23 07:00:00,3.384300908214647,20.0,10.0,3.760334342460719,28.726609376228026,26.37640041219008,1.3793103448275863,30.726609376228026,31.923076923076923,31.923076923076923,26.37640041219008,0.5844342157400787,28.726609376228026,26.37640041219008,0.4700417928075899,0.36247223492203456,0.024,0.3262250114298311,3.760334342460719,3.7725815659529225,1.3838026905925545,27.0,3.7725815659529225,40.68181818181818,26.376400412190076,1.1637931034482758,106.81179979390497,3.5319895116758424,0.0,0.0,0.0,3.7725815659529225,3.5319895116758424,0.0
2009-11-23 08:00:00,3.5405246527745518,20.0,9.0,3.933916280860613,29.097097264447225,26.63839958890934,1.3793103448275863,31.097097264447225,32.57692307692308,32.57692307692308,26.63839958890934,0.5710690789584187,29.097097264447225,26.63839958890934,0.4917395351075766,0.37765192448055757,0.024,0.3398867320325018,3.933916280860613,3.9476814733086685,1.3841366987676833,27.0,3.9476814733086685,41.81818181818182,26.638399588909344,1.1637931034482758,106.68080020554532,3.7004610630052865,0.0,0.0,0.0,3.9476814733086685,3.7004610630052865,0.0
2009-11-23 09:00:00,3.6122169713261916,19.999999999999993,9.0,4.013574412584657,29.266689515313253,26.75820550744784,1.3793103448275863,31.266689515313253,32.57692307692308,32.57692307692308,26.75820550744784,0.5946289539870834,29.266689515313253,26.75820550744784,0.5016968015730822,0.3845974805462666,0.024,0.3461377324916399,4.013574412584657,4.028034160639283,1.3842796011624896,27.0,4.028034160639283,41.81818181818182,26.758205507447837,1.1637931034482758,106.62089724627609,3.7779030796704056,0.0,0.0,0.0,4.028034160639283,3.7779030796704056,0.0
2009-11-23 10:00:00,3.55764237224993,20.0,9.0,3.952935969166589,29.137614212423017,26.667029231693895,1.3793103448275863,31.137614212423017,32.57692307692308,32.57692307692308,26.667029231693895,0.576609920742694,29.137614212423017,26.667029231693895,0.4941169961458236,0.3793114426588059,0.024,0.3413802983929253,3.952935969166589,3.9668671134324693,1.38417138268681,27.0,3.9668671134324693,41.81818181818182,26.667029231693895,1.163793103448276,106.66648538415305,3.718944239276312,0.0,0.0,0.0,3.9668671134324693,3.718944239276312,0.0
2009-11-23 11:00:00,2.954676931913561,20.0,14.0,3.2829743687928454,27.700670906090213,25.648811925594682,1.3793103448275863,29.700670906090213,29.307692307692307,29.307692307692307,25.648811925594682,0.7735017334188855,27.700670906090213,25.648811925594682,0.4103717960991057,0.3203875879604375,0.024,0.28834882916439375,3.2829743687928454,3.291013127588889,1.3826877526052255,27.0,3.291013127588889,36.13636363636363,25.648811925594682,1.163793103448276,107.17559403720266,3.070674025325688,0.0,0.0,0.0,3.291013127588889,3.070674025325688,0.0
