timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-23 12:00:00,2.728574595468511,19.999999999999996,15.0,3.031749550520568,27.156160421339436,25.26131695226408,1.3793103448275863,29.156160421339436,28.653846153846153,28.653846153846153,25.26131695226408,0.7703919534445901,27.156160421339436,25.26131695226408,0.378968693815071,0.2980194569664846,0.024,0.2682175112698361,3.031749550520568,3.0375514962172163,1.3819499704253349,27.0,3.0375514962172163,35.0,25.261316952264085,1.163793103448276,107.36934152386796,2.829067826165233,0.0,0.0,0.0,3.0375514962172163,2.829067826165233,0.0
2009-11-23 13:00:00,2.3684078714123005,19.999999999999996,17.0,2.631564301569223,26.28136362238432,24.636635933903555,1.3793103448275863,28.28136362238432,28.0,28.0,24.636635933903555,0.674500253485443,26.28136362238432,24.636635933903555,0.32894553769615287,0.26203198935090916,0.024,0.23582879041581822,2.631564301569223,2.6337675005043137,1.3804651313859362,27.0,2.6337675005043137,35.0,24.636635933903563,1.1637931034482758,107.68168203304822,2.44588257796344,0.0,0.0,0.0,2.6337675005043137,2.44588257796344,0.0
2009-11-23 14:00:00,2.2304925152548902,20.0,17.0,2.478325016949878,25.943708916279974,24.394755780686303,1.3793103448275863,27.943708916279974,28.0,28.0,24.394755780686303,0.5926053697366964,25.943708916279974,24.394755780686303,0.30979062711873473,0.24812315272719065,0.024,0.22331083745447158,2.478325016949878,2.4791373322225967,1.379762438419535,27.0,2.4791373322225967,35.0,24.394755780686303,1.1637931034482758,107.80262210965685,2.299700400330539,0.0,0.0,0.0,2.4791373322225967,2.299700400330539,0.0
2009-11-23 15:00:00,2.0203496138922006,19.999999999999996,18.0,2.2448329043246673,25.426039742301196,24.02301917709828,1.3793103448275863,27.426039742301196,28.0,28.0,24.02301917709828,0.4866004805570706,25.426039742301196,24.02301917709828,0.2806041130405834,0.2267774140655876,0.024,0.20409967265902884,2.2448329043246673,2.243510645731226,1.3784978990758543,27.0,2.243510645731226,35.0,24.02301917709828,1.163793103448276,107.98849041145085,2.077546076607928,0.0,0.0,0.0,2.243510645731226,2.077546076607928,0.0
2009-11-23 16:00:00,2.093323588450977,20.0,17.0,2.3259150982788634,25.606260640813556,24.15256370438927,1.3793103448275863,27.606260640813556,28.0,28.0,24.15256370438927,0.5211520265953902,25.606260640813556,24.15256370438927,0.29073938728485793,0.2342117842848678,0.024,0.21079060585638104,2.3259150982788634,2.3253362767073504,1.3789670930115674,27.0,2.3253362767073504,35.0,24.152563704389273,1.1637931034482758,107.92371814780536,2.1546109758030387,0.0,0.0,0.0,2.3253362767073504,2.1546109758030387,0.0
2009-11-23 17:00:00,2.1606192160453723,20.0,16.0,2.4006880178281915,25.772023091634132,24.271593080491513,1.3793103448275863,27.772023091634132,28.0,28.0,24.271593080491513,0.5550785310557288,25.772023091634132,24.271593080491513,0.30008600222852394,0.2410467881310155,0.024,0.2169421093179139,2.4006880178281915,2.400792696641293,1.3793704878235626,27.0,2.400792696641293,35.0,24.271593080491513,1.163793103448276,107.86420345975424,2.225754809877278,0.0,0.0,0.0,2.400792696641293,2.225754809877278,0.0
2009-11-23 18:00:00,2.2265444756191077,20.000000000000007,15.2,2.4739383062434532,25.934019491728552,24.387808050326395,1.3793103448275863,27.934019491728552,28.523076923076925,28.523076923076925,24.387808050326395,0.5157356152752951,25.934019491728552,24.387808050326395,0.30924228828043165,0.2477238610093184,0.024,0.22295147490838654,2.4739383062434532,2.474710692344385,1.379740978096221,27.0,2.474710692344385,35.0,24.3878080503264,1.163793103448276,107.80609597483681,2.2955201836842427,0.0,0.0,0.0,2.474710692344385,2.2955201836842427,0.0
2009-11-23 19:00:00,2.5810043795658144,20.000000000000007,12.0,2.867782643962016,26.798892551328223,25.006528398851962,1.3793103448275863,28.798892551328223,30.615384615384617,30.615384615384617,25.006528398851962,0.44077193669566794,26.798892551328223,25.006528398851962,0.358472830495252,0.2833301028043241,0.024,0.2549970925238917,2.867782643962016,2.8721156542424486,1.381394382094716,27.0,2.8721156542424486,38.40909090909091,25.006528398851966,1.163793103448276,107.49673580057402,2.67181662108396,0.0,0.0,0.0,2.8721156542424486,2.67181662108396,0.0
2009-11-23 20:00:00,2.61775195524019,20.0,12.0,2.908613283600211,26.888003884159883,25.07012058190975,1.3793103448275863,28.888003884159883,30.615384615384617,30.615384615384617,25.07012058190975,0.4521741849164388,26.888003884159883,25.07012058190975,0.3635766604500264,0.28699498718567124,0.024,0.25829548846710415,2.908613283600211,2.9133127823187785,1.3815389213229816,27.0,2.9133127823187785,38.40909090909091,25.070120581909755,1.163793103448276,107.46493970904513,2.7109425550383204,0.0,0.0,0.0,2.9133127823187785,2.7109425550383204,0.0
2009-11-23 21:00:00,2.0780485354273157,20.0,12.8,2.308942817141462,25.56857764225653,24.125488381543114,1.3793103448275863,27.56857764225653,30.092307692307692,30.092307692307692,24.125488381543114,0.3335894455896554,25.56857764225653,24.125488381543114,0.28861785214268276,0.23265758457119143,0.024,0.20939182611407228,2.308942817141462,2.3082085755985813,1.3788717254957519,27.0,2.3082085755985813,37.5,24.125488381543107,1.163793103448276,107.93725580922845,2.13847253971157,0.0,0.0,0.0,2.3082085755985813,2.13847253971157,0.0
2009-11-23 22:00:00,2.144599547535893,20.0,12.0,2.3828883861509924,25.732600511836274,24.243295270491906,1.3793103448275863,27.732600511836274,30.615384615384617,30.615384615384617,24.243295270491906,0.3223768555032435,25.732600511836274,24.243295270491906,0.29786104826887405,0.23942149877587632,0.024,0.2154793488982887,2.3828883861509924,2.38283053602858,1.3792768588813906,27.0,2.38283053602858,38.40909090909091,24.243295270491906,1.1637931034482758,107.87835236475405,2.208812503894986,0.0,0.0,0.0,2.38283053602858,2.208812503894986,0.0
2009-11-23 23:00:00,0.0,19.14768646765485,12.0,0.0,19.14768646765485,19.14768646765485,1.3793103448275863,21.14768646765485,30.615384615384617,30.615384615384617,19.14768646765485,0.0,19.14768646765485,19.14768646765485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14768646765485,19.14768646765485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.979059296837328,14.8,0.0,18.979059296837328,18.979059296837328,1.3793103448275863,20.979059296837328,28.784615384615385,28.784615384615385,18.979059296837328,0.0,18.979059296837328,18.979059296837328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.979059296837328,18.979059296837328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.920270960998906,15.0,0.0,18.920270960998906,18.920270960998906,1.3793103448275863,20.920270960998906,28.653846153846153,28.653846153846153,18.920270960998906,0.0,18.920270960998906,18.920270960998906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.920270960998906,18.920270960998906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.88620378141787,15.0,0.0,18.88620378141787,18.88620378141787,1.3793103448275863,20.88620378141787,28.653846153846153,28.653846153846153,18.88620378141787,0.0,18.88620378141787,18.88620378141787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88620378141787,18.88620378141787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.838303462700843,14.0,0.0,18.838303462700843,18.838303462700843,1.3793103448275863,20.838303462700843,29.307692307692307,29.307692307692307,18.838303462700843,0.0,18.838303462700843,18.838303462700843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.838303462700843,18.838303462700843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.724440809366925,10.0,0.0,18.724440809366925,18.724440809366925,1.3793103448275863,20.724440809366925,31.923076923076923,31.923076923076923,18.724440809366925,0.0,18.724440809366925,18.724440809366925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.724440809366925,18.724440809366925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,4.122609126942021,20.0,10.0,4.580676807713357,30.4668222927894,27.60389928796855,1.3793103448275863,32.4668222927894,31.923076923076923,31.923076923076923,27.60389928796855,0.9142618457958354,30.4668222927894,27.60389928796855,0.5725846009641696,0.4336973179381907,0.024,0.39032758614437163,4.580676807713357,4.600046539507177,1.3851428609734011,27.0,4.600046539507177,40.68181818181818,27.603899287968552,1.163793103448276,106.19805035601573,4.3315734366931355,0.0,0.0,0.0,4.600046539507177,4.3315734366931355,0.0
2009-11-24 06:00:00,3.4851234002446025,19.999999999999996,10.6,3.872359333605114,28.965860131530974,26.545635548027775,1.3793103448275863,30.965860131530974,31.53076923076923,31.53076923076923,26.545635548027775,0.6696391746502189,28.965860131530974,26.545635548027775,0.48404491670063926,0.37227589630941016,0.024,0.3350483066784692,3.872359333605114,3.885586923236055,1.384021930102422,27.0,3.885586923236055,40.0,26.545635548027768,1.163793103448276,106.72718222598611,3.6406722656732766,0.0,0.0,0.0,3.885586923236055,3.6406722656732766,0.0
2009-11-24 07:00:00,3.4577605309756754,20.0,11.0,3.841956145528528,28.900982077450465,26.499759486495137,1.3793103448275863,30.900982077450465,31.26923076923077,31.26923076923077,26.499759486495137,0.6944231265061102,28.900982077450465,26.499759486495137,0.480244518191066,0.3696177975346944,0.024,0.332656017781225,3.841956145528528,3.8549179252819976,1.3839637859976917,27.0,3.8549179252819976,39.54545454545455,26.499759486495137,1.163793103448276,106.75012025675244,3.611160264747483,0.0,0.0,0.0,3.8549179252819976,3.611160264747483,0.0
2009-11-24 08:00:00,3.491504799408778,20.0,11.0,3.8794497771208643,28.980984895790733,26.556328785090194,1.3793103448275863,30.980984895790733,31.26923076923077,31.26923076923077,26.556328785090194,0.709616552050687,28.980984895790733,26.556328785090194,0.48493122214010803,0.37289552834114226,0.024,0.33560597550702803,3.8794497771208643,3.8927393299549786,1.38403534933991,27.0,3.8927393299549786,39.54545454545455,26.5563287850902,1.1637931034482758,106.72183560745489,3.647556573401983,0.0,0.0,0.0,3.8927393299549786,3.647556573401983,0.0
2009-11-24 09:00:00,3.681286823768058,20.000000000000004,10.4,4.09031869307562,29.429831386434085,26.873382203261823,1.3793103448275863,31.429831386434085,31.661538461538463,31.661538461538463,26.873382203261823,0.7364289330116112,29.429831386434085,26.873382203261823,0.5112898366344525,0.3912771261527016,0.024,0.35214941353743145,4.09031869307562,4.1054464056908895,1.3844116124963244,27.0,4.1054464056908895,40.22727272727273,26.87338220326182,1.1637931034482758,106.56330889836909,3.8525890835524925,0.0,0.0,0.0,4.1054464056908895,3.8525890835524925,0.0
2009-11-24 10:00:00,3.260650622292514,20.0,14.0,3.6229451358805713,28.432430273280502,26.168089563355146,1.3793103448275863,30.432430273280502,29.307692307692307,29.307692307692307,26.168089563355146,0.9947846335169606,28.432430273280502,26.168089563355146,0.4528681419850714,0.3504124760792556,0.024,0.31537122847133003,3.6229451358805713,3.6339863834884967,1.3835139158103729,27.0,3.6339863834884967,36.13636363636363,26.168089563355146,1.1637931034482762,106.91595521832242,3.3989186890468264,0.0,0.0,0.0,3.6339863834884967,3.3989186890468264,0.0
2009-11-24 11:00:00,2.9410338062175088,20.0,16.0,3.2678153402416763,27.66790927019515,25.6255246825441,1.3793103448275863,29.66790927019515,28.0,28.0,25.6255246825441,1.1864019681121973,27.66790927019515,25.6255246825441,0.40847691753020954,0.319042414865742,0.024,0.28713817337916775,3.2678153402416763,3.2757195817282505,1.3826466416850567,27.0,3.2757195817282505,35.0,25.625524682544103,1.163793103448276,107.18723765872795,3.0560723956314386,0.0,0.0,0.0,3.2757195817282505,3.0560723956314386,0.0
2009-11-24 12:00:00,2.729405308817967,20.0,16.6,3.032672565353297,27.158167246782565,25.262746893436752,1.3793103448275863,29.158167246782565,28.0,28.0,25.262746893436752,0.955108204973089,27.158167246782565,25.262746893436752,0.3790840706691621,0.2981019393652636,0.024,0.26829174542873724,3.032672565353297,3.038482759289823,1.381952918474889,27.0,3.038482759289823,35.0,25.262746893436756,1.163793103448276,107.36862655328162,2.829954016206008,0.0,0.0,0.0,3.038482759289823,2.829954016206008,0.0
2009-11-24 13:00:00,2.4861448447283414,20.0,17.3,2.7623831608092684,26.568401207857566,24.84191173235177,1.3793103448275863,28.568401207857566,28.0,28.0,24.84191173235177,0.7540526394388759,26.568401207857566,24.84191173235177,0.34529789510115855,0.2738475105650241,0.024,0.24646275950852167,2.7623831608092684,2.7657679118657708,1.3810004152758617,27.0,2.7657679118657708,35.0,24.841911732351768,1.163793103448276,107.57904413382411,2.5709169793563733,0.0,0.0,0.0,2.7657679118657708,2.5709169793563733,0.0
2009-11-24 14:00:00,2.2715616343064893,20.000000000000004,18.0,2.5239573714516546,26.044423360967937,24.466950003810656,1.3793103448275863,28.044423360967937,28.0,28.0,24.466950003810656,0.6158490037117313,26.044423360967937,24.466950003810656,0.3154946714314568,0.252272960754686,0.024,0.22704566467921744,2.5239573714516546,2.5251846675271232,1.3799810463981494,27.0,2.5251846675271232,35.0,24.466950003810656,1.1637931034482758,107.76652499809467,2.343199493137381,0.0,0.0,0.0,2.5251846675271232,2.343199493137381,0.0
2009-11-24 15:00:00,2.026603519119171,20.0,19.2,2.25178168791019,25.441504439067536,24.034140884123666,1.3793103448275863,27.441504439067536,28.0,28.0,24.034140884123666,0.48947555965776185,25.441504439067536,24.034140884123666,0.28147271098877374,0.22741548775658885,0.024,0.20467393898092998,2.25178168791019,2.250523236685849,1.378539490884898,27.0,2.250523236685849,35.0,24.034140884123666,1.163793103448276,107.98292955793816,2.084147231325422,0.0,0.0,0.0,2.250523236685849,2.084147231325422,0.0
2009-11-24 16:00:00,2.050658935801341,19.999999999999993,18.0,2.2785099286681567,25.500954182447067,24.07688547702947,1.3793103448275863,27.500954182447067,28.0,28.0,24.07688547702947,0.5006819672550449,25.500954182447067,24.07688547702947,0.2848137410835196,0.22986815182743725,0.024,0.20688133664469352,2.2785099286681567,2.2774967438509,1.37869700701322,27.0,2.2774967438509,35.0,24.076885477029467,1.1637931034482758,107.96155726148527,2.1095441762985625,0.0,0.0,0.0,2.2774967438509,2.1095441762985625,0.0
2009-11-24 17:00:00,2.07046665973036,20.0,18.0,2.3005185108115107,25.549865404345553,24.112041335088357,1.3793103448275863,27.549865404345553,28.0,28.0,24.112041335088357,0.5100891711289872,25.549865404345553,24.112041335088357,0.28756481385143884,0.23188576174641384,0.024,0.20869718557177247,2.3005185108115107,2.299707086986152,1.3788238435144682,27.0,2.299707086986152,35.0,24.112041335088357,1.163793103448276,107.94397933245583,2.130463506355738,0.0,0.0,0.0,2.299707086986152,2.130463506355738,0.0
2009-11-24 18:00:00,2.074089549151,20.000000000000007,17.0,2.3045439435011112,25.558807442643978,24.118467477955786,1.3793103448275863,27.558807442643978,28.0,28.0,24.118467477955786,0.5118276871519659,25.558807442643978,24.118467477955786,0.2880679929376389,0.232254598094394,0.024,0.20902913828495462,2.3045439435011112,2.3037694033105507,1.3788467688127601,27.0,2.3037694033105507,35.0,24.118467477955786,1.163793103448276,107.9407662610221,2.134290391954029,0.0,0.0,0.0,2.3037694033105507,2.134290391954029,0.0
2009-11-24 19:00:00,2.1066699356400354,20.0,16.0,2.3407443729333726,25.63916800987866,24.1762027767953,1.3793103448275863,27.63916800987866,28.0,28.0,24.1762027767953,0.5277170734550096,25.63916800987866,24.1762027767953,0.29259304661667157,0.23556889888017501,0.024,0.21201200899215752,2.3407443729333726,2.34030126282139,1.3790492371353387,27.0,2.34030126282139,35.0,24.176202776795297,1.1637931034482758,107.91189861160235,2.168714750580589,0.0,0.0,0.0,2.34030126282139,2.168714750580589,0.0
2009-11-24 20:00:00,2.1002640096028022,20.000000000000007,16.0,2.333626677336447,25.62337530179032,24.164858628455036,1.3793103448275863,27.62337530179032,28.0,28.0,24.164858628455036,0.5245561873054103,25.62337530179032,24.164858628455036,0.2917033346670559,0.23491761432588817,0.024,0.21142585289329938,2.333626677336447,2.333118438769036,1.3790099460018082,27.0,2.333118438769036,35.0,24.16485862845504,1.163793103448276,107.91757068577247,2.161944921427542,0.0,0.0,0.0,2.333118438769036,2.161944921427542,0.0
2009-11-24 21:00:00,2.2550955594294435,20.0,14.6,2.5056617326993815,26.004060556816363,24.438021973879252,1.3793103448275863,28.004060556816363,28.915384615384614,28.915384615384614,24.438021973879252,0.48243874593058417,26.004060556816363,24.438021973879252,0.3132077165874227,0.25060998073669477,0.024,0.2255489826630253,2.5056617326993815,2.506722730773051,1.3798944003685885,27.0,2.506722730773051,35.45454545454545,24.438021973879255,1.163793103448276,107.78098901306038,2.3257559182995604,0.0,0.0,0.0,2.506722730773051,2.3257559182995604,0.0
2009-11-24 22:00:00,2.3239122002906476,20.0,14.0,2.5821246669896083,26.172597991790695,24.558770074922194,1.3793103448275863,28.172597991790695,29.307692307692307,29.307692307692307,24.558770074922194,0.4687315208381174,26.172597991790695,24.558770074922194,0.32276558337370104,0.25755283360110937,0.024,0.23179755024099843,2.5821246669896083,2.5838799503497194,1.3802479759681987,27.0,2.5838799503497194,36.13636363636363,24.558770074922194,1.1637931034482758,107.7206149625389,2.398686594249665,0.0,0.0,0.0,2.5838799503497194,2.398686594249665,0.0
2009-11-24 23:00:00,0.0,19.248923908244542,14.0,0.0,19.248923908244542,19.248923908244542,1.3793103448275863,21.248923908244542,29.307692307692307,29.307692307692307,19.248923908244542,0.0,19.248923908244542,19.248923908244542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.248923908244542,19.248923908244542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,19.02840409331344,12.6,0.0,19.02840409331344,19.02840409331344,1.3793103448275863,21.02840409331344,30.223076923076924,30.223076923076924,19.02840409331344,0.0,19.02840409331344,19.02840409331344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.02840409331344,19.02840409331344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.953999994406015,13.0,0.0,18.953999994406015,18.953999994406015,1.3793103448275863,20.953999994406015,29.96153846153846,29.96153846153846,18.953999994406015,0.0,18.953999994406015,18.953999994406015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.953999994406015,18.953999994406015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.902720571702694,13.0,0.0,18.902720571702694,18.902720571702694,1.3793103448275863,20.902720571702694,29.96153846153846,29.96153846153846,18.902720571702694,0.0,18.902720571702694,18.902720571702694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.902720571702694,18.902720571702694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.87730682173721,14.0,0.0,18.87730682173721,18.87730682173721,1.3793103448275863,20.87730682173721,29.307692307692307,29.307692307692307,18.87730682173721,0.0,18.87730682173721,18.87730682173721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87730682173721,18.87730682173721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.82288954352381,13.0,0.0,18.82288954352381,18.82288954352381,1.3793103448275863,20.82288954352381,29.96153846153846,29.96153846153846,18.82288954352381,0.0,18.82288954352381,18.82288954352381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82288954352381,18.82288954352381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,3.733307157462156,20.000000000000007,12.0,4.14811906384684,29.552545727811726,26.95997131290745,1.3793103448275863,31.552545727811726,30.615384615384617,30.615384615384617,26.95997131290745,0.9782654967605073,29.552545727811726,26.95997131290745,0.518514882980855,0.3963004089772598,0.024,0.3566703680795339,4.14811906384684,4.163749104744566,1.3845075623540077,27.0,4.163749104744566,38.40909090909091,26.959971312907452,1.163793103448276,106.52001434354628,3.9088889824176363,0.0,0.0,0.0,4.163749104744566,3.9088889824176367,0.0
2009-11-25 06:00:00,3.013649759751387,20.0,13.6,3.3484997330570967,27.842149529690165,25.749337196529478,1.3793103448275863,29.842149529690165,29.56923076923077,29.56923076923077,25.749337196529478,0.7556853734199623,27.842149529690165,25.749337196529478,0.4185624666321371,0.3261956814292714,0.024,0.29357611328634425,3.3484997330570967,3.357119301200024,1.3828609079021812,27.0,3.357119301200024,36.59090909090909,25.74933719652948,1.163793103448276,107.12533140173525,3.1338239586026098,0.0,0.0,0.0,3.357119301200024,3.1338239586026098,0.0
2009-11-25 07:00:00,3.0691981477045225,19.999999999999996,13.0,3.410220164116136,27.975215968965344,25.843828366392756,1.3793103448275863,29.975215968965344,29.96153846153846,29.96153846153846,25.843828366392756,0.7139514198756651,27.975215968965344,25.843828366392756,0.426277520514517,0.3316570640485946,0.024,0.29849135764373513,3.410220164116136,3.419385870520996,1.3830175405667056,27.0,3.419385870520996,37.27272727272727,25.843828366392756,1.1637931034482758,107.07808581680362,3.193357300364064,0.0,0.0,0.0,3.419385870520996,3.1933573003640636,0.0
2009-11-25 08:00:00,3.3055367462573217,20.0,11.0,3.6728186069525797,28.53931830084252,26.243806671497158,1.3793103448275863,30.53931830084252,31.26923076923077,31.26923076923077,26.243806671497158,0.630040942903904,28.53931830084252,26.243806671497158,0.45910232586907246,0.3547949993361523,0.024,0.319315499402537,3.6728186069525797,3.6842981068861946,1.3836214188844178,27.0,3.6842981068861946,39.54545454545455,26.24380667149716,1.163793103448276,106.87809666425142,3.4471965930120447,0.0,0.0,0.0,3.6842981068861946,3.4471965930120447,0.0
2009-11-25 09:00:00,3.4038550152361347,20.000000000000004,11.2,3.7820611280401497,28.77305381874684,26.409265613721743,1.3793103448275863,30.77305381874684,31.138461538461538,31.138461538461538,26.409265613721743,0.6894189997746675,28.77305381874684,26.409265613721743,0.4727576410050187,0.3643756663792458,0.024,0.32793809974132127,3.7820611280401497,3.794498694678074,1.383846301214166,27.0,3.794498694678074,39.31818181818182,26.409265613721743,1.1637931034482758,106.79536719313913,3.5530555251668674,0.0,0.0,0.0,3.794498694678074,3.5530555251668674,0.0
2009-11-25 10:00:00,2.8981518197540477,20.0,15.0,3.2201686886156087,27.564858256294517,25.552252825909765,1.3793103448275863,29.564858256294517,28.653846153846153,28.653846153846153,25.552252825909765,0.8950262644628708,27.564858256294517,25.552252825909765,0.4025210860769511,0.31481066597290275,0.024,0.2833295993756125,3.2201686886156087,3.227649755212899,1.3825147460704383,27.0,3.227649755212899,35.0,25.55225282590976,1.163793103448276,107.22387358704512,3.0101969339810033,0.0,0.0,0.0,3.227649755212899,3.010196933981003,0.0
2009-11-25 11:00:00,2.5804700093647783,20.000000000000007,17.0,2.8671888992941983,26.797596000196062,25.00560293813719,1.3793103448275863,28.797596000196062,28.0,28.0,25.00560293813719,0.8254464980069872,26.797596000196062,25.00560293813719,0.3583986124117748,0.2832767745199977,0.024,0.25494909706799795,2.8671888992941983,2.871516576746198,1.3813922482138943,27.0,2.871516576746198,35.0,25.005602938137194,1.1637931034482762,107.4971985309314,2.6712478241188244,0.0,0.0,0.0,2.871516576746198,2.6712478241188244,0.0
2009-11-25 12:00:00,2.2744870227960337,20.0,18.4,2.527207803106704,26.051591886789225,24.472087009847534,1.3793103448275863,28.051591886789225,28.0,28.0,24.472087009847534,0.617540008087655,26.051591886789225,24.472087009847534,0.315900975388338,0.2525682935192822,0.024,0.22731146416735398,2.527207803106704,2.528464632458632,1.3799963025571662,27.0,2.528464632458632,35.0,24.472087009847534,1.1637931034482758,107.76395649507623,2.346298998936772,0.0,0.0,0.0,2.528464632458632,2.346298998936772,0.0
2009-11-25 13:00:00,2.0287712102494355,20.000000000000004,19.0,2.2541902336104838,25.446863848695237,24.037994952688685,1.3793103448275863,27.446863848695237,28.0,28.0,24.037994952688685,0.49047576153048905,25.446863848695237,24.037994952688685,0.28177377920131047,0.22763661123321396,0.024,0.20487295010989257,2.2541902336104838,2.252953894733805,1.378553844787399,27.0,2.252953894733805,35.0,24.037994952688692,1.163793103448276,107.98100252365566,2.0864354303806776,0.0,0.0,0.0,2.252953894733805,2.0864354303806776,0.0
2009-11-25 14:00:00,1.8808082347874522,20.0,19.0,2.0897869275416134,25.079983650068495,23.773866820354986,1.3793103448275863,27.079983650068495,28.0,28.0,23.773866820354986,0.42628577429937464,25.079983650068495,23.773866820354986,0.2612233659427017,0.21249241129016355,0.024,0.1912431701611472,2.0897869275416134,2.08703616867063,1.377494776878111,27.0,2.08703616867063,35.0,23.77386682035499,1.1637931034482758,108.11306658982251,1.930419915465702,0.0,0.0,0.0,2.08703616867063,1.930419915465702,0.0
2009-11-25 15:00:00,1.6713792486314831,20.0,20.0,1.8570880540349812,24.55677183561003,23.396091801838168,1.3793103448275863,26.55677183561003,28.0,28.0,23.396091801838168,0.3477345569695672,24.55677183561003,23.396091801838168,0.23213600675437265,0.1908687272987567,0.024,0.171781854568881,1.8570880540349812,1.8521749267648568,1.3756612301534554,27.0,1.8521749267648568,35.0,23.396091801838175,1.1637931034482758,108.30195409908092,1.7101952981110384,0.0,0.0,0.0,1.8521749267648568,1.7101952981110384,0.0
2009-11-25 16:00:00,1.682548896815125,20.0,19.0,1.8694987742390277,24.584801107841468,23.416364373942077,1.3793103448275863,26.584801107841468,28.0,28.0,23.416364373942077,0.35160667335375656,24.584801107841468,23.416364373942077,0.23368734677987846,0.19202797156280507,0.024,0.17282517440652456,1.8694987742390277,1.8647015713953083,1.375770983582876,27.0,1.8647015713953083,35.0,23.416364373942077,1.163793103448276,108.29181781302896,1.7219228645831817,0.0,0.0,0.0,1.8647015713953083,1.7219228645831817,0.0
2009-11-25 17:00:00,1.6337776636264405,19.999999999999996,19.0,1.8153085151404895,24.462305391409657,23.327737569446853,1.3793103448275863,26.462305391409657,28.0,28.0,23.327737569446853,0.3349386206366262,24.462305391409657,23.327737569446853,0.2269135643925612,0.18696103106055642,0.024,0.1682649279545008,1.8153085151404895,1.810004618246545,1.3752803302087508,27.0,1.810004618246545,35.0,23.327737569446853,1.163793103448276,108.33613121527657,1.6707303444774617,0.0,0.0,0.0,1.810004618246545,1.6707303444774617,0.0
2009-11-25 18:00:00,1.6878809286575367,20.0,18.0,1.8754232540639297,24.59817623902508,23.42603670523512,1.3793103448275863,26.59817623902508,28.0,28.0,23.42603670523512,0.3534668033712277,24.59817623902508,23.42603670523512,0.23442790675799122,0.1925811106622448,0.024,0.17332299959602032,1.8754232540639297,1.870681365130154,1.375822845967681,27.0,1.870681365130154,35.0,23.426036705235127,1.1637931034482758,108.28698164738243,1.7275219390837762,0.0,0.0,0.0,1.870681365130154,1.7275219390837762,0.0
2009-11-25 19:00:00,1.9479591110857686,20.0,15.0,2.1643990123175207,25.24675644600466,23.894007063306212,1.3793103448275863,27.24675644600466,28.653846153846153,28.653846153846153,23.894007063306212,0.3920009021362625,25.24675644600466,23.894007063306212,0.2705498765396901,0.21937832422346093,0.024,0.19744049180111486,2.1643990123175207,2.1623368447398668,1.3779961836879655,27.0,2.1623368447398668,35.0,23.894007063306212,1.1637931034482758,108.05299646834689,2.0011817491551964,0.0,0.0,0.0,2.1623368447398668,2.0011817491551964,0.0
2009-11-25 20:00:00,1.9614143200603615,20.0,15.0,2.1793492445115126,25.280118645868452,23.918025368048756,1.3793103448275863,27.280118645868452,28.653846153846153,28.653846153846153,23.918025368048756,0.39671039798447216,25.280118645868452,23.918025368048756,0.27241865556393907,0.220755456334013,0.024,0.1986799107006117,2.1793492445115126,2.1774247901449137,1.378092357475314,27.0,2.1774247901449137,35.0,23.91802536804876,1.163793103448276,108.04098731597563,2.0153692077774505,0.0,0.0,0.0,2.1774247901449137,2.0153692077774505,0.0
2009-11-25 21:00:00,2.0081365591856697,20.0,14.8,2.231262843539633,25.395828423808126,24.00128914659586,1.3793103448275863,27.395828423808126,28.784615384615385,28.784615384615385,24.00128914659586,0.40212654450340624,25.395828423808126,24.00128914659586,0.2789078554424541,0.22553082168969565,0.024,0.2029777395207261,2.231262843539633,2.2298159257086025,1.3784158967627933,27.0,2.2298159257086025,35.22727272727273,24.00128914659586,1.163793103448276,107.99935542670207,2.064656698087382,0.0,0.0,0.0,2.2298159257086025,2.064656698087382,0.0
2009-11-25 22:00:00,2.1127355093822815,20.000000000000004,14.0,2.347483899313646,25.65411818107665,24.18694074400562,1.3793103448275863,27.65411818107665,29.307692307692307,29.307692307692307,24.18694074400562,0.3951945317950042,25.65411818107665,24.18694074400562,0.2934354874142058,0.23618541420197436,0.024,0.21256687278177694,2.347483899313646,2.3471024407338437,1.379086211334956,27.0,2.3471024407338437,36.13636363636363,24.186940744005625,1.163793103448276,107.90652962799719,2.175125498730588,0.0,0.0,0.0,2.3471024407338437,2.175125498730588,0.0
2009-11-25 23:00:00,0.0,19.325642520670534,14.0,0.0,19.325642520670534,19.325642520670534,1.3793103448275863,21.325642520670534,29.307692307692307,29.307692307692307,19.325642520670534,0.0,19.325642520670534,19.325642520670534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.325642520670534,19.325642520670534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,19.135286520940788,13.4,0.0,19.135286520940788,19.135286520940788,1.3793103448275863,21.135286520940788,29.7,29.7,19.135286520940788,0.0,19.135286520940788,19.135286520940788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.135286520940788,19.135286520940788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,19.033541240651196,12.0,0.0,19.033541240651196,19.033541240651196,1.3793103448275863,21.033541240651196,30.615384615384617,30.615384615384617,19.033541240651196,0.0,19.033541240651196,19.033541240651196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.033541240651196,19.033541240651196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.971751868181123,12.0,0.0,18.971751868181123,18.971751868181123,1.3793103448275863,20.971751868181123,30.615384615384617,30.615384615384617,18.971751868181123,0.0,18.971751868181123,18.971751868181123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.971751868181123,18.971751868181123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.91311895854833,11.8,0.0,18.91311895854833,18.91311895854833,1.3793103448275863,20.91311895854833,30.746153846153845,30.746153846153845,18.91311895854833,0.0,18.91311895854833,18.91311895854833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.91311895854833,18.91311895854833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.88271217482871,13.0,0.0,18.88271217482871,18.88271217482871,1.3793103448275863,20.88271217482871,29.96153846153846,29.96153846153846,18.88271217482871,0.0,18.88271217482871,18.88271217482871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88271217482871,18.88271217482871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,3.575380080296787,20.0,12.0,3.9726445336630967,29.179582698340926,26.696679864801492,1.3793103448275863,31.179582698340926,30.615384615384617,30.615384615384617,26.696679864801492,0.8739350835229566,29.179582698340926,26.696679864801492,0.4965805667078871,0.38103030151541806,0.024,0.34292727136387624,3.9726445336630967,3.9867475638146384,1.3842069458742203,27.0,3.9867475638146384,38.40909090909091,26.696679864801496,1.1637931034482758,106.65166006759925,3.7381017428961814,0.0,0.0,0.0,3.9867475638146384,3.7381017428961814,0.0
2009-11-26 06:00:00,3.1868337343140634,20.000000000000007,11.0,3.5409263714600705,28.256399527436837,26.043320545274295,1.3793103448275863,30.256399527436837,31.26923076923077,31.26923076923077,26.043320545274295,0.5841131215810044,28.256399527436837,26.043320545274295,0.4426157964325088,0.3431932817450668,0.024,0.30887395357056013,3.5409263714600705,3.551245699634577,1.3833300714780734,27.0,3.551245699634577,39.54545454545455,26.043320545274298,1.163793103448276,106.97833972736285,3.319593208012969,0.0,0.0,0.0,3.551245699634577,3.3195932080129684,0.0
2009-11-26 07:00:00,2.982074889983339,20.0,13.0,3.313416544425932,27.766426956925866,25.695541616659657,1.3793103448275863,29.766426956925866,29.96153846153846,29.96153846153846,25.695541616659657,0.6695723594380967,27.766426956925866,25.695541616659657,0.4141770680532415,0.3230872457660525,0.024,0.29077852118944725,3.313416544425932,3.3217252690025374,1.3827691039685437,27.0,3.3217252690025374,37.27272727272727,25.695541616659654,1.1637931034482758,107.15222919167017,3.100005752620182,0.0,0.0,0.0,3.3217252690025374,3.100005752620182,0.0
2009-11-26 08:00:00,2.8959490088516047,19.999999999999996,14.0,3.2177211209462273,27.559561425754428,25.548485725163037,1.3793103448275863,29.559561425754428,29.307692307692307,29.307692307692307,25.548485725163037,0.7378944086096909,27.559561425754428,25.548485725163037,0.4022151401182784,0.3145931316220193,0.024,0.2831338184598174,3.2177211209462273,3.225180434108429,1.38250785866524,27.0,3.225180434108429,36.13636363636363,25.548485725163037,1.1637931034482758,107.22575713741848,3.007841138370419,0.0,0.0,0.0,3.225180434108429,3.007841138370419,0.0
2009-11-26 09:00:00,2.9730801890345337,20.0,14.2,3.303422432260593,27.744844562729384,25.68020554256651,1.3793103448275863,29.744844562729384,29.176923076923078,29.176923076923078,25.68020554256651,0.8144146419791843,27.744844562729384,25.68020554256651,0.4129278040325741,0.3222012025271015,0.024,0.28998108227439134,3.303422432260593,3.311642552513303,1.3827425722017064,27.0,3.311642552513303,35.90909090909091,25.68020554256651,1.163793103448276,107.15989722871674,3.090374886647286,0.0,0.0,0.0,3.311642552513303,3.090374886647286,0.0
2009-11-26 10:00:00,2.743079799064312,20.0,16.0,3.047866443404791,27.191195063713163,25.28627853658517,1.3793103448275863,29.191195063713163,28.0,28.0,25.28627853658517,0.9682169328440895,27.191195063713163,25.28627853658517,0.3809833054255989,0.29945936640716,0.024,0.269513429766444,3.047866443404791,3.053812380045507,1.3820011753054027,27.0,3.053812380045507,35.0,25.286278536585165,1.1637931034482758,107.35686073170741,2.8445432916273568,0.0,0.0,0.0,3.053812380045507,2.8445432916273568,0.0
2009-11-26 11:00:00,2.5473272376941027,20.000000000000007,17.0,2.830363597437892,26.717140086594778,24.948162838196094,1.3793103448275863,28.717140086594778,28.0,28.0,24.948162838196094,0.7995081287491446,26.717140086594778,24.948162838196094,0.3537954496797365,0.2799672701949806,0.024,0.2519705431754825,2.830363597437892,2.83436032445739,1.3812580546301119,27.0,2.83436032445739,35.0,24.9481628381961,1.1637931034482762,107.52591858090194,2.6359787127276033,0.0,0.0,0.0,2.83436032445739,2.6359787127276033,0.0
2009-11-26 12:00:00,2.338259052614054,19.999999999999996,18.0,2.5980656140156153,26.20768516685266,24.5838941580929,1.3793103448275863,28.20768516685266,28.0,28.0,24.5838941580929,0.6556330043245967,26.20768516685266,24.5838941580929,0.3247582017519519,0.2589979037986936,0.024,0.23309811341882422,2.5980656140156153,2.5999654043954847,1.3803189415734964,27.0,2.5999654043954847,35.0,24.583894158092903,1.1637931034482758,107.70805292095355,2.413900663772641,0.0,0.0,0.0,2.5999654043954847,2.413900663772641,0.0
2009-11-26 13:00:00,2.089820214506655,20.0,19.0,2.32202246056295,25.597619848913443,24.1463558110616,1.3793103448275863,27.597619848913443,28.0,28.0,24.1463558110616,0.5194417030589275,25.597619848913443,24.1463558110616,0.29025280757036875,0.23385541583940103,0.024,0.21046987425546093,2.32202246056295,2.3214080021468897,1.3789453488535464,27.0,2.3214080021468897,35.0,24.146355811061603,1.163793103448276,107.9268220944692,2.150909252303327,0.0,0.0,0.0,2.3214080021468897,2.150909252303327,0.0
2009-11-26 14:00:00,2.0784600601237893,20.0,18.0,2.3094000668042103,25.56959314159907,24.12621809984644,1.3793103448275863,27.56959314159907,28.0,28.0,24.12621809984644,0.5139324251776887,25.56959314159907,24.12621809984644,0.2886750083505263,0.23269946979469228,0.024,0.20942952281522306,2.3094000668042103,2.3086700137836793,1.3788743139735282,27.0,2.3086700137836793,35.0,24.12621809984644,1.1637931034482758,107.93689095007679,2.138907275781633,0.0,0.0,0.0,2.3086700137836793,2.138907275781633,0.0
2009-11-26 15:00:00,1.8776589001357542,20.0,19.0,2.0862876668175048,25.072150798804415,23.768221007043472,1.3793103448275863,27.072150798804415,28.0,28.0,23.768221007043472,0.4250042012350482,25.072150798804415,23.768221007043472,0.2607859583521881,0.21216892334034929,0.024,0.19095203100631436,2.0862876668175048,2.0835045591515398,1.3774703448815118,27.0,2.0835045591515398,35.0,23.76822100704348,1.163793103448276,108.11588949647826,1.9271030084984941,0.0,0.0,0.0,2.0835045591515398,1.9271030084984941,0.0
2009-11-26 16:00:00,1.8705738658356292,20.0,18.0,2.0784154064840323,25.054525533203716,23.755515904151196,1.3793103448275863,27.054525533203716,28.0,28.0,23.755515904151196,0.42213314478787756,25.054525533203716,23.755515904151196,0.25980192581050404,0.21144099449651788,0.024,0.1902968950468661,2.0784154064840323,2.0755595059336844,1.3774150677041563,27.0,2.0755595059336844,35.0,23.755515904151196,1.163793103448276,108.1222420479244,1.9196415710781392,0.0,0.0,0.0,2.0755595059336844,1.9196415710781392,0.0
2009-11-26 17:00:00,1.8303993469464448,19.999999999999993,18.0,2.0337770521627165,24.954484958082936,23.68337430048124,1.3793103448275863,26.954484958082936,28.0,28.0,23.68337430048124,0.4061635642038827,24.954484958082936,23.68337430048124,0.25422213152033957,0.20730862220554058,0.024,0.18657775998498655,2.0337770521627165,2.0305079143832705,1.377093211168291,27.0,2.0305079143832705,35.0,23.68337430048124,1.1637931034482758,108.15831284975938,1.8773479919234777,0.0,0.0,0.0,2.0305079143832705,1.8773479919234777,0.0
2009-11-26 18:00:00,1.8192597731556215,20.0,17.8,2.0213997479506904,24.926715473613864,23.66334063114468,1.3793103448275863,26.926715473613864,28.0,28.0,23.66334063114468,0.40182680754855504,24.926715473613864,23.66334063114468,0.2526749684938363,0.2061613465142051,0.024,0.18554521186278458,2.0213997479506904,2.018015882602111,1.3770013505351242,27.0,2.018015882602111,35.0,23.663340631144685,1.163793103448276,108.16832968442766,1.8656254455342973,0.0,0.0,0.0,2.018015882602111,1.8656254455342973,0.0
2009-11-26 19:00:00,1.8307925537053762,19.999999999999996,17.0,2.034213948561529,24.9554649284622,23.684081210611247,1.3793103448275863,26.9554649284622,28.0,28.0,23.684081210611247,0.4063173567094715,24.9554649284622,23.684081210611247,0.25427674357019114,0.20734910733776285,0.024,0.18661419660398657,2.034213948561529,2.0309488592953056,1.3770964324685324,27.0,2.0309488592953056,35.0,23.684081210611247,1.1637931034482758,108.15795939469437,1.8777618130570357,0.0,0.0,0.0,2.0309488592953056,1.8777618130570357,0.0
2009-11-26 20:00:00,1.8195702647645018,20.000000000000007,17.0,2.0217447386272243,24.927489668029917,23.6638992063879,1.3793103448275863,26.927489668029917,28.0,28.0,23.6638992063879,0.40194715905494977,24.927489668029917,23.6638992063879,0.25271809232840303,0.20619333298602727,0.024,0.18557399968742455,2.0217447386272243,2.0183640719258267,1.3770039267795673,27.0,2.0183640719258267,35.0,23.663899206387903,1.1637931034482762,108.16805039680605,1.8659521591834332,0.0,0.0,0.0,2.0183640719258267,1.8659521591834332,0.0
2009-11-26 21:00:00,1.7445381264368163,20.0,17.6,1.9383756960409069,24.74009578103333,23.52861097100776,1.3793103448275863,26.74009578103333,28.0,28.0,23.52861097100776,0.37371240127731864,24.74009578103333,23.52861097100776,0.24229696200511336,0.19844896204898618,0.024,0.17860406584408758,1.9383756960409069,1.9342205922458056,1.3763536539961228,27.0,1.9342205922458056,35.0,23.528610971007758,1.163793103448276,108.23569451449612,1.7870450232910486,0.0,0.0,0.0,1.9342205922458056,1.7870450232910486,0.0
2009-11-26 22:00:00,1.900669720675877,19.999999999999996,16.0,2.111855245195419,25.129358482869122,23.809448954621985,1.3793103448275863,27.129358482869122,28.0,28.0,23.809448954621985,0.43444521897800864,25.129358482869122,23.809448954621985,0.26398190564942736,0.21453137849978673,0.024,0.19307824064980805,2.111855245195419,2.1093083830453976,1.3776469195912364,27.0,2.1093083830453976,35.0,23.80944895462199,1.1637931034482758,108.09527552268901,1.951341881359706,0.0,0.0,0.0,2.1093083830453976,1.951341881359706,0.0
2009-11-26 23:00:00,0.0,19.37221033185378,16.0,0.0,19.37221033185378,19.37221033185378,1.3793103448275863,21.37221033185378,28.0,28.0,19.37221033185378,0.0,19.37221033185378,19.37221033185378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37221033185378,19.37221033185378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.211089771685884,15.8,0.0,19.211089771685884,19.211089771685884,1.3793103448275863,21.211089771685884,28.130769230769232,28.130769230769232,19.211089771685884,0.0,19.211089771685884,19.211089771685884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.211089771685884,19.211089771685884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,19.14035594404529,15.0,0.0,19.14035594404529,19.14035594404529,1.3793103448275863,21.14035594404529,28.653846153846153,28.653846153846153,19.14035594404529,0.0,19.14035594404529,19.14035594404529,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14035594404529,19.14035594404529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,19.120746068053904,16.0,0.0,19.120746068053904,19.120746068053904,1.3793103448275863,21.120746068053904,28.0,28.0,19.120746068053904,0.0,19.120746068053904,19.120746068053904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.120746068053904,19.120746068053904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,19.115458768620996,17.0,0.0,19.115458768620996,19.115458768620996,1.3793103448275863,21.115458768620996,28.0,28.0,19.115458768620996,0.0,19.115458768620996,19.115458768620996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.115458768620996,19.115458768620996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,19.06029661801537,15.0,0.0,19.06029661801537,19.06029661801537,1.3793103448275863,21.06029661801537,28.653846153846153,28.653846153846153,19.06029661801537,0.0,19.06029661801537,19.06029661801537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06029661801537,19.06029661801537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,2.853810489616322,20.000000000000007,15.0,3.1709005440181355,27.458175427246076,25.47636258723474,1.3793103448275863,29.458175427246076,28.653846153846153,28.653846153846153,25.47636258723474,0.8602829548713967,27.458175427246076,25.47636258723474,0.39636256800226694,0.3104289123475392,0.024,0.2793860211127853,3.1709005440181355,3.1779434352528892,1.3823739327902909,27.0,3.1779434352528892,35.0,25.47636258723474,1.1637931034482758,107.26181870638263,2.9627909293167574,0.0,0.0,0.0,3.1779434352528892,2.9627909293167574,0.0
2009-11-27 06:00:00,2.4053255231023316,19.999999999999993,15.2,2.672583914558146,26.371484455656052,24.701119509057207,1.3793103448275863,28.371484455656052,28.523076923076925,28.523076923076925,24.701119509057207,0.6028198121804803,26.371484455656052,24.701119509057207,0.33407298931976825,0.26574249515311854,0.024,0.2391682456378067,2.672583914558146,2.6751581640734576,1.3806389051647519,27.0,2.6751581640734576,35.0,24.701119509057207,1.1637931034482758,107.6494402454714,2.485064630130296,0.0,0.0,0.0,2.6751581640734576,2.485064630130296,0.0
2009-11-27 07:00:00,2.4092452852623447,20.0,15.0,2.6769392058470496,26.381046748152247,24.70795974449784,1.3793103448275863,28.381046748152247,28.653846153846153,28.653846153846153,24.70795974449784,0.5848384805172945,26.381046748152247,24.70795974449784,0.3346174007308812,0.26613615582360206,0.024,0.23952254024124187,2.6769392058470496,2.6795528214294095,1.3806570272633587,27.0,2.6795528214294095,35.0,24.707959744497842,1.163793103448276,107.64602012775109,2.489226093309717,0.0,0.0,0.0,2.6795528214294095,2.489226093309717,0.0
2009-11-27 08:00:00,2.5283470983876057,20.0,14.0,2.8092745537640065,26.67102807482528,24.915231478722774,1.3793103448275863,28.67102807482528,29.307692307692307,29.307692307692307,24.915231478722774,0.5513511679933174,26.67102807482528,24.915231478722774,0.3511593192205008,0.2780702292851533,0.024,0.25026320635663796,2.8092745537640065,2.8130815766925217,1.381179534188682,27.0,2.8130815766925217,36.13636363636363,24.915231478722774,1.163793103448276,107.54238426063861,2.615788738582145,0.0,0.0,0.0,2.8130815766925217,2.615788738582145,0.0
2009-11-27 09:00:00,2.525653214223377,20.0,15.0,2.8062813491370857,26.66448113547391,24.91055529226323,1.3793103448275863,28.66448113547391,28.653846153846153,28.653846153846153,24.91055529226323,0.6462784082394085,26.66448113547391,24.91055529226323,0.3507851686421357,0.27780087426569133,0.024,0.2500207868391222,2.8062813491370857,2.8100614365636547,1.3811682888621066,27.0,2.8100614365636547,35.0,24.910555292263236,1.163793103448276,107.54472235386838,2.6129236052303377,0.0,0.0,0.0,2.8100614365636547,2.6129236052303377,0.0
2009-11-27 10:00:00,2.2790521177417236,20.0,17.0,2.5322801308241374,26.062776998737554,24.480101916972465,1.3793103448275863,28.062776998737554,28.0,28.0,24.480101916972465,0.6201884433261167,26.062776998737554,24.480101916972465,0.3165350163530172,0.2530290939770405,0.024,0.22772618457933644,2.5322801308241374,2.5335830402218416,1.3800200279265233,27.0,2.5335830402218416,35.0,24.480101916972465,1.1637931034482758,107.75994904151376,2.351136078623976,0.0,0.0,0.0,2.5335830402218416,2.351136078623976,0.0
2009-11-27 11:00:00,2.074862403448121,20.0,18.0,2.3054026704979123,25.56071484846858,24.119838179407385,1.3793103448275863,27.56071484846858,28.0,28.0,24.119838179407385,0.5121992811509298,25.56071484846858,24.119838179407385,0.28817533381223903,0.23233327266902318,0.024,0.20909994540212085,2.3054026704979123,2.3046359977648145,1.3788516485462836,27.0,2.3046359977648145,35.0,24.119838179407388,1.1637931034482758,107.9400809102963,2.135106791035375,0.0,0.0,0.0,2.3046359977648145,2.135106791035375,0.0
2009-11-27 12:00:00,1.8496649648509176,20.0,19.0,2.0551832942787973,25.002480442651386,23.717990883727136,1.3793103448275863,27.002480442651386,28.0,28.0,23.717990883727136,0.4137566474845263,25.002480442651386,23.717990883727136,0.25689791178484966,0.20929131183308453,0.024,0.18836218064977608,2.0551832942787973,2.0521124254621057,1.3772493699557753,27.0,2.0521124254621057,35.0,23.717990883727133,1.1637931034482762,108.14100455813643,1.8976265606621894,0.0,0.0,0.0,2.0521124254621057,1.8976265606621894,0.0
2009-11-27 13:00:00,1.6032953916113644,20.000000000000004,20.0,1.7814393240126272,24.385599840417097,23.272200262909205,1.3793103448275863,26.385599840417097,28.0,28.0,23.272200262909205,0.3248283854189416,24.385599840417097,23.272200262909205,0.2226799155015784,0.18378720247983107,0.024,0.16540848223184795,1.7814393240126272,1.7758180442606102,1.3749579713234124,27.0,1.7758180442606102,35.0,23.272200262909212,1.163793103448276,108.36389986854539,1.6387542774068007,0.0,0.0,0.0,1.7758180442606102,1.6387542774068005,0.0
2009-11-27 14:00:00,1.4932366777602604,20.000000000000007,20.0,1.6591518641780671,24.107678288353227,23.070708373241935,1.3793103448275863,26.107678288353227,28.0,28.0,23.070708373241935,0.29016407214045925,24.107678288353227,23.070708373241935,0.2073939830222584,0.17228127987828357,0.024,0.1550531518904552,1.6591518641780671,1.6523799921658955,1.3736806533436996,27.0,1.6523799921658955,35.0,23.070708373241935,1.163793103448276,108.46464581337904,1.5234272695721793,0.0,0.0,0.0,1.6523799921658955,1.5234272695721793,0.0
2009-11-27 15:00:00,1.395876061927052,20.0,20.2,1.550973402141169,23.860481791018845,22.891123414680617,1.3793103448275863,25.860481791018845,28.0,28.0,22.891123414680617,0.26171038074606534,23.860481791018845,22.891123414680617,0.19387167526764612,0.1620385249367871,0.024,0.1458346724431084,1.550973402141169,1.5431772546348477,1.3723770815682554,27.0,1.5431772546348477,35.0,22.89112341468062,1.163793103448276,108.55443829265968,1.4215699320137292,0.0,0.0,0.0,1.5431772546348477,1.4215699320137292,0.0
