timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-27 16:00:00,1.5205564355096841,20.000000000000004,18.0,1.6895071505663157,24.176811977376648,23.1208700082727,1.3793103448275863,26.176811977376648,28.0,28.0,23.1208700082727,0.29851053035934155,24.176811977376648,23.1208700082727,0.21118839382078947,0.17514436765558417,0.024,0.15762993089002575,1.6895071505663157,1.6830215873318741,1.374015543643524,27.0,1.6830215873318741,35.0,23.120870008272703,1.163793103448276,108.43956499586365,1.5520364614115445,0.0,0.0,0.0,1.6830215873318741,1.5520364614115445,0.0
2009-11-27 17:00:00,1.5030915846017832,20.0,18.0,1.670101760668648,24.132627851753647,23.08881425133574,1.3793103448275863,26.132627851753647,28.0,28.0,23.08881425133574,0.29315586312729575,24.132627851753647,23.08881425133574,0.208762720083581,0.1733146104741453,0.024,0.15598314942673075,1.670101760668648,1.6634332217160623,1.3738029051141487,27.0,1.6634332217160623,35.0,23.088814251335734,1.1637931034482758,108.45559287433213,1.533745911696309,0.0,0.0,0.0,1.6634332217160623,1.533745911696309,0.0
2009-11-27 18:00:00,1.4881014023276322,19.999999999999993,18.0,1.653446002586258,24.094672251423866,23.061268499807454,1.3793103448275863,26.094672251423866,28.0,28.0,23.061268499807454,0.2886134799862236,24.094672251423866,23.061268499807454,0.20668075032328226,0.17174257802955203,0.024,0.15456832022659683,1.653446002586258,1.6466202603892133,1.3736162871995872,27.0,1.6466202603892133,35.0,23.061268499807454,1.163793103448276,108.46936575009627,1.5180509713524826,0.0,0.0,0.0,1.6466202603892133,1.5180509713524826,0.0
2009-11-27 19:00:00,1.6456415910191622,20.000000000000004,16.0,1.828490656687958,24.492129342668765,23.34932268223879,1.3793103448275863,26.492129342668765,28.0,28.0,23.34932268223879,0.3389366625908454,24.492129342668765,23.34932268223879,0.22856133208599475,0.18819484859778113,0.024,0.16937536373800302,1.828490656687958,1.8233101415477362,1.3754024560460316,27.0,1.8233101415477362,35.0,23.349322682238785,1.1637931034482758,108.32533865888061,1.6831797288807824,0.0,0.0,0.0,1.8233101415477362,1.6831797288807824,0.0
2009-11-27 20:00:00,1.7694599873018517,20.0,15.0,1.966066652557613,24.802407178408874,23.573615520560363,1.3793103448275863,26.802407178408874,28.653846153846153,28.653846153846153,23.573615520560363,0.3336236418487304,24.802407178408874,23.573615520560363,0.24575833156970162,0.2010245447752617,0.024,0.18092209029773554,1.966066652557613,1.962169107035139,1.376575989483327,27.0,1.962169107035139,35.0,23.573615520560367,1.1637931034482758,108.21319223971982,1.8132438997718818,0.0,0.0,0.0,1.962169107035139,1.8132438997718818,0.0
2009-11-27 21:00:00,1.6857066068068485,20.0,16.0,1.8730073408964982,24.59272246324303,23.422092875182724,1.3793103448275863,26.59272246324303,28.0,28.0,23.422092875182724,0.3527073522351748,24.59272246324303,23.422092875182724,0.23412591761206228,0.19235556812221813,0.024,0.17312001130999632,1.8730073408964982,1.8682428977087198,1.3758017383033359,27.0,1.8682428977087198,35.0,23.422092875182727,1.1637931034482758,108.28895356240864,1.7252386658552592,0.0,0.0,0.0,1.8682428977087198,1.7252386658552592,0.0
2009-11-27 22:00:00,1.8087582123915926,20.0,15.0,2.0097313471017695,24.900524285776406,23.644442193837797,1.3793103448275863,26.900524285776406,28.653846153846153,28.653846153846153,23.644442193837797,0.34585492349886365,24.900524285776406,23.644442193837797,0.2512164183877212,0.20507919551074089,0.024,0.1845712759596668,2.0097313471017695,2.0062392666528437,1.376913674896988,27.0,2.0062392666528437,35.0,23.644442193837797,1.163793103448276,108.1777789030811,1.8545761310650297,0.0,0.0,0.0,2.0062392666528437,1.8545761310650297,0.0
2009-11-27 23:00:00,0.0,19.38120976840715,13.0,0.0,19.38120976840715,19.38120976840715,1.3793103448275863,21.38120976840715,29.96153846153846,29.96153846153846,19.38120976840715,0.0,19.38120976840715,19.38120976840715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.38120976840715,19.38120976840715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.21443578587946,13.2,0.0,19.21443578587946,19.21443578587946,1.3793103448275863,21.21443578587946,29.83076923076923,29.83076923076923,19.21443578587946,0.0,19.21443578587946,19.21443578587946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21443578587946,19.21443578587946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,19.157645208785333,14.0,0.0,19.157645208785333,19.157645208785333,1.3793103448275863,21.157645208785333,29.307692307692307,29.307692307692307,19.157645208785333,0.0,19.157645208785333,19.157645208785333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.157645208785333,19.157645208785333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,19.093008151397342,13.0,0.0,19.093008151397342,19.093008151397342,1.3793103448275863,21.093008151397342,29.96153846153846,29.96153846153846,19.093008151397342,0.0,19.093008151397342,19.093008151397342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.093008151397342,19.093008151397342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,19.03612101694152,12.6,0.0,19.03612101694152,19.03612101694152,1.3793103448275863,21.03612101694152,30.223076923076924,30.223076923076924,19.03612101694152,0.0,19.03612101694152,19.03612101694152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03612101694152,19.03612101694152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.974400733092832,12.0,0.0,18.974400733092832,18.974400733092832,1.3793103448275863,20.974400733092832,30.615384615384617,30.615384615384617,18.974400733092832,0.0,18.974400733092832,18.974400733092832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.974400733092832,18.974400733092832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.4247131233621273,19.999999999999993,11.0,3.805236803735697,28.822572675019977,26.44429967268517,1.3793103448275863,30.822572675019977,31.26923076923077,31.26923076923077,26.44429967268517,0.6798804976288978,28.822572675019977,26.44429967268517,0.4756546004669621,0.3664049363449238,0.024,0.3297644427104314,3.805236803735697,3.8178772973701895,1.3838922314572626,27.0,3.8178772973701895,39.54545454545455,26.44429967268517,1.1637931034482758,106.77785016365742,3.575533026295776,0.0,0.0,0.0,3.8178772973701895,3.575533026295776,0.0
2009-11-28 06:00:00,3.064831849475533,19.999999999999996,10.4,3.405368721639481,27.96476330193062,25.836407850905946,1.3793103448275863,29.96476330193062,31.661538461538463,31.661538461538463,25.836407850905946,0.5039651275303768,27.96476330193062,25.836407850905946,0.4256710902049351,0.33122810766807775,0.024,0.29810529690126997,3.405368721639481,3.4144915324062888,1.3830054475589306,27.0,3.4144915324062888,40.22727272727273,25.83640785090595,1.163793103448276,107.08179607454703,3.1886760005680386,0.0,0.0,0.0,3.4144915324062888,3.1886760005680386,0.0
2009-11-28 07:00:00,3.034878628546982,20.0,11.0,3.3720873650522023,27.893025710884103,25.78547110772648,1.3793103448275863,29.893025710884103,31.26923076923077,31.26923076923077,25.78547110772648,0.5301056293241851,27.893025710884103,25.78547110772648,0.4215109206315253,0.328283923646654,0.024,0.2954555312819886,3.3720873650522023,3.380915757416868,1.3829214887863661,27.0,3.380915757416868,39.54545454545455,25.785471107726483,1.163793103448276,107.10726444613675,3.1565699814106436,0.0,0.0,0.0,3.380915757416868,3.1565699814106436,0.0
2009-11-28 08:00:00,2.8655986089337238,20.0,13.0,3.183998454370804,27.486549503965943,25.49655046998419,1.3793103448275863,29.486549503965943,29.96153846153846,29.96153846153846,25.49655046998419,0.6147443753398439,27.486549503965943,25.49655046998419,0.3979998067963505,0.31159439937480315,0.024,0.28043495943732283,3.183998454370804,3.191157894308284,1.38241181918772,27.0,3.191157894308284,37.27272727272727,25.496550469984186,1.163793103448276,107.2517247650079,2.9753907466758385,0.0,0.0,0.0,3.191157894308284,2.9753907466758385,0.0
2009-11-28 09:00:00,2.782951158288422,19.999999999999996,14.8,3.0921679536538025,27.287422940323562,25.354817969289936,1.3793103448275863,29.287422940323562,28.784615384615385,28.784615384615385,25.354817969289936,0.777206845250059,27.287422940323562,25.354817969289936,0.3865209942067253,0.30341378183072415,0.024,0.27307240364765173,3.0921679536538025,3.098509331836875,1.3821390167042356,27.0,3.098509331836875,35.22727272727273,25.35481796928994,1.163793103448276,107.32259101535503,2.8870988880556934,0.0,0.0,0.0,3.098509331836875,2.8870988880556934,0.0
2009-11-28 10:00:00,2.7872556504114905,19.999999999999996,14.0,3.0969507226794337,27.297805210824023,25.362211009149377,1.3793103448275863,29.297805210824023,29.307692307692307,29.307692307692307,25.362211009149377,0.6766690560018842,27.297805210824023,25.362211009149377,0.3871188403349292,0.3038403892793618,0.024,0.2734563503514256,3.0969507226794337,3.10333476160737,1.3821536483618009,27.0,3.10333476160737,36.13636363636363,25.362211009149377,1.163793103448276,107.31889449542531,2.891694678926884,0.0,0.0,0.0,3.10333476160737,2.8916946789268843,0.0
2009-11-28 11:00:00,2.390542219463876,20.0,17.0,2.6561580216265286,26.33540951201639,24.67531074849981,1.3793103448275863,28.33540951201639,28.0,28.0,24.67531074849981,0.68872343390309,26.33540951201639,24.67531074849981,0.3320197527033161,0.2642572862523888,0.024,0.23783155762714994,2.6561580216265286,2.658583750251767,1.3805699960077105,27.0,2.658583750251767,35.0,24.67531074849981,1.1637931034482758,107.6623446257501,2.469371960543298,0.0,0.0,0.0,2.658583750251767,2.469371960543298,0.0
2009-11-28 12:00:00,2.297468731844658,20.000000000000004,17.2,2.5527430353829534,26.10788253124097,24.512418134126623,1.3793103448275863,28.10788253124097,28.0,28.0,24.512418134126623,0.6309932303747745,26.10788253124097,24.512418134126623,0.3190928794228692,0.2548872159688221,0.024,0.22939849437193988,2.5527430353829534,2.5542317569798354,1.380114738011969,27.0,2.5542317569798354,35.0,24.51241813412663,1.163793103448276,107.74379093293669,2.3706533201246596,0.0,0.0,0.0,2.5542317569798354,2.3706533201246596,0.0
2009-11-28 13:00:00,2.1918640114563517,20.0,17.0,2.435404457173724,25.848847496229652,24.32671971049607,1.3793103448275863,27.848847496229652,28.0,28.0,24.32671971049607,0.5715563299133276,25.848847496229652,24.32671971049607,0.3044255571467155,0.24421361296141736,0.024,0.21979225166527563,2.435404457173724,2.4358258184698656,1.3795489860902148,27.0,2.4358258184698656,35.0,24.326719710496075,1.163793103448276,107.83664014475197,2.258810934020378,0.0,0.0,0.0,2.4358258184698656,2.258810934020378,0.0
2009-11-28 14:00:00,2.09756077754062,20.0,17.0,2.3306230861562445,25.616709820185267,24.160070391337616,1.3793103448275863,27.616709820185267,28.0,28.0,24.160070391337616,0.5232277769782326,25.616709820185267,24.160070391337616,0.29132788576953056,0.2346427250765492,0.024,0.21117845256889428,2.3306230861562445,2.3300873586638993,1.3789932903555069,27.0,2.3300873586638993,35.0,24.16007039133762,1.1637931034482758,107.91996480433119,2.15908832335941,0.0,0.0,0.0,2.3300873586638993,2.15908832335941,0.0
2009-11-28 15:00:00,1.920071901776705,20.0,18.0,2.133413224196339,25.177552552792164,23.84416928766945,1.3793103448275863,27.177552552792164,28.0,28.0,23.84416928766945,0.44254673939121164,25.177552552792164,23.84416928766945,0.26667665302454235,0.21652132417107878,0.024,0.1948691917539709,2.133413224196339,2.1310653566134463,1.3777923838397,27.0,2.1310653566134463,35.0,23.844169287669455,1.1637931034482758,108.07791535616528,1.9717861411284892,0.0,0.0,0.0,2.1310653566134463,1.971786141128489,0.0
2009-11-28 16:00:00,2.0403898118883346,20.0,16.0,2.2670997909870385,25.475582119858945,24.058644750492046,1.3793103448275863,27.475582119858945,28.0,28.0,24.058644750492046,0.4958691231358912,25.475582119858945,24.058644750492046,0.2833874738733798,0.2288214448884238,0.024,0.20593930039958142,2.2670997909870385,2.265981935475881,1.3786302381658984,27.0,2.265981935475881,35.0,24.058644750492054,1.1637931034482758,107.97067762475398,2.098701226411835,0.0,0.0,0.0,2.265981935475881,2.098701226411835,0.0
2009-11-28 17:00:00,2.136250499666014,19.999999999999996,15.0,2.373611666295571,25.712045349981274,24.22853805854654,1.3793103448275863,27.712045349981274,28.653846153846153,28.653846153846153,24.22853805854654,0.4623897160689194,25.712045349981274,24.22853805854654,0.2967014582869464,0.23857400180466773,0.024,0.21471660162420098,2.373611666295571,2.373469066476038,1.3792274797957662,27.0,2.373469066476038,35.0,24.228538058546533,1.1637931034482758,107.88573097072674,2.1999842287948583,0.0,0.0,0.0,2.373469066476038,2.1999842287948583,0.0
2009-11-28 18:00:00,2.1853592407352562,20.0,14.6,2.428176934150285,25.83286071490292,24.315250131058995,1.3793103448275863,27.83286071490292,28.915384615384614,28.915384615384614,24.315250131058995,0.4550423438376139,25.83286071490292,24.315250131058995,0.3035221167687856,0.243554660303086,0.024,0.2191991942727774,2.428176934150285,2.4285324001805932,1.3795122650278604,27.0,2.4285324001805932,35.45454545454545,24.315250131058992,1.1637931034482762,107.8423749344705,2.251927780388989,0.0,0.0,0.0,2.4285324001805932,2.251927780388989,0.0
2009-11-28 19:00:00,2.2159206652134094,20.000000000000004,14.0,2.4621340724593437,25.90793947741517,24.36910568212808,1.3793103448275863,27.90793947741517,29.307692307692307,29.307692307692307,24.36910568212808,0.4297847813021368,25.90793947741517,24.36910568212808,0.30776675905741796,0.2466490838290378,0.024,0.22198417544613402,2.4621340724593437,2.4627989808422472,1.3796828326710224,27.0,2.4627989808422472,36.13636363636363,24.369105682128087,1.163793103448276,107.81544715893595,2.284272843771372,0.0,0.0,0.0,2.4627989808422472,2.284272843771372,0.0
2009-11-28 20:00:00,2.242938130274671,20.0,14.0,2.492153478082968,25.974244656039726,24.41664873223787,1.3793103448275863,27.974244656039726,29.307692307692307,29.307692307692307,24.41664873223787,0.43925353303800135,25.974244656039726,24.41664873223787,0.311519184760371,0.24938144131866233,0.024,0.2244432971867961,2.492153478082968,2.493091622214834,1.3798295712385602,27.0,2.493091622214834,36.13636363636363,24.416648732237874,1.1637931034482758,107.79167563388106,2.312879549885396,0.0,0.0,0.0,2.493091622214834,2.312879549885396,0.0
2009-11-28 21:00:00,2.203504853642018,20.000000000000004,14.6,2.448338726268909,25.877447969608223,24.347236265690153,1.3793103448275863,27.877447969608223,28.915384615384614,28.915384615384614,24.347236265690153,0.46203333854768713,25.877447969608223,24.347236265690153,0.30604234078361364,0.24539242164716085,0.024,0.22085317948244476,2.448338726268909,2.4488779684336253,1.3796141354298326,27.0,2.4488779684336253,35.45454545454545,24.347236265690146,1.163793103448276,107.82638186715492,2.271130613888826,0.0,0.0,0.0,2.4488779684336253,2.271130613888826,0.0
2009-11-28 22:00:00,2.393506488714975,20.0,13.0,2.65945165412775,26.342644458372547,24.680487174542705,1.3793103448275863,28.342644458372547,29.96153846153846,29.96153846153846,24.680487174542705,0.43412392944610856,26.342644458372547,24.680487174542705,0.33243145676596875,0.264555159189966,0.024,0.2380996432709694,2.65945165412775,2.6619071700467467,1.3805838849965562,27.0,2.6619071700467467,37.27272727272727,24.6804871745427,1.163793103448276,107.65975641272865,2.472518291646468,0.0,0.0,0.0,2.6619071700467467,2.472518291646468,0.0
2009-11-28 23:00:00,0.0,19.221419944849984,12.0,0.0,19.221419944849984,19.221419944849984,1.3793103448275863,21.221419944849984,30.615384615384617,30.615384615384617,19.221419944849984,0.0,19.221419944849984,19.221419944849984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.221419944849984,19.221419944849984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,19.03648302673218,13.2,0.0,19.03648302673218,19.03648302673218,1.3793103448275863,21.03648302673218,29.83076923076923,29.83076923076923,19.03648302673218,0.0,19.03648302673218,19.03648302673218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03648302673218,19.03648302673218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.938041323765,12.0,0.0,18.938041323765,18.938041323765,1.3793103448275863,20.938041323765,30.615384615384617,30.615384615384617,18.938041323765,0.0,18.938041323765,18.938041323765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.938041323765,18.938041323765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.845224543607216,11.0,0.0,18.845224543607216,18.845224543607216,1.3793103448275863,20.845224543607216,31.26923076923077,31.26923076923077,18.845224543607216,0.0,18.845224543607216,18.845224543607216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.845224543607216,18.845224543607216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.7887692779086,11.4,0.0,18.7887692779086,18.7887692779086,1.3793103448275863,20.7887692779086,31.007692307692306,31.007692307692306,18.7887692779086,0.0,18.7887692779086,18.7887692779086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7887692779086,18.7887692779086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.72525677913292,11.0,0.0,18.72525677913292,18.72525677913292,1.3793103448275863,20.72525677913292,31.26923076923077,31.26923076923077,18.72525677913292,0.0,18.72525677913292,18.72525677913292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72525677913292,18.72525677913292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,3.462909789759627,20.000000000000004,10.0,3.847677544177363,28.91319413388628,26.508395668775428,1.3793103448275863,30.91319413388628,31.923076923076923,31.923076923076923,26.508395668775428,0.6125870100881488,28.91319413388628,26.508395668775428,0.4809596930221704,0.3701181552638808,0.024,0.33310633973749276,3.847677544177363,3.8606893597037515,1.3839748032065629,27.0,3.8606893597037515,40.68181818181818,26.508395668775428,1.1637931034482758,106.74580216561229,3.61671305229786,0.0,0.0,0.0,3.8606893597037515,3.61671305229786,0.0
2009-11-29 06:00:00,2.7714386368866513,20.000000000000004,10.6,3.0793762632073904,27.2596490315348,25.33503886703018,1.3793103448275863,29.2596490315348,31.53076923076923,31.53076923076923,25.33503886703018,0.42846194940922216,27.2596490315348,25.33503886703018,0.3849220329009238,0.3022725095655593,0.024,0.27204525860900336,3.0793762632073904,3.0856035141639464,1.3820996472479616,27.0,3.0856035141639464,40.0,25.33503886703018,1.163793103448276,107.33248056648492,2.8748087232108945,0.0,0.0,0.0,3.0856035141639464,2.8748087232108945,0.0
2009-11-29 07:00:00,3.6144787807728322,20.0,9.0,4.016087534192036,29.272035679584743,26.76198097071472,1.3793103448275863,31.272035679584743,32.57692307692308,32.57692307692308,26.76198097071472,0.5953876002189664,29.272035679584743,26.76198097071472,0.5020109417740045,0.3848163996071871,0.024,0.3463347596464684,4.016087534192036,4.030569174152755,1.384284010276317,27.0,4.030569174152755,41.81818181818182,26.761980970714724,1.163793103448276,106.61900951464264,3.7803476063986623,0.0,0.0,0.0,4.030569174152755,3.7803476063986623,0.0
2009-11-29 08:00:00,3.554887733419042,20.0,10.0,3.949875259354491,29.13109511684133,26.662423079744777,1.3793103448275863,31.13109511684133,31.923076923076923,31.923076923076923,26.662423079744777,0.647270278592798,29.13109511684133,26.662423079744777,0.49373440741931135,0.37904443671806654,0.024,0.3411399930462599,3.949875259354491,3.963779703026297,1.3841658255038891,27.0,3.963779703026297,40.68181818181818,26.662423079744773,1.163793103448276,106.66878846012762,3.7159695542130797,0.0,0.0,0.0,3.963779703026297,3.7159695542130797,0.0
2009-11-29 09:00:00,3.5744501505713617,20.0,10.4,3.9716112784126243,29.177382830415535,26.695125781407643,1.3793103448275863,31.177382830415535,31.661538461538463,31.661538461538463,26.695125781407643,0.689391527996742,29.177382830415535,26.695125781407643,0.49645140980157804,0.3809402066837563,0.024,0.34284618601538064,3.9716112784126243,3.9857052990810002,1.3842050908501304,27.0,3.9857052990810002,40.22727272727273,26.695125781407643,1.163793103448276,106.65243710929617,3.7370972545113954,0.0,0.0,0.0,3.9857052990810002,3.7370972545113954,0.0
2009-11-29 10:00:00,3.434665587771043,20.0,11.0,3.8162950975233807,28.846192383883853,26.46100794793174,1.3793103448275863,30.846192383883853,31.26923076923077,31.26923076923077,26.46100794793174,0.6842256877649592,28.846192383883853,26.46100794793174,0.4770368871904226,0.36737280796357424,0.024,0.3306355271672168,3.8162950975233807,3.829032378319738,1.3839139361952433,27.0,3.829032378319738,39.54545454545455,26.46100794793174,1.1637931034482758,106.76949602603413,3.5862606089159454,0.0,0.0,0.0,3.829032378319738,3.5862606089159454,0.0
2009-11-29 11:00:00,3.2520578235264117,20.000000000000007,12.0,3.613397581696013,28.411955121223766,26.153581632663755,1.3793103448275863,30.411955121223766,30.615384615384617,30.615384615384617,26.153581632663755,0.6981477952564414,28.411955121223766,26.153581632663755,0.45167469771200164,0.3495728820933002,0.024,0.31461559388397015,3.613397581696013,3.6243548699053427,1.383492973679429,27.0,3.6243548699053427,38.40909090909091,26.153581632663755,1.1637931034482758,106.92320918366812,3.389680217771598,0.0,0.0,0.0,3.6243548699053427,3.389680217771598,0.0
2009-11-29 12:00:00,3.0366260202535793,20.0,13.0,3.374028911392866,27.897212198847747,25.78844412922721,1.3793103448275863,29.897212198847747,29.96153846153846,29.96153846153846,25.78844412922721,0.6969997276957721,27.897212198847747,25.78844412922721,0.42175361392410826,0.32845575187379894,0.024,0.29561017668641903,3.374028911392866,3.3828744865802456,1.3829264351701178,27.0,3.3828744865802456,37.27272727272727,25.7884441292272,1.1637931034482758,107.1057779353864,3.1584425712504784,0.0,0.0,0.0,3.3828744865802456,3.1584425712504784,0.0
2009-11-29 13:00:00,2.9303484353249134,20.000000000000004,13.0,3.2559427059165706,27.6422419256076,25.60727773440974,1.3793103448275863,29.6422419256076,29.96153846153846,29.96153846153846,25.60727773440974,0.6446208291536538,27.6422419256076,25.60727773440974,0.40699283823957133,0.317988471840416,0.024,0.28618962465637443,3.2559427059165706,3.2637415531006124,1.3826141592894097,27.0,3.2637415531006124,37.27272727272727,25.607277734409738,1.1637931034482758,107.19636113279513,3.0446383800822128,0.0,0.0,0.0,3.2637415531006124,3.0446383800822128,0.0
2009-11-29 14:00:00,2.731918392549476,20.0,14.0,3.0354648806105287,27.164238029147047,25.267072478765467,1.3793103448275863,29.164238029147047,29.307692307692307,29.307692307692307,25.267072478765467,0.6476184794120643,27.164238029147047,25.267072478765467,0.3794331100763161,0.29835145218990033,0.024,0.2685163069709103,3.0354648806105287,3.0413000258295186,1.3819618254016284,27.0,3.0413000258295186,36.13636363636363,25.26707247876547,1.1637931034482758,107.36646376061726,2.83263499542125,0.0,0.0,0.0,3.0413000258295186,2.8326349954212504,0.0
2009-11-29 15:00:00,2.6855461079074625,20.0,14.0,2.9839401198971807,27.05214741406409,25.187184839128353,1.3793103448275863,29.05214741406409,29.307692307692307,29.307692307692307,25.187184839128353,0.6242828564078917,27.05214741406409,25.187184839128353,0.3729925149871476,0.2937439740766187,0.024,0.2643695766689568,2.9839401198971807,2.9893145173048423,1.3817946312555112,27.0,2.9893145173048423,36.13636363636363,25.18718483912835,1.163793103448276,107.40640758043583,2.7831808033111693,0.0,0.0,0.0,2.9893145173048423,2.7831808033111693,0.0
2009-11-29 16:00:00,2.787123490674264,20.0,13.0,3.09680387852696,27.29748646516499,25.361984041085638,1.3793103448275863,29.29748646516499,29.96153846153846,29.96153846153846,25.361984041085638,0.5804167690897093,27.29748646516499,25.361984041085638,0.38710048481587,0.3038272921500151,0.024,0.27344456293501357,3.09680387852696,3.103186607741961,1.38215319984192,27.0,3.103186607741961,37.27272727272727,25.361984041085634,1.1637931034482762,107.31900797945718,2.891553571139949,0.0,0.0,0.0,3.103186607741961,2.891553571139949,0.0
2009-11-29 17:00:00,2.9572342061345176,20.0,12.0,3.2858157845939084,27.706810452631352,25.653175587260158,1.3793103448275863,29.706810452631352,30.615384615384617,30.615384615384617,25.653175587260158,0.5708344405184634,27.706810452631352,25.653175587260158,0.41072697307423855,0.3206396649573962,0.024,0.2885756984616566,3.2858157845939084,3.293879751089648,1.3826954136010898,27.0,3.293879751089648,38.40909090909091,25.65317558726016,1.163793103448276,107.17341220636992,3.0734112904299917,0.0,0.0,0.0,3.293879751089648,3.0734112904299917,0.0
2009-11-29 18:00:00,2.9467281663939553,19.999999999999993,11.8,3.274142407104395,27.681584737307578,25.63524573286733,1.3793103448275863,29.681584737307578,30.746153846153845,30.746153846153845,25.63524573286733,0.5522573474782377,27.681584737307578,25.63524573286733,0.40926780088804937,0.3196039312841981,0.024,0.2876435381557783,3.274142407104395,3.2821028002328148,1.3826638497231263,27.0,3.2821028002328148,38.63636363636363,25.63524573286733,1.1637931034482758,107.18237713356633,3.062166456844665,0.0,0.0,0.0,3.2821028002328148,3.062166456844665,0.0
2009-11-29 19:00:00,3.1780610459847396,20.0,10.0,3.531178939983044,28.235458420492858,26.028471583003455,1.3793103448275863,30.235458420492858,31.923076923076923,31.923076923076923,26.028471583003455,0.5164246968584179,28.235458420492858,26.028471583003455,0.4413973674978805,0.3423343200839115,0.024,0.30810088807552033,3.531178939983044,3.541412371991435,1.383307615674566,27.0,3.541412371991435,40.68181818181818,26.02847158300345,1.1637931034482758,106.98576420849827,3.3101715898292645,0.0,0.0,0.0,3.541412371991435,3.310171589829264,0.0
2009-11-29 20:00:00,3.2314299618966102,20.0,10.0,3.590477735440678,28.362785322669815,26.118736738019393,1.3793103448275863,30.362785322669815,31.923076923076923,31.923076923076923,26.118736738019393,0.533262925400599,28.362785322669815,26.118736738019393,0.44880971693008476,0.347556529456541,0.024,0.3128008765108869,3.590477735440678,3.601233388386332,1.3834422137504554,27.0,3.601233388386332,40.68181818181818,26.1187367380194,1.163793103448276,106.9406316309903,3.367507123777574,0.0,0.0,0.0,3.601233388386332,3.367507123777574,0.0
2009-11-29 21:00:00,2.6188342631371753,20.0,9.8,2.9098158479301945,26.890626951934486,25.071992046978117,1.3793103448275863,28.890626951934486,32.05384615384615,32.05384615384615,25.071992046978117,0.3592830642799151,26.890626951934486,25.071992046978117,0.3637269809912743,0.2871028559739025,0.024,0.25839257037651225,2.9098158479301945,2.9145261335275845,1.381543113494442,27.0,2.9145261335275845,40.90909090909091,25.07199204697811,1.163793103448276,107.46400397651095,2.7120952371778646,0.0,0.0,0.0,2.9145261335275845,2.7120952371778646,0.0
2009-11-29 22:00:00,2.70461936548171,20.0,9.0,3.005132628313011,27.098269194804967,25.220061302109333,1.3793103448275863,29.098269194804967,32.57692307692308,32.57692307692308,25.220061302109333,0.3521381338169145,27.098269194804967,25.220061302109333,0.3756415785391264,0.2956399319259432,0.024,0.26607593873334884,3.005132628313011,3.0106966215056055,1.3818641334014365,27.0,3.0106966215056055,41.81818181818182,25.22006130210933,1.163793103448276,107.38996934894533,2.8035175349783943,0.0,0.0,0.0,3.0106966215056055,2.8035175349783943,0.0
2009-11-29 23:00:00,0.0,18.920415043053204,9.0,0.0,18.920415043053204,18.920415043053204,1.3793103448275863,20.920415043053204,32.57692307692308,32.57692307692308,18.920415043053204,0.0,18.920415043053204,18.920415043053204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.920415043053204,18.920415043053204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.642064823433422,9.4,0.0,18.642064823433422,18.642064823433422,1.3793103448275863,20.642064823433422,32.315384615384616,32.315384615384616,18.642064823433422,0.0,18.642064823433422,18.642064823433422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.642064823433422,18.642064823433422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.484259760967202,7.0,0.0,18.484259760967202,18.484259760967202,1.3793103448275863,20.484259760967202,33.88461538461539,33.88461538461539,18.484259760967202,0.0,18.484259760967202,18.484259760967202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.484259760967202,18.484259760967202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.376491964551008,7.0,0.0,18.376491964551008,18.376491964551008,1.3793103448275863,20.376491964551008,33.88461538461539,33.88461538461539,18.376491964551008,0.0,18.376491964551008,18.376491964551008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.376491964551008,18.376491964551008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,18.28973487957476,7.0,0.0,18.28973487957476,18.28973487957476,1.3793103448275863,20.28973487957476,33.88461538461539,33.88461538461539,18.28973487957476,0.0,18.28973487957476,18.28973487957476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28973487957476,18.28973487957476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,18.20859856037422,7.0,0.0,18.20859856037422,18.20859856037422,1.3793103448275863,20.20859856037422,33.88461538461539,33.88461538461539,18.20859856037422,0.0,18.20859856037422,18.20859856037422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20859856037422,18.20859856037422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,4.841174249736229,20.0,6.0,5.379082499706921,32.13732379239062,28.775397230073793,1.3793103448275863,34.13732379239062,34.53846153846154,34.53846153846154,28.775397230073793,0.8046309806408374,32.13732379239062,28.775397230073793,0.6723853124633651,0.5019053045391458,0.024,0.45171477408523125,5.379082499706921,5.405273030160835,1.3860261499102517,27.0,5.405273030160835,45.22727272727273,28.77539723007379,1.163793103448276,105.6123013849631,5.118033561694952,0.0,0.0,0.0,5.405273030160835,5.118033561694952,0.0
2009-11-30 06:00:00,3.7744882017277295,20.0,8.6,4.1938757796974775,29.649596471363456,27.028424109052533,1.3793103448275863,31.649596471363456,32.83846153846154,32.83846153846154,27.028424109052533,0.6222696839458017,29.649596471363456,27.028424109052533,0.5242344724621847,0.40027249392998376,0.024,0.3602452445369854,4.1938757796974775,4.2099030290904755,1.3845814954405622,27.0,4.2099030290904755,42.27272727272727,27.028424109052537,1.163793103448276,106.48578794547373,3.9534881699388515,0.0,0.0,0.0,4.2099030290904755,3.953488169938852,0.0
2009-11-30 07:00:00,4.6660855298593,20.0,7.8,5.184539477621445,31.732164706712584,28.49182753319918,1.3793103448275863,33.73216470671258,33.36153846153846,33.36153846153846,28.49182753319918,0.9178020317687795,31.732164706712584,28.49182753319918,0.6480674347026806,0.48537581375788236,0.024,0.4368382323820941,5.184539477621445,5.2090770589972335,1.3858383961568823,27.0,5.2090770589972335,43.18181818181818,28.491827533199178,1.1637931034482758,105.75408623340041,4.925650860904556,0.0,0.0,0.0,5.2090770589972335,4.925650860904556,0.0
2009-11-30 08:00:00,4.785405022008579,20.0,7.0,5.317116691120643,32.00839744342638,28.68519951147598,1.3793103448275863,34.00839744342638,33.88461538461539,33.88461538461539,28.68519951147598,0.88158389274624,32.00839744342638,28.68519951147598,0.6646395863900804,0.49664632691765664,0.024,0.44698169422589096,5.317116691120643,5.3427813238124084,1.3859679932156805,27.0,5.3427813238124084,44.09090909090909,28.685199511475982,1.163793103448276,105.657400244262,5.056703374738356,0.0,0.0,0.0,5.3427813238124084,5.056703374738356,0.0
2009-11-30 09:00:00,4.59575507214627,20.000000000000004,9.2,5.106394524606967,31.5690898851727,28.377593307293346,1.3793103448275863,33.5690898851727,32.44615384615385,32.44615384615385,28.377593307293346,1.0819709337749555,31.5690898851727,28.377593307293346,0.6382993155758708,0.478720396619185,0.024,0.4308483569572665,5.106394524606967,5.130266564268885,1.385758524869129,27.0,5.130266564268885,41.59090909090909,28.377593307293346,1.1637931034482758,105.81120334635332,4.848509800494292,0.0,0.0,0.0,5.130266564268885,4.848509800494292,0.0
2009-11-30 10:00:00,4.419604469649146,19.999999999999996,10.0,4.910671632943496,31.159796047685454,28.090626277095772,1.3793103448275863,33.159796047685454,31.923076923076923,31.923076923076923,28.090626277095772,1.1046032958169196,31.159796047685454,28.090626277095772,0.613833954117937,0.4620101357947496,0.024,0.4158091222152746,4.910671632943496,4.932872646522971,1.3855461695751432,27.0,4.932872646522971,40.68181818181818,28.090626277095765,1.163793103448276,105.95468686145212,4.655643646017534,0.0,0.0,0.0,4.932872646522971,4.655643646017534,0.0
2009-11-30 11:00:00,4.100394536775491,20.0,12.0,4.555993929750546,30.414837261922823,27.56734105582873,1.3793103448275863,32.41483726192283,30.615384615384617,30.615384615384617,27.56734105582873,1.2885580199828743,30.414837261922823,27.56734105582873,0.5694992412188182,0.4315722796260373,0.024,0.38841505166343354,4.555993929750546,4.575151157713149,1.38511012487876,27.0,4.575151157713149,38.40909090909091,27.56734105582874,1.163793103448276,106.21632947208563,4.307389626861028,0.0,0.0,0.0,4.575151157713149,4.307389626861028,0.0
2009-11-30 12:00:00,3.8086723931448736,20.000000000000004,13.4,4.231858214605415,29.730095481417482,27.085184097289098,1.3793103448275863,31.730095481417482,29.7,29.7,27.085184097289098,1.3951856532225917,29.730095481417482,27.085184097289098,0.5289822768256769,0.40356670988895776,0.024,0.363210038900062,4.231858214605415,4.248214885594311,1.3846415549858235,27.0,4.248214885594311,36.81818181818182,27.085184097289094,1.1637931034482758,106.45740795135545,3.9905300789734484,0.0,0.0,0.0,4.248214885594311,3.990530078973449,0.0
2009-11-30 13:00:00,3.5949713275795063,20.0,14.0,3.9944125861994513,29.22591800743401,26.729410141059354,1.3793103448275863,31.22591800743401,29.307692307692307,29.307692307692307,26.729410141059354,1.3355633338343706,29.22591800743401,26.729410141059354,0.4993015732749314,0.3829278755638408,0.024,0.34463508800745674,3.9944125861994513,4.008705373755835,1.3842457863493398,27.0,4.008705373755835,36.13636363636363,26.729410141059354,1.163793103448276,106.63529492947032,3.759266926027854,0.0,0.0,0.0,4.008705373755835,3.759266926027854,0.0
2009-11-30 14:00:00,3.458079009400506,20.0,14.0,3.8423100104450065,28.90173742640018,26.50029366987205,1.3793103448275863,30.90173742640018,29.307692307692307,29.307692307692307,26.50029366987205,1.1798595936032297,28.90173742640018,26.50029366987205,0.4802887513056258,0.36964874631053357,0.024,0.3326838716794802,3.8423100104450065,3.85527488507606,1.383964468427553,27.0,3.85527488507606,36.13636363636363,26.500293669872047,1.163793103448276,106.74985316506398,3.611503689016572,0.0,0.0,0.0,3.85527488507606,3.611503689016572,0.0
2009-11-30 15:00:00,3.3764460594995644,19.999999999999996,14.0,3.7516067327772937,28.707946871124996,26.363192663139188,1.3793103448275863,30.707946871124996,29.307692307692307,29.307692307692307,26.363192663139188,1.0983678470247122,28.707946871124996,26.363192663139188,0.4689508415971617,0.36170734882234057,0.024,0.3255366139401065,3.7516067327772937,3.763777467659528,1.3837850197396855,27.0,3.763777467659528,36.13636363636363,26.363192663139188,1.163793103448276,106.8184036684304,3.5235290346993753,0.0,0.0,0.0,3.763777467659528,3.5235290346993753,0.0
2009-11-30 16:00:00,3.3321561705789846,20.0,14.0,3.7023957450877605,28.60265423530033,26.288656894620484,1.3793103448275863,30.60265423530033,29.307692307692307,29.307692307692307,26.288656894620484,1.0571987516554882,28.60265423530033,26.288656894620484,0.46279946813597006,0.35739146711809955,0.024,0.32165232040628955,3.7023957450877605,3.7141348917995707,1.3836837094309078,27.0,3.7141348917995707,36.13636363636363,26.28865689462048,1.163793103448276,106.85567155268976,3.475842543339553,0.0,0.0,0.0,3.7141348917995707,3.475842543339553,0.0
2009-11-30 17:00:00,3.415189958396796,19.999999999999993,13.0,3.794655509329773,28.799966814228895,26.428307120897784,1.3793103448275863,30.799966814228895,29.96153846153846,29.96153846153846,26.428307120897784,0.9258535414295987,28.799966814228895,26.428307120897784,0.47433193866622164,0.36547857444304066,0.024,0.3289307169987366,3.794655509329773,3.8072033667740772,1.3838713358149872,27.0,3.8072033667740772,37.27272727272727,26.42830712089779,1.1637931034482756,106.78584643955111,3.565269643603231,0.0,0.0,0.0,3.8072033667740772,3.565269643603231,0.0
2009-11-30 18:00:00,3.369705532393985,20.000000000000004,13.2,3.744117258215539,28.691929220037096,26.351855933652388,1.3793103448275863,30.691929220037096,29.83076923076923,29.83076923076923,26.351855933652388,0.9277860687819016,28.691929220037096,26.351855933652388,0.46801465727694236,0.36105084368854745,0.024,0.3249457593196927,3.744117258215539,3.756222342584393,1.3837697853160866,27.0,3.756222342584393,37.04545454545455,26.351855933652388,1.1637931034482758,106.8240720331738,3.516269573975716,0.0,0.0,0.0,3.756222342584393,3.516269573975716,0.0
2009-11-30 19:00:00,3.6038602525865926,20.000000000000004,11.0,4.004289169540659,29.246934762247104,26.74425403128419,1.3793103448275863,31.246934762247104,31.26923076923077,31.26923076923077,26.74425403128419,0.7628709763454615,29.246934762247104,26.74425403128419,0.5005361461925824,0.38378853104475086,0.024,0.34540967794027577,4.004289169540659,4.018668022645134,1.3842632590638042,27.0,4.018668022645134,39.54545454545455,26.744254031284193,1.1637931034482758,106.62787298435791,3.768871975186698,0.0,0.0,0.0,4.018668022645134,3.768871975186698,0.0
2009-11-30 20:00:00,3.7533723787233915,19.999999999999993,9.8,4.170413754137102,29.599843440798285,26.9933348444626,1.3793103448275863,31.599843440798285,32.05384615384615,32.05384615384615,26.9933348444626,0.710438936109362,29.599843440798285,26.9933348444626,0.5213017192671378,0.39823627884626156,0.024,0.3584126509616354,4.170413754137102,4.186237382021728,1.3845438048439507,27.0,4.186237382021728,40.90909090909091,26.993334844462595,1.1637931034482758,106.5033325777687,3.9306163297424885,0.0,0.0,0.0,4.186237382021728,3.930616329742488,0.0
2009-11-30 21:00:00,3.0977121203541818,20.0,9.5,3.441902355949091,28.043448444876535,25.89225947240835,1.3793103448275863,30.043448444876535,32.25,32.25,25.89225947240835,0.4666999526840342,28.043448444876535,25.89225947240835,0.43023779449363636,0.3344569900148373,0.024,0.30101129101335355,3.441902355949091,3.451348054950574,1.3830956208172873,27.0,3.451348054950574,41.25,25.892259472408348,1.1637931034482762,107.05387026379583,3.223935805819973,0.0,0.0,0.0,3.451348054950574,3.223935805819973,0.0
2009-11-30 22:00:00,3.1422556505037984,20.000000000000007,9.2,3.4913951672264427,28.149941366339,25.967819386822477,1.3793103448275863,30.149941366339,32.44615384615385,32.44615384615385,25.967819386822477,0.4645983375692275,28.149941366339,25.967819386822477,0.43642439590330534,0.3388262580758751,0.024,0.3049436322682876,3.4913951672264427,3.50127779303403,1.3832145743282822,27.0,3.50127779303403,41.59090909090909,25.967819386822477,1.163793103448276,107.01609030658877,3.271730244492461,0.0,0.0,0.0,3.50127779303403,3.271730244492461,0.0
2009-11-30 23:00:00,0.0,18.755257359623926,9.1,0.0,18.755257359623926,18.755257359623926,1.3793103448275863,20.755257359623926,32.511538461538464,32.511538461538464,18.755257359623926,0.0,18.755257359623926,18.755257359623926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.755257359623926,18.755257359623926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.439239488457247,9.2,0.0,18.439239488457247,18.439239488457247,1.3793103448275863,20.439239488457247,32.44615384615385,32.44615384615385,18.439239488457247,0.0,18.439239488457247,18.439239488457247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.439239488457247,18.439239488457247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,18.326149812448293,9.4,0.0,18.326149812448293,18.326149812448293,1.3793103448275863,20.326149812448293,32.315384615384616,32.315384615384616,18.326149812448293,0.0,18.326149812448293,18.326149812448293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.326149812448293,18.326149812448293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,18.261568578175893,9.8,0.0,18.261568578175893,18.261568578175893,1.3793103448275863,20.261568578175893,32.05384615384615,32.05384615384615,18.261568578175893,0.0,18.261568578175893,18.261568578175893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261568578175893,18.261568578175893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,18.206144217981116,10.0,0.0,18.206144217981116,18.206144217981116,1.3793103448275863,20.206144217981116,31.923076923076923,31.923076923076923,18.206144217981116,0.0,18.206144217981116,18.206144217981116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.206144217981116,18.206144217981116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,18.152951638064387,10.1,0.0,18.152951638064387,18.152951638064387,1.3793103448275863,20.152951638064387,31.857692307692307,31.857692307692307,18.152951638064387,0.0,18.152951638064387,18.152951638064387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.152951638064387,18.152951638064387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,5.596067797733784,20.000000000000004,9.9,6.217853108593093,33.87173984030984,29.98558164743916,1.3793103448275863,35.87173984030984,31.98846153846154,31.98846153846154,29.98558164743916,2.676255436528881,33.87173984030984,29.98558164743916,0.7772316385741366,0.5725757157059759,0.024,0.5153181441353784,6.217853108593093,6.25111068016369,1.38668789326915,27.0,6.25111068016369,40.79545454545455,29.98558164743916,1.1637931034482758,105.00720917628041,5.953030014986556,0.0,0.0,0.0,6.25111068016369,5.953030014986556,0.0
2009-12-01 06:00:00,4.693489234723734,20.0,9.6,5.214988038581927,31.79565394244199,28.536286418328284,1.3793103448275863,33.79565394244199,32.184615384615384,32.184615384615384,28.536286418328284,1.232257119669874,31.79565394244199,28.536286418328284,0.6518735048227409,0.4879665686584866,0.024,0.439169911792638,5.214988038581927,5.239784695447776,1.3858688038459317,27.0,5.239784695447776,41.13636363636364,28.53628641832828,1.163793103448276,105.73185679083586,4.955729384203839,0.0,0.0,0.0,5.239784695447776,4.955729384203839,0.0
2009-12-01 07:00:00,4.7075124285878776,20.0,9.3,5.230569365097642,31.828131958243876,28.55902610505785,1.3793103448275863,33.82813195824387,32.38076923076923,32.38076923076923,28.55902610505785,1.1798572989639562,31.828131958243876,28.55902610505785,0.6538211706372052,0.4892917935192414,0.024,0.44036261416731726,5.230569365097642,5.255498544449566,1.3858842132858873,27.0,5.255498544449566,41.47727272727273,28.55902610505785,1.163793103448276,105.72048694747107,4.97112593423907,0.0,0.0,0.0,5.255498544449566,4.97112593423907,0.0
2009-12-01 08:00:00,4.637846687090468,20.0,10.0,5.153162985656075,31.666710455449287,28.445983589414244,1.3793103448275863,33.66671045544929,31.923076923076923,31.923076923076923,28.445983589414244,1.277613643895714,31.666710455449287,28.445983589414244,0.6441453732070094,0.4827046570767247,0.024,0.43443419136905226,5.153162985656075,5.177433451363747,1.3858066471020467,27.0,5.177433451363747,40.68181818181818,28.445983589414247,1.1637931034482758,105.77700820529287,4.894668075046463,0.0,0.0,0.0,5.177433451363747,4.894668075046463,0.0
2009-12-01 09:00:00,4.684281541617849,20.000000000000004,10.4,5.204757268464276,31.77432465147911,28.521351358688936,1.3793103448275863,33.774324651479105,31.661538461538463,31.661538461538463,28.521351358688936,1.4288510739126952,31.77432465147911,28.521351358688936,0.6505946585580346,0.48709622424403287,0.024,0.4383866018196296,5.204757268464276,5.2294668908886806,1.385858630572489,27.0,5.2294668908886806,40.22727272727273,28.521351358688943,1.163793103448276,105.73932432065553,4.945621626094632,0.0,0.0,0.0,5.2294668908886806,4.945621626094632,0.0
2009-12-01 10:00:00,4.391279830332996,19.999999999999996,12.0,4.879199811481107,31.09386594780983,28.044366065634136,1.3793103448275863,33.09386594780983,30.615384615384617,30.615384615384617,28.044366065634136,1.636007929403564,31.09386594780983,28.044366065634136,0.6098999764351384,0.4593175683226554,0.024,0.4133858114903899,4.879199811481107,4.901131568313373,1.3855102751948154,27.0,4.901131568313373,38.40909090909091,28.044366065634136,1.163793103448276,105.97781696718293,4.624676850846113,0.0,0.0,0.0,4.901131568313373,4.624676850846113,0.0
2009-12-01 11:00:00,4.1664120434387115,20.000000000000004,13.0,4.629346714931902,30.569263410143634,27.675921713311197,1.3793103448275863,32.569263410143634,29.96153846153846,29.96153846153846,27.675921713311197,1.7460565672951447,30.569263410143634,27.675921713311197,0.5786683393664878,0.4378844429629158,0.024,0.3940959986666242,4.629346714931902,4.6491351592281935,1.3852062968067038,27.0,4.6491351592281935,37.27272727272727,27.675921713311197,1.163793103448276,106.1620391433444,4.379282083071838,0.0,0.0,0.0,4.6491351592281935,4.379282083071838,0.0
2009-12-01 12:00:00,3.66067636737763,20.0,16.2,4.067418185975145,29.3811748702807,26.839038504046233,1.3793103448275863,31.3811748702807,28.0,28.0,26.839038504046233,3.020250886984836,29.3811748702807,26.839038504046233,0.5084272732468931,0.3892851209838464,0.024,0.3503566088854618,4.067418185975145,4.082346698073529,1.3843727825285297,27.0,4.082346698073529,35.0,26.83903850404623,1.163793103448276,106.58048074797688,3.830294880848547,0.0,0.0,0.0,4.082346698073529,3.830294880848547,0.0
2009-12-01 13:00:00,3.607077875375193,20.0,15.0,4.007864305972436,29.254541438597865,26.74962624736509,1.3793103448275863,31.254541438597865,28.653846153846153,28.653846153846153,26.74962624736509,1.8144203956821165,29.254541438597865,26.74962624736509,0.5009830382465545,0.3841000244631109,0.024,0.3456900220167999,4.007864305972436,4.022274308418747,1.3842695609900602,27.0,4.022274308418747,35.0,26.749626247365097,1.163793103448276,106.62518687631746,3.7723491289956512,0.0,0.0,0.0,4.022274308418747,3.7723491289956512,0.0
2009-12-01 14:00:00,3.462711840793685,20.0,15.0,3.847457600881872,28.912724701318908,26.508063700767735,1.3793103448275863,30.912724701318908,28.653846153846153,28.653846153846153,26.508063700767735,1.5457176421147996,28.912724701318908,26.508063700767735,0.480932200110234,0.37009892165007946,0.024,0.3330890294850715,3.847457600881872,3.8604674930468805,1.3839743803309716,27.0,3.8604674930468805,35.0,26.50806370076773,1.1637931034482758,106.74596814961613,3.616499583043749,0.0,0.0,0.0,3.8604674930468805,3.616499583043749,0.0
2009-12-01 15:00:00,3.0846193915285767,20.0,17.6,3.427354879476196,28.01212430353577,25.87002750386315,1.3793103448275863,30.01212430353577,28.0,28.0,25.87002750386315,1.387161703153128,28.01212430353577,25.87002750386315,0.4284193599345245,0.33317164337757404,0.024,0.29985447903981666,3.427354879476196,3.4366720438139535,1.3830599597952353,27.0,3.4366720438139535,35.0,25.870027503863156,1.1637931034482758,107.06498624806842,3.20989350883698,0.0,0.0,0.0,3.4366720438139535,3.2098935088369798,0.0
2009-12-01 16:00:00,3.2536390247612625,20.0,15.0,3.6151544719569584,28.415723165181785,26.15625162020869,1.3793103448275863,30.415723165181785,28.653846153846153,28.653846153846153,26.15625162020869,1.2478056121007424,28.415723165181785,26.15625162020869,0.4518943089946198,0.3497273948493714,0.024,0.31475465536443425,3.6151544719569584,3.6261272114418954,1.3834968362209918,27.0,3.6261272114418954,35.0,26.156251620208685,1.1637931034482758,106.92187418989566,3.391380144536011,0.0,0.0,0.0,3.6261272114418954,3.391380144536011,0.0
2009-12-01 17:00:00,3.23564081966876,20.0,15.0,3.595156466298622,28.372824549142518,26.125851757705878,1.3793103448275863,30.372824549142518,28.653846153846153,28.653846153846153,26.125851757705878,1.225980888449208,28.372824549142518,26.125851757705878,0.44939455828732777,0.3479682313643615,0.024,0.31317140822792533,3.595156466298622,3.605953289435058,1.3834526318136906,27.0,3.605953289435058,35.0,26.125851757705874,1.163793103448276,106.93707412114706,3.3720328698632054,0.0,0.0,0.0,3.605953289435058,3.3720328698632054,0.0
